time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2204.0,-29.805270137773693,5.078058755273622,35.04663560975527,24.52177796456965,5.039151477876705,-26.320827976160444,-39.826835529506184,1.554709315456418,-6.509095270894704,-6.5090952708965695,40.09276559544504,41390.58471945895,25785.169868690897,25785.169868690897,67175.75458814985,77033.95478897268,77027.63792216843,25785.169868690897,102812.80779085933,102812.80779085933,102812.80779085933,130225.03345056479,125657.20171752476,4567.831733040031,0.0,90811.37644089448,55168.43513781619,39603.26811453144,27412.225659705462,67015.49377423691,20802.774451418685,1547.5455115149107,0.0,0.8786577774016455,2.727832388281117,0.001494314320929203,1.0,1.0,-6.509095270894704,334271.3075070257,1558536.9026975182,4.6624908201693644,1558536.9026975182,4.6624908201693644,0.7588867357821907,0.09239656489982996,3.9337795498046577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337795498046577,1.2844554920355544,1.2847615246812554,3.0626047957259765,6489.292059641731,15295.248431643227,6455.446634240781,0.00032353870111294163,23085.019201293057,2354.0168356465315,19295.76198823446,1967.6201341165902,0.8358564409231095,0.8358564409231095,35549.38925799394,35405.22815468563,1.0050922706086491,0.8,4290.4346721481215,4273.035954225843,1.0050922706086491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.28384580843,4632.441516551485,6.1994253877806935,5.078058755273622,-3.694404014742872,8.772462770016494,2.9247072474535267,3.5,0.835630642129579,0.6,0.0002382462576976832,1.000161011233699,0.0002382079035492559,198.76150338278745,0.0,7.64610031130151e-06,21.669048282228477,0.056959093696062855,8.041501551047792e-05,0.00015783124218720528,0.0006208733128362943,0.0923965649143885,0.0923965649143885,0.0923965649143885,0.0923786427658408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487142.3867933066,595.8441610329241,0.0,0.0923965649143885,0.09239656489982996,0.09239656489982996,0.3712317869115425,0.3712317869115425,0.5,10.142049034294512,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,27412.225659705462,20802.774451418685,0.7588867357821907,1.0023913994344775,0.6176270946968824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503202692706836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.64335537192,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77079408314074,260.77079408314074,-12.379205916859235,245.09367678733258,276.4479113789311,123908.478361934,124051.64581420422,-143.16745227022952,0.0,nan,276.4479113789311,3.2979113789311327,270.1770644606641,-2.9729355393358787,263.90621754228715,-9.243782457712825,257.63537062397205,-15.514629376027926,251.36452370565735,-21.78547629434263,245.09367678733258,-28.056323212667394,1.0,1.0,26022.012520719443,26022.012520719443,275.6541260952835,2.5041260952835387,275.6541260952835,275.6541260952835,77023.90492419113,77027.63792216843,-3.7329979773057858,0.0,8546.071908451686,8546.071908451686,0.8848679228331098,3953.448447553681,275.6541260952835,2.5041260952835387,1.0,0.002,0.12461619238700139,0.004930588364425635,0.00019248852794962894,0.0018075114721220337,0.09624426397481446,0.09624426397481446,0.0,7.166272783520888e-14,0.9998050089095535,0.9998050089095535,0.0,0.09237854839288663,1.8016506943330208e-05,0.0,0.0,0.0,1600126.9280544473,266.6409047291053,0.0,1.0,1284411.4764267518,2598.5186845158278,,,,,,,,,,,,,,,,,,,3.0,15295.248431643227,1547.5455115149107,0.3712317869115425,6.173730061729009,2.9247072474535267
2205.0,-29.806814702512693,5.077766724165539,35.04661685095084,24.521548125799768,5.039004184622311,-26.322232813784325,-39.8281941312365,1.5544222952482958,-6.509193881598094,-6.509193881582347,40.09272984674054,41389.551719212635,25785.0437280837,25785.0437280837,67174.59544729633,77033.61268109646,77027.30894199589,25785.0437280837,102812.35267007959,102812.35267007959,102812.35267007959,130224.58228699023,125657.00281468467,4567.57947230556,0.0,90811.5840153776,55167.95043600438,39604.03731041468,27412.229616910645,67016.26692732533,20802.769664077925,1547.5483950970406,0.0,0.8786573796389557,2.7278223631126846,0.001494314320929203,1.0,1.0,-6.509193881598094,334270.00628242246,1558535.3583185885,4.6625043498572,1558535.3583185885,4.6625043498572,0.7588864515874574,0.09239629629618161,3.9337790308513667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337790308513667,1.2844569132565131,1.2847628969740166,3.0626010030013124,6489.284023313282,15295.22393585718,6455.440471749469,0.00032353998317088576,23085.07501391702,2354.0225269502857,19295.74356813553,1967.6182557892382,0.835853622156434,0.835853622156434,35549.385506187806,35405.22815468563,1.0050921380145534,0.8,4290.434219344867,4273.035954225843,1.0050921380145534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.319830943373,4632.441516551485,6.199341425070313,5.077766724165539,-3.6945266377550907,8.77229336192063,2.9247494206947193,3.5,0.8356426916270626,0.6,0.0002382079035492559,1.000160517065504,0.0002381696732522134,198.76277718864242,0.0,7.623328202377014e-06,21.60451212553646,0.056966717024265236,8.040267120017444e-05,0.00015780523234908145,0.0006207709139734443,0.09239629630921449,0.09239629630921449,0.09239629630921449,0.09237843357308739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487144.79661731975,595.8433760745723,0.0,0.09239629630921449,0.09239629629618161,0.09239629629618161,0.37123098910049757,0.37123098910049757,0.5,10.141513151502542,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,27412.229616910645,20802.769664077925,0.7588864515874574,1.0023625386377117,0.617604555086556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503295370293576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.578819215225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7699396573214,260.7699396573214,-12.380060342678576,245.09218577906324,276.44769353556205,123913.5914852296,124056.44325153083,-142.85176630123925,0.0,nan,276.44769353556205,3.2976935355620753,270.17659198430397,-2.973408015696009,263.90549043294175,-9.24450956705823,257.63438888168105,-15.51561111831893,251.36328733037635,-21.786712669623626,245.09218577906324,-28.057814220936734,1.0,1.0,26022.012520719443,26022.012520719443,275.65398898969903,2.503988989699053,275.65398898969903,275.65398898969903,77023.5732143621,77027.30894199589,-3.735727633786155,0.0,8546.071908451686,8546.071908451686,0.8848679556656928,3953.4479260056237,275.65398898969903,2.503988989699053,1.0,0.002,0.12463414880617994,0.004930494689772646,0.00019251622533080623,0.0018074837745539942,0.09625811266540311,0.09625811266540311,0.0,-1.151995165926678e-13,0.9998056586655286,0.9998056586655286,0.0,0.0923783398766592,1.7956419522413125e-05,0.0,0.0,0.0,1600126.8124525573,266.6408061184019,0.0,1.0,1284411.8130420344,2598.517322087051,,,,,,,,,,,,,,,,,,,3.0,15295.22393585718,1547.5483950970406,0.37123098910049757,6.173730061729009,2.9247494206947193
2206.0,-29.808353194590993,5.077475340177016,35.04659789785325,24.521209112741076,5.038749486145934,-26.32364292652414,-39.82955723823977,1.5540392178597675,-6.509314195109596,-6.509314195099019,40.09268672210368,41388.61158646561,25784.966076837805,25784.966076837805,67173.57766330341,77033.35470434371,77026.80956833022,25784.966076837805,102811.77564516803,102811.77564516803,102811.77564516803,130223.99602637634,125656.66930078191,4567.32672559443,0.0,90811.84712306275,55167.52964674379,39604.79719590995,27412.220381208303,67017.01757711825,20802.75401645639,1547.5511709634475,0.0,0.8786568924638248,2.727810131587215,0.001494314320929203,1.0,1.0,-6.509314195109596,334268.41868225153,1558533.4952930328,4.6625209208727005,1558533.4952930328,4.6625209208727005,0.7588861364443557,0.09239602774118313,3.933783156747856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933783156747856,1.2844587833679486,1.2847647184231532,3.062599756165922,6489.281381418706,15295.199484072318,6455.430534022119,0.0003235398682786687,23085.117685576464,2354.0268782485828,19295.71386360345,1967.615226769942,0.8358507903842906,0.8358507903842904,35549.4153346186,35405.22815468563,1.0050931921932684,0.8,4290.437819320461,4273.035954225843,1.0050931921932684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.355669650092,4632.441516551485,6.199269339956922,5.077475340177016,-3.6946656287617174,8.772140968938734,2.9247914225692373,3.5,0.8356546921626392,0.6,0.0002381696732522134,1.0001598879383584,0.0002381315988818102,198.76404600064268,0.0,7.598760012909812e-06,21.534885876586408,0.05697431578427815,8.039028771526644e-05,0.00015777938553694697,0.0006206698893072683,0.09239602774715322,0.09239602774715322,0.09239602774715322,0.09237813382992534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487147.1752919836,595.8426008770883,0.0,0.09239602774715322,0.09239602774118313,0.09239602774118313,0.3712301933136297,0.3712301933136297,0.5,10.140976334054516,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,27412.220381208303,20802.75401645639,0.7588861364443557,1.0023361243434177,0.6175836091010561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503387763416473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.509192966274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76907756429136,260.76907756429136,-12.380922435708612,245.09069780822276,276.4474573203458,123917.64846210185,124061.78210468368,-144.13364258185737,0.0,nan,276.4474573203458,3.2974573203458135,270.176105417964,-2.973894582035996,263.9047535155054,-9.2452464844946,257.63340161306365,-15.516598386936323,251.36204971064652,-21.78795028935346,245.09069780822276,-28.05930219177722,1.0,1.0,26022.012520719443,26022.012520719443,275.65381024306,2.503810243060002,275.65381024306,275.65381024306,77023.07062077126,77026.80956833022,-3.7389475589588983,0.0,8546.071908451686,8546.071908451686,0.8848676946328577,3953.452072531595,275.65381024306,2.503810243060002,1.0,0.002,0.12465214050148538,0.004930396903761827,0.00019254396860109504,0.0018074560315210224,0.09627198430054752,0.09627198430054752,0.0,1.221175938148633e-13,0.9998052763119307,0.9998052763119307,0.0,0.09237803604589842,1.7991695284714315e-05,0.0,0.0,0.0,1600126.6714081522,266.6406858048904,0.0,1.0,1284412.2237412874,2598.515659809572,,,,,,,,,,,,,,,,,,,3.0,15295.199484072318,1547.5511709634475,0.3712301933136297,6.173730061729009,2.9247914225692373
2207.0,-29.809883726318333,5.07718533269511,35.04657844077539,24.520947003643982,5.0385703013607035,-26.325038323549677,-39.83090679449958,1.5537248986077714,-6.509394750736021,-6.509394750755404,40.09263427140256,41387.618091350734,25784.80089843029,25784.80089843029,67172.41898978103,77033.04232616234,77026.30131454546,25784.80089843029,102811.10221297575,102811.10221297575,102811.10221297575,130223.24191625434,125656.17104991019,4567.070866344145,0.0,90812.07184639321,55167.070989712425,39605.5565074231,27412.139703278594,67017.69621070169,20802.689085767215,1547.5495940213139,0.0,0.8786566558569994,2.7278019420225155,0.001494314320929203,1.0,1.0,-6.509394750736021,334267.3557116298,1558531.2293758981,4.662528968938362,1558531.2293758981,4.662528968938362,0.7588860012733386,0.09239572274681868,3.933784228099501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933784228099501,1.2844603316631693,1.2847662181795856,3.062596898579097,6489.275326535125,15295.175102457599,6455.423032013515,0.00032354064033197867,23085.16852493116,2354.0320624200067,19295.691439597696,1967.6129401577193,0.8358479782705089,0.8358479782705089,35549.42308002236,35405.22815468563,1.0050934659267716,0.8,4290.43875410864,4273.035954225843,1.0050934659267716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.391259422983,4632.441516551485,6.1991765838367705,5.07718533269511,-3.6947743452607362,8.771959677955845,2.9248331329396424,3.5,0.8356666094113264,0.6,0.0002381315988818102,1.0001590625901668,0.00023809372707687886,198.76530826179405,0.0,7.567815910267671e-06,21.44719028969858,0.05698188360018842,8.037802907242954e-05,0.00015775356980938067,0.0006205685048425352,0.09239572274997054,0.09239572274997054,0.09239572274997054,0.0923777374797903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487149.52208737005,595.8418355821983,0.0,0.09239572274997054,0.09239572274681868,0.09239572274681868,0.3712293886755905,0.3712293886755905,0.5,10.14043677729381,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,27412.139703278594,20802.689085767215,0.7588860012733386,1.0023086854342604,0.6175625309653926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503479794400103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.421497379386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76821678669666,260.76821678669666,-12.381783213303322,245.08921438401237,276.4472191893696,123922.60043021006,124066.51414916133,-143.91371895128123,0.0,nan,276.4472191893696,3.2972191893696277,270.1756182283328,-2.974381771667197,263.90401726723377,-9.245982732766208,257.63241630614823,-15.517583693851748,251.36081534508315,-21.789184654916824,245.08921438401237,-28.060785615987612,1.0,1.0,26022.012520719443,26022.012520719443,275.6536702151934,2.503670215193438,275.6536702151934,275.6536702151934,77022.65862307583,77026.30131454546,-3.642691469634883,0.0,8546.071908451686,8546.071908451686,0.8848676268517129,3953.4531492399983,275.6536702151934,2.503670215193438,1.0,0.002,0.1246702166062986,0.0049303060261865796,0.0001925718579774024,0.0018074281426573072,0.0962859289887012,0.0962859289887012,0.0,6.347097326886431e-13,0.999804362114168,0.999804362114168,0.0,0.09237764664296057,1.8076103858106276e-05,0.0,0.0,0.0,1600126.5769720895,266.64060524926396,0.0,1.0,1284412.498723844,2598.514546837107,,,,,,,,,,,,,,,,,,,3.0,15295.175102457599,1547.5495940213139,0.3712293886755905,6.173730061729009,2.9248331329396424
2208.0,-29.811414249410486,5.076896582279279,35.04655895157834,24.520792567078047,5.0385047132450405,-26.326422353159664,-39.83224325403569,1.5535128164596157,-6.509480720842987,-6.5094807208466285,40.092594430092426,41386.54128456075,25784.65004711511,25784.65004711511,67171.19133167586,77032.65022852914,77025.9541771721,25784.65004711511,102810.6042242872,102810.6042242872,102810.6042242872,130222.72292067904,125655.90634257776,4566.8165781012785,0.0,90812.25166330655,55166.56603073379,39606.31736952529,27412.11869639183,67018.43606591712,20802.666944800345,1547.550997807985,0.0,0.8786563420408359,2.727793202024349,0.001494314320929203,1.0,1.0,-6.509480720842987,334266.2212972388,1558529.5081965013,4.662539643246254,1558529.5081965013,4.662539643246254,0.7588857751275728,0.09239543565150908,3.9337824138563042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337824138563042,1.2844614015023186,1.2847672396261065,3.0625929352608914,6489.266928739432,15295.150829032174,6455.4172310148715,0.0003235420232030921,23085.22488265509,2354.0378093084887,19295.67410002455,1967.6111720133329,0.8358451866120745,0.8358451866120745,35549.409963837395,35405.22815468563,1.005093002382287,0.8,4290.437171124067,4273.035954225843,1.005093002382287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.426788929175,4632.441516551485,6.199087363610803,5.076896582279279,-3.6948868949682465,8.771783477247524,2.924874772916229,3.5,0.8356785065474941,0.6,0.00023809372707687886,1.0001590636853737,0.00023805586103429796,198.76657052993107,0.0,7.527600981609617e-06,21.333221181881655,0.05698941120117003,8.036589109617805e-05,0.00015772783598070082,0.0006204669873564925,0.09239543566312965,0.09239543566312965,0.09239543566312965,0.09237749230022499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487151.9237846546,595.8410530602712,0.0,0.09239543566312965,0.09239543565150908,0.09239543565150908,0.3712285679416648,0.3712285679416648,0.5,10.13989847717819,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,27412.11869639183,20802.666944800345,0.7588857751275728,1.0022793021551337,0.6175396460140358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503571350309599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.30752827157,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76736741308565,260.76736741308565,-12.382632586914326,245.08773571395864,276.44699911220624,123928.7089582877,124070.71603807005,-142.0070797823298,0.0,nan,276.44699911220624,3.296999112206265,270.17514643258056,-2.974853567419416,263.9032937529355,-9.24670624706448,257.6314410732399,-15.518558926760079,251.35958839359313,-21.79041160640685,245.08773571395864,-28.06226428604134,1.0,1.0,26022.012520719443,26022.012520719443,275.65354362557815,2.5035436255781747,275.65354362557815,275.65354362557815,77022.53567518429,77025.9541771721,-3.4185019878059393,0.0,8546.071908451686,8546.071908451686,0.8848677416333343,3953.451325925586,275.65354362557815,2.5035436255781747,1.0,0.002,0.12468825162953243,0.0049302143314687375,0.000192599681744413,0.0018074003187743977,0.09629984087220649,0.09629984087220649,0.0,5.188106888542876e-13,0.9998048061274537,0.9998048061274537,0.0,0.09237740062861866,1.8035022890420102e-05,0.0,0.0,0.0,1600126.4761884832,266.640519279157,0.0,1.0,1284412.7921889885,2598.5133590584283,,,,,,,,,,,,,,,,,,,3.0,15295.150829032174,1547.550997807985,0.3712285679416648,6.173730061729009,2.924874772916229
2209.0,-29.812935314823008,5.076608548215566,35.04653991525702,24.52048991052436,5.038280788336923,-26.327813704506642,-39.833592146728165,1.5531591780357505,-6.50959547659761,-6.509595476674499,40.09256852171894,41385.59412555769,25784.564088472158,25784.564088472158,67170.15821402986,77032.37104390613,77025.71555467999,25784.564088472158,102810.27964315214,102810.27964315214,102810.27964315214,130222.45810492248,125655.89182396662,4566.566280955854,0.0,90812.49112192109,55166.13484013973,39607.062535312616,27412.178461770338,67019.24099708296,20802.701525089265,1547.5569308863016,0.0,0.8786558195205852,2.7277815356189388,0.001494314320929203,1.0,1.0,-6.50959547659761,334264.7070479415,1558528.3889324388,4.662557416535479,1558528.3889324388,4.662557416535479,0.7588853820611593,0.09239518452632967,3.933784333254189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933784333254189,1.2844631332228704,1.2847689231189237,3.062590300574729,6489.261346155607,15295.126504762016,6455.409424157752,0.0003235426745938897,23085.274491089665,2354.0428679609927,19295.650764806185,1967.608792483283,0.8358423796196931,0.8358423796196931,35549.42384024473,35405.22815468563,1.0050934927941044,0.8,4290.438845859426,4273.035954225843,1.0050934927941044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.462229383643,4632.441516551485,6.199013878842931,5.076608548215566,-3.695021121406138,8.771629669621703,2.9249163087619454,3.5,0.8356903739319844,0.6,0.00023805586103429796,1.000158082667447,0.00023801823447689084,198.7678250120143,0.0,7.526503423345288e-06,21.330110701760546,0.056996937704593374,8.035364191786108e-05,0.00015770221911643687,0.0006203665188796587,0.09239518451909778,0.09239518451909778,0.09239518451909778,0.0923773964389015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487154.3703967004,595.8402566219733,0.0,0.09239518451909778,0.09239518452632967,0.09239518452632967,0.37122774710765166,0.37122774710765166,0.5,10.139364833595616,7.690914571867324e-11,7.690914571867324e-11,7.690914571867324e-11,7.690914571867324e-11,7.690914571867324e-11,7.690914571867324e-11,27412.178461770338,20802.701525089265,0.7588853820611593,1.0022518490914194,0.6175180964427666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450366290680541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.30441779145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7665138355714,260.7665138355714,-12.383486164428575,245.08626112784552,276.4467665432921,123933.0333994161,124075.74333433695,-142.70993492085822,0.0,nan,276.4467665432921,3.296766543292108,270.1746654602225,-2.9753345397774638,263.9025643771373,-9.247435622862668,257.6304632940089,-15.519536705991072,251.3583622109222,-21.791637789077782,245.08626112784552,-28.06373887215446,1.0,1.0,26022.012520719443,26022.012520719443,275.6534009478588,2.503400947858836,275.6534009478588,275.6534009478588,77022.00303518458,77025.71555467999,-3.7125194954132894,0.0,8546.071908451686,8546.071908451686,0.8848676201988971,3953.4532549204596,275.6534009478588,2.503400947858836,1.0,0.002,0.12470613607195115,0.004930118010941461,0.00019262726151009275,0.0018073727378772962,0.09631363075504637,0.09631363075504637,0.0,-6.126110903281745e-13,0.999806435335317,0.999806435335317,0.0,0.0923773000834185,1.788444291116386e-05,0.0,0.0,0.0,1600126.3416590127,266.64040452340237,0.0,1.0,1284413.1839157958,2598.5117735741105,,,,,,,,,,,,,,,,,,,3.0,15295.126504762016,1547.5569308863016,0.37122774710765166,6.173730061729009,2.9249163087619454
2210.0,-29.814455485378396,5.076321898158479,35.046520603133615,24.520335264410846,5.038213778880306,-26.329188558936973,-39.83491959571836,1.5529468520589864,-6.509673708805167,-6.509673708794776,40.0925224893334,41384.524365783676,25784.398004184848,25784.398004184848,67168.92236996852,77031.98297934711,77025.30117994657,25784.398004184848,102809.69918413143,102809.69918413143,102809.69918413143,130221.82182608743,125655.50862795972,4566.3131981277165,0.0,90812.67019938535,55165.63191202347,39607.82031929098,27412.122641956,67019.94296124698,20802.654723516745,1547.5564807318297,0.0,0.8786555710968765,2.7277735823267,0.001494314320929203,1.0,1.0,-6.509673708805167,334263.6747449386,1558526.4002966494,4.662565866559954,1558526.4002966494,4.662565866559954,0.7588852200623442,0.0923948880194132,3.9337824841087765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337824841087765,1.2844642037002052,1.284769945518623,3.062586308576431,6489.252887590241,15295.102318943273,6455.403708082782,0.0003235440759827361,23085.33086570991,2354.048616572419,19295.63367907558,1967.607050223632,0.8358395983718213,0.8358395983718213,35549.410471732066,35405.22815468563,1.005093020332001,0.8,4290.437232421574,4273.035954225843,1.005093020332001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.4974433985535,4632.441516551485,6.198921469493073,5.076321898158479,-3.6951275058586632,8.771449404017142,2.924957579456524,3.5,0.8357021655590069,0.6,0.00023801823447689084,1.0001579916250591,0.0002379806355295509,198.76907876999596,0.0,7.478948978504198e-06,21.195341405080896,0.05700441665357188,8.034158915294604e-05,0.0001576766453239448,0.000620265625528366,0.09239488803531308,0.09239488803531308,0.09239488803531308,0.09237707410888182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487156.7234498123,595.8394896035663,0.0,0.09239488803531308,0.0923948880194132,0.0923948880194132,0.37122693981745086,0.37122693981745086,0.5,10.138830417859591,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,27412.122641956,20802.654723516745,0.7588852200623442,1.0022229116012182,0.6174956667706133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503753898631784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.16964849477,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7656711648766,260.7656711648766,-12.38432883512337,245.08479146421703,276.4465508655274,123939.05736812043,124079.94378788433,-140.88641976393657,0.0,nan,276.4465508655274,3.296550865527422,270.1741989852862,-2.975801014713795,263.90184710500176,-9.248152894998213,257.62949522474867,-15.520504775251311,251.35714334447854,-21.792856655521433,245.08479146421703,-28.065208535782943,1.0,1.0,26022.012520719443,26022.012520719443,275.6532742285812,2.5032742285812333,275.6532742285812,275.6532742285812,77021.87931688248,77025.30117994657,-3.421863064097124,0.0,8546.071908451686,8546.071908451686,0.8848677371886753,3953.4513965293204,275.6532742285812,2.5032742285812333,1.0,0.002,0.12472403964269713,0.004930028289802261,0.0001926548852719394,0.0018073451158724515,0.09632744263596969,0.09632744263596969,0.0,1.1443910055697337e-12,0.9998062277045191,0.9998062277045191,0.0,0.09237698444987098,1.790356954222226e-05,0.0,0.0,0.0,1600126.2499464024,266.6403262911948,0.0,1.0,1284413.4509667668,2598.510692706503,,,,,,,,,,,,,,,,,,,3.0,15295.102318943273,1547.5564807318297,0.37122693981745086,6.173730061729009,2.924957579456524
2211.0,-29.815977396756963,5.076036134060976,35.0465018261595,24.520158126857154,5.038123871310363,-26.330567269949324,-39.836251410283126,1.5527137436735823,-6.5097781182352605,-6.509778118212437,40.09249930909704,41383.472623197966,25784.291686290046,25784.291686290046,67167.764309488,77031.61099124937,77025.12807895904,25784.291686290046,102809.41976524908,102809.41976524908,102809.41976524908,130221.6048582416,125655.53972467809,4566.065133563507,0.0,90812.85957348449,55165.141949857636,39608.575137363165,27412.185092992506,67020.76023035566,20802.691880405204,1547.5622923044273,0.0,0.8786550941934863,2.727762967817541,0.001494314320929203,1.0,1.0,-6.5097781182352605,334262.2970276685,1558525.398891849,4.662582088230077,1558525.398891849,4.662582088230077,0.7588848466415428,0.09239463778306284,3.9337813729930255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337813729930255,1.2844653712973724,1.284771065096654,3.062582659600792,6489.245155848727,15295.07810034932,6455.397464617878,0.00032354528783928925,23085.3855267481,2354.054190447105,19295.61501694117,1967.6051472155293,0.8358368108942397,0.8358368108942397,35549.4024388505,35405.22815468563,1.0050927364386513,0.8,4290.436262937869,4273.035954225843,1.0050927364386513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.532603846309,4632.441516551485,6.198843510073073,5.076036134060976,-3.6952535283098307,8.771289662370807,2.9249987876029957,3.5,0.8357139393151416,0.6,0.0002379806355295509,1.0001581745327695,0.0002379429990068572,198.77033397766093,0.0,7.4735081254787085e-06,21.17992202760666,0.05701189016169736,8.032949842969428e-05,0.0001576511370998566,0.0006201651065545857,0.0923946377891237,0.0923946377891237,0.0923946377891237,0.0923770114098189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487159.1598848371,595.8386966036666,0.0,0.0923946377891237,0.09239463778306284,0.09239463778306284,0.37122612434896257,0.37122612434896257,0.5,10.13830162346889,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,27412.185092992506,20802.691880405204,0.7588848466415428,1.0021934110957125,0.6174724440749357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503844838015176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.154229117295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7648351780421,260.7648351780421,-12.385164821957858,245.08332531920456,276.44634503687865,123944.67629962284,124084.4452427683,-139.76894314545302,0.0,nan,276.44634503687865,3.2963450368786766,270.1737410933517,-2.9762589066482974,263.90113714981266,-9.248862850187322,257.6285332062713,-15.521466793728678,251.35592926273395,-21.794070737266026,245.08332531920456,-28.066674680795415,1.0,1.0,26022.012520719443,26022.012520719443,275.65314956412834,2.503149564128364,275.65314956412834,275.65314956412834,77021.68011491494,77025.12807895904,-3.447964044098626,0.0,8546.071908451686,8546.071908451686,0.8848678074855684,3953.4502798579906,275.65314956412834,2.503149564128364,1.0,0.002,0.12474175984629868,0.00492993454908887,0.00019268221541991385,0.001807317783354031,0.09634110770995692,0.09634110770995692,0.0,-1.2260552816056869e-12,0.9998082117568933,0.9998082117568933,0.0,0.09237691757780994,1.7720205252896083e-05,0.0,0.0,0.0,1600126.127545767,266.6402218817647,0.0,1.0,1284413.8073752902,2598.509250172304,,,,,,,,,,,,,,,,,,,3.0,15295.07810034932,1547.5622923044273,0.37122612434896257,6.173730061729009,2.9249987876029957
2212.0,-29.817488882360525,5.075751255309685,35.04648340960176,24.51991847427564,5.037964763314354,-26.331943517764934,-39.837582875601925,1.5524193980238836,-6.509882363639406,-6.509882363578617,40.09247215661425,41382.47659736446,25784.18544481787,25784.18544481787,67166.66204218233,77031.28953210432,77024.89614231736,25784.18544481787,102809.08158713524,102809.08158713524,102809.08158713524,130221.30979298624,125655.4910180302,4565.81877495604,0.0,90813.072306215,55164.67717351363,39609.327925223755,27412.228205851003,67021.55613107476,20802.715114142415,1547.567167973032,0.0,0.878654633268831,2.727752370016215,0.001494314320929203,1.0,1.0,-6.509882363639406,334260.92147922993,1558524.22588417,4.662597766400918,1558524.22588417,4.662597766400918,0.7588845006660998,0.09239438627055403,3.933781494156615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933781494156615,1.2844668253101936,1.2847724711101385,3.062579287095735,6489.238009915201,15295.053796208522,6455.390767542486,0.0003235463449891273,23085.43889413078,2354.0596324056414,19295.594998934655,1967.6031059469499,0.8358340115353123,0.8358340115353123,35549.40331481035,35405.22815468563,1.0050927673963055,0.8,4290.436368656943,4273.035954225843,1.0050927673963055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.567584502644,4632.441516551485,6.19876583827664,5.075751255309685,-3.6953793270825246,8.77113058239221,2.9250397852638463,3.5,0.8357256529325275,0.6,0.0002379429990068572,1.0001570928314973,0.00023790562573848079,198.77158060039866,0.0,7.481024185584073e-06,21.201222541945263,0.05701937118588294,8.031741255844144e-05,0.00015762558644841576,0.0006200646149763616,0.09239438629037981,0.09239438629037981,0.09239438629037981,0.09237689508811917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487161.55755737395,595.8379160058489,0.0,0.09239438629037981,0.09239438627055403,0.09239438627055403,0.3712253263297185,0.3712253263297185,0.5,10.137776888155917,-6.076561476220377e-11,-6.076561476220377e-11,-6.076561476220377e-11,-6.076561476220377e-11,-6.076561476220377e-11,-6.076561476220377e-11,27412.228205851003,20802.715114142415,0.7588845006660998,1.0021650632943195,0.6174502501319474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503935882627748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.17552963163,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7639993166443,260.7639993166443,-12.38600068335569,245.08186322478096,276.4461354085098,123949.50250975894,124089.25047615821,-139.74796639927607,0.0,nan,276.4461354085098,3.2961354085098264,270.17328097176033,-2.9767190282396427,263.90042653502127,-9.24957346497871,257.62757209827066,-15.522427901729316,251.35471766152256,-21.79528233847742,245.08186322478096,-28.068136775219017,1.0,1.0,26022.012520719443,26022.012520719443,275.6530181792009,2.5030181792009216,275.6530181792009,275.6530181792009,77021.30306932898,77024.89614231736,-3.5930729883839376,0.0,8546.071908451686,8546.071908451686,0.884867799819919,3953.450401627398,275.6530181792009,2.5030181792009216,1.0,0.002,0.12475934413284694,0.004929841423138463,0.00019270933567706747,0.0018072906649264707,0.09635466783853373,0.09635466783853373,0.0,6.035380528679468e-13,0.999809682308022,0.999809682308022,0.0,0.0923768019842073,1.7584286346732912e-05,0.0,0.0,0.0,1600126.0053372656,266.64011763636057,0.0,1.0,1284414.1632236918,2598.507809906312,,,,,,,,,,,,,,,,,,,3.0,15295.053796208522,1547.567167973032,0.3712253263297185,6.173730061729009,2.9250397852638463
2213.0,-29.8189911606505,5.07546734264437,35.04646489505219,24.519583128299587,5.0377098941156,-26.333321055174512,-39.83891441076992,1.5520397886572894,-6.509981975043672,-6.509981975046951,40.092432495898954,41381.55964905362,25784.069521024623,25784.069521024623,67165.62917007825,77031.04236932233,77024.498702569,25784.069521024623,102808.56822359363,102808.56822359363,102808.56822359363,130220.78300751757,125655.21149110912,4565.5715164084495,0.0,90813.33106869787,55164.263548759,39610.07502215429,27412.214783923944,67022.28980607823,20802.69773253309,1547.5692402672614,0.0,0.8786542449448034,2.7277422433471985,0.001494314320929203,1.0,1.0,-6.509981975043672,334259.60708192777,1558522.5125121914,4.662610975098149,1558522.5125121914,4.662610975098149,0.7588842381584197,0.09239411641354071,3.9337853924921475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337853924921475,1.2844686774638667,1.2847742756972498,3.0625779059550546,6489.235083443831,15295.029650200371,6455.381177113656,0.00032354631345787085,23085.481796241416,2354.06400720342,19295.56633250109,1967.6001827842424,0.8358312164679462,0.8358312164679462,35549.43149807138,35405.22815468563,1.0050937634325252,0.8,4290.4397700779755,4273.035954225843,1.0050937634325252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.602386472584,4632.441516551485,6.198686106363635,5.07546734264437,-3.6955014978694343,8.770968840513804,2.925080573730642,3.5,0.8357373067801834,0.6,0.00023790562573848079,1.000156137741396,0.00023786848549040707,198.77281964288778,0.0,7.4287436273851676e-06,21.053059440009566,0.057026799929510326,8.03053277342677e-05,0.00015760029800421308,0.0006199657501413828,0.09239411640253804,0.09239411640253804,0.09239411640253804,0.09237663501481035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487163.89336021594,595.837154901985,0.0,0.09239411640253804,0.09239411641354071,0.09239411641354071,0.3712245395493062,0.3712245395493062,0.5,10.137252444390912,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,27412.214783923944,20802.69773253309,0.7588842381584197,1.0021386819879587,0.6174298098257565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504026304623332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.0273665297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76315568938764,260.76315568938764,-12.386844310612332,245.08040516429082,276.44590621448623,123953.41463834782,124094.46098607786,-141.04634773005085,0.0,nan,276.44590621448623,3.2959062144862514,270.17280600444445,-2.977193995555524,263.8997057944103,-9.250294205589682,257.62660558436755,-15.523394415632424,251.35350537432655,-21.796494625673432,245.08040516429082,-28.069594835709154,1.0,1.0,26022.012520719443,26022.012520719443,275.6528720621856,2.502872062185645,275.6528720621856,275.6528720621856,77020.69595220682,77024.498702569,-3.8027503621851793,0.0,8546.071908451686,8546.071908451686,0.884867553184145,3953.454319454608,275.6528720621856,2.502872062185645,1.0,0.002,0.12477691783917715,0.0049297491791339704,0.00019273644141564603,0.0018072635574643285,0.09636822070782301,0.09636822070782301,0.0,-1.1200255133070325e-12,0.999809796248648,0.999809796248648,0.0,0.092376542705996,1.757370754471217e-05,0.0,0.0,0.0,1600125.8885611324,266.6400180249563,0.0,1.0,1284414.5032534366,2598.506433666046,,,,,,,,,,,,,,,,,,,3.0,15295.029650200371,1547.5692402672614,0.3712245395493062,6.173730061729009,2.925080573730642
2214.0,-29.820491748820384,5.075184587000337,35.04644572231535,24.51935101943093,5.0375632538948105,-26.334686248542464,-39.840236481372244,1.5517577536568237,-6.5100707296503515,-6.510070729662785,40.09237647166231,41380.58142460065,25783.93067631433,25783.93067631433,67164.51210091497,77030.71925632904,77023.90340570247,25783.93067631433,102807.8340820168,102807.8340820168,102807.8340820168,130219.95913519926,125654.63847919102,4565.320656008229,0.0,90813.5459803953,55163.82282251693,39610.80350875374,27412.12505318246,67022.9285619362,20802.625772545263,1547.5674254757814,0.0,0.8786539775436868,2.727733220424152,0.001494314320929203,1.0,1.0,-6.5100707296503515,334258.4359461938,1558520.0922274452,4.662620070651928,1558520.0922274452,4.662620070651928,0.758884097171815,0.09239381489813989,3.9337864265330516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337864265330516,1.2844700728962641,1.284775623753625,3.062575383841388,6489.229739387616,15295.00563826255,6455.373352753008,0.0003235469129608215,23085.53036023149,2354.0689593522243,19295.542944963505,1967.5977979191168,0.8358284450853751,0.8358284450853751,35549.438973733966,35405.22815468563,1.0050940276330242,0.8,4290.440672311252,4273.035954225843,1.0050940276330242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.637031799652,4632.441516551485,6.198601098894199,5.075184587000337,-3.6956152690442963,8.770799856044633,2.9251211788354547,3.5,0.8357489082387014,0.6,0.00023786848549040707,1.0001559639836033,0.00023783139235902882,198.77405730497827,0.0,7.3824718318496884e-06,20.921925171462018,0.05703418240134218,8.029333047220827e-05,0.0001575751550181988,0.0006198670059694318,0.09239381490055922,0.09239381490055922,0.09239381490055922,0.09237619300804298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487166.1703662208,595.8364121045388,0.0,0.09239381490055922,0.09239381489813989,0.09239381489813989,0.37122374894038324,0.37122374894038324,0.5,10.136723787470682,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27412.12505318246,20802.625772545263,0.758884097171815,1.0021124642270434,0.6174093300975451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504116176873334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.89623226115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7623157008804,260.7623157008804,-12.387684299119599,245.0789516801195,276.44567972164475,123958.56891576377,124099.00690190386,-140.43798614011246,0.0,nan,276.44567972164475,3.295679721644774,270.172334113346,-2.9776658866539947,263.89898850503505,-9.251011494964928,257.6256428967159,-15.524357103284103,251.3522972884214,-21.79770271157858,245.0789516801195,-28.071048319880475,1.0,1.0,26022.012520719443,26022.012520719443,275.6527136502029,2.5027136502029066,275.6527136502029,275.6527136502029,77020.45269099441,77023.90340570247,-3.4507147080585128,0.0,8546.071908451686,8546.071908451686,0.8848674877635309,3953.4553586657166,275.6527136502029,2.5027136502029066,1.0,0.002,0.12479463057207987,0.00492965834062626,0.00019276376619173865,0.0018072362337852351,0.09638188309586933,0.09638188309586933,0.0,-2.3026285739247143e-14,0.9998082909227723,0.9998082909227723,0.0,0.09237610216514422,1.771273299566498e-05,0.0,0.0,0.0,1600125.7845124847,266.6399292703496,0.0,1.0,1284414.8062226702,2598.5052074258188,,,,,,,,,,,,,,,,,,,3.0,15295.00563826255,1547.5674254757814,0.37122374894038324,6.173730061729009,2.9251211788354547
2215.0,-29.821987642504997,5.074902662916466,35.04642648543989,24.519110947754257,5.0373990130549915,-26.336048976945705,-39.84155443087218,1.5514603474384383,-6.510176609099176,-6.510176609109101,40.09233627517081,41379.58888818834,25783.83088901616,25783.83088901616,67163.4197772045,77030.40216044702,77023.48289105344,25783.83088901616,102807.3137800696,102807.3137800696,102807.3137800696,130219.43063449519,125654.35915694053,4565.0714775546685,0.0,90813.75231421944,55163.35235884333,39611.555505973454,27412.116854425592,67023.67236039904,20802.61173621158,1547.5699072567043,0.0,0.8786535573350907,2.727722456595489,0.001494314320929203,1.0,1.0,-6.510176609099176,334257.0388487842,1558518.355713435,4.662634363904895,1558518.355713435,4.662634363904895,0.7588838120997966,0.09239354045814731,3.9337858105632404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337858105632404,1.284471540108259,1.2847770436670893,3.0625714060053753,6489.221310830433,15294.981610107525,6455.367691350459,0.00032354831147699334,23085.58642678532,2354.074676549619,19295.526022652426,1967.5960723236199,0.8358256821349171,0.8358256821349171,35549.43452054222,35405.22815468563,1.0050938702509218,0.8,4290.440134858185,4273.035954225843,1.0050938702509218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.671571004655,4632.441516551485,6.198525640520408,5.074902662916466,-3.695741871397976,8.770644534314442,2.9251616597872454,3.5,0.8357604742249273,0.6,0.00023783139235902882,1.0001554779300326,0.00023779442057474454,198.77529110862997,0.0,7.3731522222006745e-06,20.895513397716712,0.057041555553564376,8.028137225668289e-05,0.00015755002010234593,0.0006197680335325617,0.09239354046217402,0.09239354046217402,0.09239354046217402,0.09237593244698707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487168.521880766,595.8356458652429,0.0,0.09239354046217402,0.09239354045814731,0.09239354045814731,0.37122293644401155,0.37122293644401155,0.5,10.136195547210123,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,27412.116854425592,20802.61173621158,0.7588838120997966,1.0020850456545265,0.6173876696233894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504205949074538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.8698204874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7614775162295,260.7614775162295,-12.388522483770487,245.077502591057,276.4454524413993,123963.43845546128,124103.574852897,-140.13639743574132,0.0,nan,276.4454524413993,3.295452441399334,270.17186247134657,-2.9781375286534058,263.8982725012598,-9.251727498740195,257.62468253118857,-15.525317468811409,251.35109256112585,-21.798907438874124,245.077502591057,-28.07249740894298,1.0,1.0,26022.012520719443,26022.012520719443,275.65255856515034,2.502558565150366,275.65255856515034,275.65255856515034,77020.14671552958,77023.48289105344,-3.336175523858401,0.0,8546.071908451686,8546.071908451686,0.8848675267340624,3953.4547396160565,275.65255856515034,2.502558565150366,1.0,0.002,0.12481233250016802,0.004929564417967299,0.00019279106748236336,0.001807208932665553,0.09639553374118168,0.09639553374118168,0.0,1.4791640134959039e-13,0.9998084072990626,0.9998084072990626,0.0,0.09237583853018176,1.7701927965543713e-05,0.0,0.0,0.0,1600125.6603879263,266.6398233909008,0.0,1.0,1284415.1676483857,2598.503744589409,,,,,,,,,,,,,,,,,,,3.0,15294.981610107525,1547.5699072567043,0.37122293644401155,6.173730061729009,2.9251616597872454
2216.0,-29.82347640884635,5.074621871733592,35.0464072482607,24.51886507859456,5.037238070417051,-26.33740496092077,-39.84286378892136,1.5511666224986376,-6.5102658276287,-6.510265827612225,40.09229779273493,41378.61615930788,25783.694942203,25783.694942203,67162.31110151089,77030.09441825024,77023.13754707071,25783.694942203,102806.83248927371,102806.83248927371,102806.83248927371,130218.93404189995,125654.11147583724,4564.82256606271,0.0,90813.97463513084,55162.90766549318,39612.29663293074,27412.101552626234,67024.39818555697,20802.593585907736,1547.5716485149017,0.0,0.8786532207690778,2.727713386561423,0.001494314320929203,1.0,1.0,-6.5102658276287,334255.861598613,1558516.693249328,4.662645812090061,1558516.693249328,4.662645812090061,0.7588835735914137,0.09239325963542619,3.9337875191621556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337875191621556,1.284472989859662,1.2847784462715761,3.062569279554839,6489.216805136914,15294.957625979083,6455.35929024715,0.00032354869445229065,23085.632915545222,2354.0794170838385,19295.500911192434,1967.5935116673313,0.8358229112358181,0.8358229112358181,35549.446872963126,35405.22815468563,1.0050943068029812,0.8,4290.441625664527,4273.035954225843,1.0050943068029812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.70592196545,4632.441516551485,6.198441771100076,5.074621871733592,-3.6958557061056787,8.77047757783927,2.9252019203336115,3.5,0.8357719772381748,0.6,0.00023779442057474454,1.0001547389719418,0.0002377576302034755,198.7765190470777,0.0,7.34907718391312e-06,20.82728473920978,0.05704890463074829,8.026949362472053e-05,0.000157524926950024,0.0006196695915929348,0.0923932596365946,0.0923932596365946,0.0923932596365946,0.09237569383766343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487170.875578427,595.834878999023,0.0,0.0923932596365946,0.09239325963542619,0.09239325963542619,0.37122212058341897,0.37122212058341897,0.5,10.135668573763754,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,27412.101552626234,20802.593585907736,0.7588835735914137,1.002057652432359,0.6173664707104304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504295441485044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.801591828895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76064175523936,260.76064175523936,-12.389358244760615,245.07605835906773,276.44522515140875,123968.41947886314,124108.15066256849,-139.7311837053297,0.0,nan,276.44522515140875,3.295225151408772,270.1713917929533,-2.9786082070467046,263.89755843447017,-9.252441565529807,257.62372507599986,-15.52627492400012,251.34989171753628,-21.800108282463697,245.07605835906773,-28.073941640932247,1.0,1.0,26022.012520719443,26022.012520719443,275.6524289369729,2.502428936972933,275.6524289369729,275.6524289369729,77019.7641153694,77023.13754707071,-3.373431701314985,0.0,8546.071908451686,8546.071908451686,0.884867418636217,3953.4564567579664,275.6524289369729,2.502428936972933,1.0,0.002,0.12482998897012464,0.004929473730303946,0.0001928183051473148,0.0018071816951205086,0.0964091525736574,0.0964091525736574,0.0,2.6782352377519025e-13,0.9998088987286711,0.9998088987286711,0.0,0.09237560316604763,1.7656469378553913e-05,0.0,0.0,0.0,1600125.5557951669,266.6397341723713,0.0,1.0,1284415.4722009103,2598.5025119427946,,,,,,,,,,,,,,,,,,,3.0,15294.957625979083,1547.5716485149017,0.37122212058341897,6.173730061729009,2.9252019203336115
