time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2217.0,-29.824969708534898,5.07434234652124,35.046388109409044,24.51875052591788,5.037207022294123,-26.33875203551292,-39.84416794320566,1.5509893486777364,-6.510347023219197,-6.51034702321888,40.092262155838874,41377.5460536487,25783.543022017406,25783.543022017406,67161.08907566611,77029.68574521474,77022.85404117494,25783.543022017406,102806.39706319234,102806.39706319234,102806.39706319234,130218.48931519422,125653.91455512466,4564.574760069567,0.0,90814.13008031748,55162.40286883774,39613.030234977494,27412.092252001887,67025.12248697938,20802.58024930074,1547.5734859361432,0.0,0.8786529168046047,2.727705132167001,0.001494314320929203,1.0,1.0,-6.510347023219197,334254.790214994,1558515.153713852,4.662656151349122,1558515.153713852,4.662656151349122,0.7588833445495771,0.09239297941140251,3.933783775626314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933783775626314,1.2844738947258314,1.284779304094197,3.0625642076330193,6489.206058343192,15294.933734771961,6455.35532637677,0.0003235506983165903,23085.694400134787,2354.0856867671214,19295.489062918605,1967.5923034796394,0.8358201719418908,0.8358201719418908,35549.41980883919,35405.22815468563,1.0050933503185386,0.8,4290.438359311486,4273.035954225843,1.0050933503185386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.740163428202,4632.441516551485,6.198354226233253,5.07434234652124,-3.695963230183048,8.770305576704288,2.925242052764972,3.5,0.8357834436471349,0.6,0.0002377576302034755,1.0001552120886281,0.0002377207330719852,198.7777507380555,0.0,7.3130619353068275e-06,20.72521752465955,0.0570562176926836,8.02576638169778e-05,0.0001574999663864977,0.0006195708124328945,0.0923929794166341,0.0923929794166341,0.0923929794166341,0.09237549201748764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487173.23170849803,595.8341114802995,0.0,0.0923929794166341,0.09239297941140251,0.09239297941140251,0.3712213047712884,0.3712213047712884,0.5,10.135143950348308,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27412.092252001887,20802.58024930074,0.7588833445495771,1.002028591424255,0.6173438334512092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504384508545731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.69952461435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75981937371984,260.75981937371984,-12.390180626280141,245.0746184988612,276.4450202485739,123974.62274685773,124112.11701215735,-137.4942652996226,0.0,nan,276.4450202485739,3.2950202485739055,270.17093989863713,-2.9790601013628475,263.8968595487017,-9.253140451298293,257.6227791987498,-15.527220801250166,251.34869884879555,-21.801301151204427,245.0746184988612,-28.075381501138764,1.0,1.0,26022.012520719443,26022.012520719443,275.65231456754105,2.5023145675410774,275.65231456754105,275.65231456754105,77019.71079446544,77022.85404117494,-3.14324670950009,0.0,8546.071908451686,8546.071908451686,0.8848676554783091,3953.4526945044454,275.65231456754105,2.5023145675410774,1.0,0.002,0.12484756529318848,0.004929384843645207,0.0001928454221836856,0.001807154577281839,0.0964227110918428,0.0964227110918428,0.0,-5.344756755232272e-13,0.9998097655891115,0.9998097655891115,0.0,0.09237540308739395,1.757632400856158e-05,0.0,0.0,0.0,1600125.4606077694,266.6396529767808,0.0,1.0,1284415.749366547,2598.501390142664,,,,,,,,,,,,,,,,,,,3.0,15294.933734771961,1547.5734859361432,0.3712213047712884,6.173730061729009,2.925242052764972
2218.0,-29.826453180780682,5.0740635681939406,35.046369672305254,24.518532456737034,5.037068948412144,-26.34010096776451,-39.845472446735926,1.5507167346889716,-6.510455744094315,-6.510455744095956,40.092244130214205,41376.55538658642,25783.453394773103,25783.453394773103,67160.00878135953,77029.35895548441,77022.7327907409,25783.453394773103,102806.186185514,102806.186185514,102806.186185514,130218.36439127204,125654.03212120017,4564.332270071874,0.0,90814.33337601977,55161.93951383831,39613.770957979395,27412.178205758042,67025.94916373744,20802.63418545992,1547.5805122384027,0.0,0.8786523969742259,2.72769407956598,0.001494314320929203,1.0,1.0,-6.510455744094315,334253.3556368421,1558514.3749978615,4.662673833231905,1558514.3749978615,4.662673833231905,0.758882932589802,0.09239274144146582,3.9337835066364018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337835066364018,1.2844752456152677,1.284780607908915,3.06256077730179,6489.198789882946,15294.909703121239,6455.348846653993,0.0003235517958358197,23085.747658154924,2354.0911175737815,19295.469694593605,1967.5903284601372,0.8358174047604465,0.8358174047604465,35549.41786415978,35405.22815468563,1.0050932815908233,0.8,4290.4381246092835,4273.035954225843,1.0050932815908233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.7743312556,4632.441516551485,6.198281767605056,5.0740635681939406,-3.696091458913918,8.770155027107858,2.925282099112135,3.5,0.83579488546061,0.6,0.0002377207330719852,1.0001541924338326,0.0002376840839845923,198.77897433654576,0.0,7.334328806332706e-06,20.78548783714689,0.05706355202148993,8.024583245362769e-05,0.0001574749006183575,0.0006194721667617013,0.09239274146056481,0.09239274146056481,0.09239274146056481,0.09237548246468734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487175.6399405168,595.8333278893707,0.0,0.09239274146056481,0.09239274144146582,0.09239274144146582,0.371220493362868,0.371220493362868,0.5,10.134626181820076,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,27412.178205758042,20802.63418545992,0.758882932589802,1.0020001151687474,0.6173214389774293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450447384786734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.75979492683,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75899910282993,260.75899910282993,-12.391000897170045,245.0731829401096,276.444815265547,123979.57777475516,124116.71916338975,-137.14138863458382,0.0,nan,276.444815265547,3.2948152655470153,270.17048880046394,-2.9795111995360344,263.89616233538237,-9.253837664617606,257.6218358702864,-15.52816412971356,251.3475094051903,-21.802490594809683,245.0731829401096,-28.076817059890374,1.0,1.0,26022.012520719443,26022.012520719443,275.65219165880836,2.5021916588083855,275.65219165880836,275.65219165880836,77019.37411107233,77022.7327907409,-3.358679668570403,0.0,8546.071908451686,8546.071908451686,0.8848676724964789,3953.4524241695835,275.65219165880836,2.5021916588083855,1.0,0.002,0.12486491719171601,0.004929291882116564,0.00019287218164265376,0.0018071278192336678,0.09643609082132688,0.09643609082132688,0.0,8.763215847418238e-13,0.9998121941496408,0.9998121941496408,0.0,0.0923753895440924,1.735189737342824e-05,0.0,0.0,0.0,1600125.3331517216,266.63954425590566,0.0,1.0,1284416.1204910595,2598.499888054504,,,,,,,,,,,,,,,,,,,3.0,15294.909703121239,1547.5805122384027,0.371220493362868,6.173730061729009,2.925282099112135
2219.0,-29.827919229082354,5.073785549991294,35.046351166240946,24.518020008131884,5.03663046653227,-26.34146425951847,-39.84679029146207,1.5501754969779267,-6.510563777399568,-6.5105637773745695,40.09220526610366,41375.80048991271,25783.362184237925,25783.362184237925,67159.16267415063,77029.25693225375,77022.31603431793,25783.362184237925,102805.67821855585,102805.67821855585,102805.67821855585,130217.85233868755,125653.76394785235,4564.0883908352,0.0,90814.67172812692,55161.62012705099,39614.50177897326,27412.17412013169,67026.67589910494,20802.623067906472,1547.5832268272152,0.0,0.8786519600420707,2.727683096898517,0.001494314320929203,1.0,1.0,-6.510563777399568,334251.930135999,1558512.6960492283,4.662688695365521,1558512.6960492283,4.662688695365521,0.7588826401269968,0.09239247728012573,3.933793498635625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933793498635625,1.28447785205889,1.2847831678947834,3.0625623418341905,6489.202104939363,15294.885818570297,6455.334989123648,0.0003235501544832493,23085.775031054527,2354.0939088327336,19295.428273508056,1967.586104684888,0.835814619502799,0.8358146195027989,35549.49010192577,35405.22815468563,1.0050958345760783,0.8,4290.446842942349,4273.035954225843,1.0050958345760783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.808293645793,4632.441516551485,6.198209235656996,5.073785549991294,-3.696219114303167,8.770004664294461,2.9253219048942687,3.5,0.8358062585412196,0.6,0.0002376840839845923,1.0001523830868084,0.00023764787046851686,198.7801835764334,0.0,7.285068002327412e-06,20.645882718595885,0.05707083708949226,8.023388172776554e-05,0.00015745020225682677,0.0006193765819967694,0.09239247727915381,0.09239247727915381,0.09239247727915381,0.09237522662602278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487177.94623924955,595.8325764056092,0.0,0.09239247727915381,0.09239247728012573,0.09239247728012573,0.37121970444286767,0.37121970444286767,0.5,10.134108661902559,-2.5011104298755527e-11,-2.5011104298755527e-11,-2.5011104298755527e-11,-2.5011104298755527e-11,-2.5011104298755527e-11,-2.5011104298755527e-11,27412.17412013169,20802.623067906472,0.7588826401269968,1.0019766275631081,0.6173034830519655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504562600284416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.62018980828,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75815483299294,260.75815483299294,-12.391845167007034,245.07175117930754,276.44455848667525,123981.54286757499,124122.69664859532,-141.15378102031414,0.0,nan,276.44455848667525,3.294558486675271,270.16999702520644,-2.9800029747935355,263.8954355637362,-9.254564436263763,257.6208741022564,-15.529125897743597,251.34631264077572,-21.803687359224256,245.07175117930754,-28.078248820692437,1.0,1.0,26022.012520719443,26022.012520719443,275.6520348596842,2.5020348596842155,275.6520348596842,275.6520348596842,77018.27055545722,77022.31603431793,-4.045478860716685,0.0,8546.071908451686,8546.071908451686,0.8848670403330967,3953.462466128803,275.6520348596842,2.5020348596842155,1.0,0.002,0.12488226066181671,0.0049291990756897665,0.00019289892834334715,0.0018071010714995094,0.09644946417167358,0.09644946417167358,0.0,-1.5714339551831102e-13,0.999812284822424,0.999812284822424,0.0,0.09237513380984641,1.7343470279324112e-05,0.0,0.0,0.0,1600125.2065015605,266.6394362226004,0.0,1.0,1284416.489268296,2598.4983954679515,,,,,,,,,,,,,,,,,,,3.0,15294.885818570297,1547.5832268272152,0.37121970444286767,6.173730061729009,2.9253219048942687
2220.0,-29.829391586454854,5.073509677221108,35.046331300737066,24.518012708891206,5.036709619531526,-26.34278146586809,-39.848063432704635,1.5500994989029397,-6.510595741377983,-6.5105957413047495,40.092129021124485,41374.66087700081,25783.104732109525,25783.104732109525,67157.76560911033,77028.77646802792,77021.60162263636,25783.104732109525,102804.70635474588,102804.70635474588,102804.70635474588,130216.65996531441,125652.82457296406,4563.835392350344,0.0,90814.77991328786,55161.070847692325,39615.23229510614,27411.953610568522,67027.18590567466,20802.45992213094,1547.5738276556942,0.0,0.8786520767812624,2.7276798474467183,0.001494314320929203,1.0,1.0,-6.510595741377983,334251.5083718167,1558509.4022301468,4.662684724511348,1558509.4022301468,4.662684724511348,0.7588827931662145,0.09239211663287328,3.9337866808924917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337866808924917,1.284478282182171,1.2847835516024066,3.0625560085060144,6489.1886853769365,15294.862233629961,6455.333054010355,0.00032355286111808895,23085.84254311521,2354.1007931470185,19295.422489324927,1967.5855148623564,0.8358119247018478,0.8358119247018478,35549.44081264119,35405.22815468563,1.005094092622611,0.8,4290.440894247872,4273.035954225843,1.005094092622611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.8420550718165,4632.441516551485,6.19809704088979,5.073509677221108,-3.6962887888446683,8.769798466065776,2.925361475350127,3.5,0.8358175643857505,0.6,0.00023764787046851686,1.000153040751096,0.00023761150622513515,198.78139803326155,0.0,7.198529373426149e-06,20.400632244289707,0.05707803561886569,8.022233795293238e-05,0.00015742553251558446,0.0006192784630422141,0.09239211663370106,0.09239211663370106,0.09239211663370106,0.09237456781792976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487180.1149414208,595.8318678096277,0.0,0.09239211663370106,0.09239211663287328,0.09239211663287328,0.3712189115885491,0.3712189115885491,0.5,10.133582197408073,-7.321432349272072e-11,-7.321432349272072e-11,-7.321432349272072e-11,-7.321432349272072e-11,-7.321432349272072e-11,-7.321432349272072e-11,27411.953610568522,20802.45992213094,0.7588827931662145,1.0019481603124354,0.6172817837709332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504650311288887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.374939333975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75733741182006,260.75733741182006,-12.392662588179917,245.07032614194947,276.44434868168895,123989.09273371202,124125.75767690252,-136.6649431904931,0.0,nan,276.44434868168895,3.294348681688973,270.1695441737427,-2.980455826257298,263.89473966579976,-9.255260334200216,257.61993515784656,-15.530064842153422,251.34513064989275,-21.804869350107225,245.07032614194947,-28.079673858050512,1.0,1.0,26022.012520719443,26022.012520719443,275.6519193004263,2.501919300426323,275.6519193004263,275.6519193004263,77018.55334104519,77021.60162263636,-3.0482815911673242,0.0,8546.071908451686,8546.071908451686,0.8848674716709845,3953.455614296954,275.6519193004263,2.501919300426323,1.0,0.002,0.12489988959045434,0.0049291189626383064,0.00019292614612878518,0.0018070738538759877,0.09646307306439258,0.09646307306439258,0.0,4.7726579632811905e-15,0.9998091944501509,0.9998091944501509,0.0,0.09237448770425742,1.762892861585491e-05,0.0,0.0,0.0,1600125.1690293534,266.639404258622,0.0,1.0,1284416.5983789288,2598.4979538545167,,,,,,,,,,,,,,,,,,,3.0,15294.862233629961,1547.5738276556942,0.3712189115885491,6.173730061729009,2.925361475350127
2221.0,-29.830857436642,5.0732340858548906,35.046312656812766,24.517766490485542,5.036543417722329,-26.344117351204396,-39.84935445534063,1.5498033322819116,-6.5107273324836115,-6.510727332438869,40.09212454447647,41373.7049290492,25783.070965136525,25783.070965136525,67156.77589418573,77028.47675610436,77021.60061486975,25783.070965136525,102804.67158000628,102804.67158000628,102804.67158000628,130216.7896285711,125653.19432155097,4563.595307020132,0.0,90814.99707443046,55160.62991953007,39615.96350544488,27412.118048564822,67028.0815540097,20802.569186642075,1547.5851514688936,0.0,0.8786513817062541,2.7276664699527204,0.001494314320929203,1.0,1.0,-6.5107273324836115,334249.77203368035,1558509.2088370677,4.662708367322464,1558509.2088370677,4.662708367322464,0.758882226823447,0.09239190528542433,3.9337877999499735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337877999499735,1.2844797421109122,1.2847849651665493,3.0625533988455063,6489.183155819471,15294.838473429629,6455.325481234303,0.00032355351657891514,23085.891179891645,2354.1057527179664,19295.399853790535,1967.5832066802157,0.8358091833421307,0.8358091833421307,35549.448902935816,35405.22815468563,1.0050943785450963,0.8,4290.441870660725,4273.035954225843,1.0050943785450963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.8759731673035,4632.441516551485,6.198038386588111,5.0732340858548906,-3.6964337191060954,8.769667804960985,2.9254012296477727,3.5,0.8358289227565064,0.6,0.00023761150622513515,1.0001523661576983,0.00023757530778832346,198.78260713568852,0.0,7.228535137838193e-06,20.485668580633437,0.05708526415400352,8.021063361254235e-05,0.00015740087261259278,0.0006191816323848974,0.09239190527662022,0.09239190527662022,0.09239190527662022,0.09237471762017416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487182.5783779101,595.8310669362315,0.0,0.09239190527662022,0.09239190528542433,0.09239190528542433,0.37121807794197503,0.37121807794197503,0.5,10.133066566332166,-4.473577064345591e-11,-4.473577064345591e-11,-4.473577064345591e-11,-4.473577064345591e-11,-4.473577064345591e-11,-4.473577064345591e-11,27412.118048564822,20802.569186642075,0.758882226823447,1.001920006319625,0.6172592735734382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504738400772337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.45997567032,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7565202443147,260.7565202443147,-12.393479755685291,245.06890549906345,276.4441349895648,123993.77352346243,124130.39605576397,-136.6225323015479,0.0,nan,276.4441349895648,3.2941349895648386,270.16908909146554,-2.9809109085344403,263.89404319336967,-9.255956806630309,257.61899729526493,-15.531002704735045,251.34395139715988,-21.806048602840093,245.06890549906345,-28.08109450093653,1.0,1.0,26022.012520719443,26022.012520719443,275.6517875913706,2.5017875913706007,275.6517875913706,275.6517875913706,77018.16850207835,77021.60061486975,-3.4321127914008684,0.0,8546.071908451686,8546.071908451686,0.8848674008716269,3953.4567389497233,275.6517875913706,2.5017875913706007,1.0,0.002,0.12491717415525495,0.004929022104133488,0.0001929527924791883,0.0018070472067820602,0.09647639623959414,0.09647639623959414,0.0,-7.38751507883828e-13,0.9998129212146921,0.9998129212146921,0.0,0.09237462072001125,1.7284565413078017e-05,0.0,0.0,0.0,1600125.0147615073,266.63927266751637,0.0,1.0,1284417.0475715373,2598.4961357974275,,,,,,,,,,,,,,,,,,,3.0,15294.838473429629,1547.5851514688936,0.37121807794197503,6.173730061729009,2.9254012296477727
2222.0,-29.83232223027488,5.072959679765377,35.0462940241433,24.51761910868811,5.036480893618374,-26.34544191784997,-39.85063625788314,1.5496005808810367,-6.510810223279293,-6.510810223284492,40.092087581185346,41372.68710111238,25782.928728035833,25782.928728035833,67155.61582914821,77028.10440498436,77021.28508263906,25782.928728035833,102804.2138106749,102804.2138106749,102804.2138106749,130216.31441853402,125652.96205994693,4563.352358587083,0.0,90815.17259163896,55160.15961016906,39616.68109052211,27412.100607859124,67028.78169838124,20802.549948220916,1547.5866241560195,0.0,0.8786510736033131,2.727658043337397,0.001494314320929203,1.0,1.0,-6.510810223279293,334248.67829736037,1558507.6120084242,4.662718847378407,1558507.6120084242,4.662718847378407,0.7588820078333132,0.09239163026741176,3.9337861836263452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337861836263452,1.2844807648957421,1.2847859416958007,3.0625497018989147,6489.175322433264,15294.814794511332,6455.319569074117,0.0003235547718935604,23085.945283360914,2354.1112697364456,19295.382181948098,1967.581404653791,0.8358064590863928,0.8358064590863928,35549.43721762496,35405.22815468563,1.0050939655696447,0.8,4290.440460367498,4273.035954225843,1.0050939655696447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.909571220815,4632.441516551485,6.197954134966754,5.072959679765377,-3.6965416977154733,8.76950137748085,2.9254406090476657,3.5,0.8358401740136188,0.6,0.00023757530778832346,1.000152258153333,0.00023753914051744397,198.78381537955215,0.0,7.1956196436632255e-06,20.39238607014158,0.057092459773647186,8.01990144227762e-05,0.00015737629336554727,0.0006190846884717164,0.09239163027638365,0.09239163027638365,0.09239163027638365,0.09237448775804893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487184.8782358446,595.8303176349964,0.0,0.09239163027638365,0.09239163026741176,0.09239163026741176,0.3712172827183031,0.3712172827183031,0.5,10.13255229088995,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,27412.100607859124,20802.549948220916,0.7588820078333132,1.0018922338666054,0.6172376410969669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504826101952415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.36669315983,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75571280564697,260.75571280564697,-12.394287194353012,245.06748957666866,276.4439360346368,123999.52526173546,124134.52122502493,-134.9959632894496,0.0,nan,276.4439360346368,3.293936034636829,270.1686467430165,-2.981353256983482,263.89335745146394,-9.256642548536036,257.61806815984363,-15.531931840156346,251.34277886825254,-21.80722113174744,245.06748957666866,-28.082510423331314,1.0,1.0,26022.012520719443,26022.012520719443,275.6516677792079,2.501667779207935,275.6516677792079,275.6516677792079,77018.0493108838,77021.28508263906,-3.235771755265887,0.0,8546.071908451686,8546.071908451686,0.8848675031314975,3953.455114544477,275.6516677792079,2.501667779207935,1.0,0.002,0.12493440439218623,0.004928934373475546,0.00019297937421463408,0.0018070206259700285,0.09648968710731703,0.09648968710731703,0.0,1.846626150603381e-13,0.9998135086828349,0.9998135086828349,0.0,0.09237440003058817,1.7230236823598952e-05,0.0,0.0,0.0,1600124.917586237,266.6391897767207,0.0,1.0,1284417.3305231133,2598.4949905833596,,,,,,,,,,,,,,,,,,,3.0,15294.814794511332,1547.5866241560195,0.3712172827183031,6.173730061729009,2.9254406090476657
2223.0,-29.833783058600904,5.072686097317286,35.04627590002972,24.51742758220064,5.03636463388522,-26.346768289406565,-39.851918269973226,1.5493498638429437,-6.510912123045216,-6.5109121230408755,40.092064992492325,41371.68427315764,25782.829890001456,25782.829890001456,67154.5141631591,77027.76479966813,77021.11079338798,25782.829890001456,102803.94068338943,102803.94068338943,102803.94068338943,130216.10098532551,125652.98747523499,4563.113510090522,0.0,90815.35709402192,55159.679736642654,39617.41928597696,27412.160301936074,67029.57958791303,20802.585333838277,1547.5922300571099,0.0,0.8786506080153397,2.727647684312838,0.001494314320929203,1.0,1.0,-6.510912123045216,334247.3337433143,1558506.6361674264,4.662734684263132,1558506.6361674264,4.662734684263132,0.7588816461272856,0.09239138724521873,3.9337842972674824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337842972674824,1.2844820119029083,1.2847871425406132,3.0625452601237595,6489.165910844709,15294.791087897665,6455.314754252212,0.0003235564353886118,23086.00325572117,2354.1171812720117,19295.367790123215,1967.5799370960742,0.8358037368526073,0.8358037368526074,35549.4235800766,35405.22815468563,1.005093483599395,0.8,4290.438814459888,4273.035954225843,1.005093483599395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.943082273253,4632.441516551485,6.19788044693922,5.072686097317286,-3.696663923246742,8.769350020564028,2.9254798866870875,3.5,0.8358513961963107,0.6,0.00023753914051744397,1.0001518477660238,0.0002375030762058983,198.78502036548434,0.0,7.189468097291006e-06,20.37495258772271,0.057099649241744474,8.018739488987255e-05,0.00015735174562757142,0.0006189878260973677,0.09239138725472618,0.09239138725472618,0.09239138725472618,0.09237442260399827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487187.22187239275,595.8295548080889,0.0,0.09239138725472618,0.09239138724521873,0.09239138724521873,0.3712164880193046,0.3712164880193046,0.5,10.132043350808244,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27412.160301936074,20802.585333838277,0.7588816461272856,1.0018638722786886,0.617215332805368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504913740930188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.34925967741,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75490880235293,260.75490880235293,-12.395091197647048,245.0660777128999,276.4437398918054,124004.53707053502,124138.95866936969,-134.42159883464092,0.0,nan,276.4437398918054,3.293739891805444,270.16820745599756,-2.981792544002417,263.8926750202529,-9.257324979747068,257.61714258448325,-15.53285741551673,251.34161014867868,-21.808389851321294,245.0660777128999,-28.08392228710008,1.0,1.0,26022.012520719443,26022.012520719443,275.6515454853742,2.5015454853742085,275.6515454853742,275.6515454853742,77017.78057080977,77021.11079338798,-3.3302225782099413,0.0,8546.071908451686,8546.071908451686,0.8848676224756661,3953.45321875382,275.6515454853742,2.5015454853742085,1.0,0.002,0.12495145951684747,0.00492884390652708,0.00019300567791384946,0.0018069943219948818,0.09650283895692473,0.09650283895692473,0.0,-9.126857256069876e-14,0.9998154035188852,0.9998154035188852,0.0,0.09237433212024794,1.7055124970781823e-05,0.0,0.0,0.0,1600124.7981260694,266.63908787695476,0.0,1.0,1284417.6783625036,2598.493582744294,,,,,,,,,,,,,,,,,,,3.0,15294.791087897665,1547.5922300571099,0.3712164880193046,6.173730061729009,2.9254798866870875
2224.0,-29.835235199197623,5.072413363567921,35.046257903858226,24.51711748670789,5.0361347658725695,-26.348098202687904,-39.85320454286409,1.548997769380785,-6.511012506635495,-6.511012506640105,40.09203243687742,41370.79612157341,25782.72805043244,25782.72805043244,67153.52417200585,77027.51835404018,77020.79727527784,25782.72805043244,102803.52532571029,102803.52532571029,102803.52532571029,130215.70055065663,125652.82562467497,4562.874925981664,0.0,90815.60660169087,55159.285088615965,39618.135014527674,27412.17522494635,67030.31023947403,20802.588459352584,1547.595660697536,0.0,0.8786501885017866,2.7276374794514626,0.001494314320929203,1.0,1.0,-6.511012506635495,334246.00919915887,1558505.2297535306,4.662748953944586,1558505.2297535306,4.662748953944586,0.7588813470162435,0.09239113278435833,3.933788175207125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933788175207125,1.2844837327372216,1.28478881745728,3.062544176269374,6489.163614287326,15294.767411895858,6455.304946498518,0.0003235562553229562,23086.043924291673,2354.1213283120815,19295.338474091088,1967.5769476927483,0.8358009946341687,0.8358009946341687,35549.45161588028,35405.22815468563,1.0050944744244046,0.8,4290.442198084381,4273.035954225843,1.0050944744244046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.976414935521,4632.441516551485,6.19780630434946,5.072413363567921,-3.696784909373813,8.769198272941734,2.925518955448189,3.5,0.8358625586994826,0.6,0.0002375030762058983,1.0001509464398646,0.0002374672313727381,198.78621819795836,0.0,7.169044905073151e-06,20.31707326097731,0.05710681828664955,8.01757383032058e-05,0.0001573273379026925,0.0006188924214784275,0.09239113276545252,0.09239113276545252,0.09239113276545252,0.09237423767337334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487189.50729172264,595.8288104129877,0.0,0.09239113276545252,0.09239113278435833,0.09239113278435833,0.37121570981469976,0.37121570981469976,0.5,10.131536493341802,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,27412.17522494635,20802.588459352584,0.7588813470162435,1.0018381823400733,0.617195354963615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450500114366908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.29138035067,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75409807162305,260.75409807162305,-12.39590192837693,245.06466963765547,276.44352650558983,124008.44597962931,124143.99234512648,-135.54636549717873,0.0,nan,276.44352650558983,3.2935265055898526,270.1677551319819,-2.9822448680180855,263.89198375842375,-9.258016241576229,257.616212384847,-15.53378761515296,251.34044101124059,-21.80955898875939,245.06466963765547,-28.085330362344507,1.0,1.0,26022.012520719443,26022.012520719443,275.65140841613584,2.5014084161358596,275.65140841613584,275.65140841613584,77017.22984546144,77020.79727527784,-3.5674298164085485,0.0,8546.071908451686,8546.071908451686,0.8848673771302494,3953.4571160831606,275.65140841613584,2.5014084161358596,1.0,0.002,0.12496844466735677,0.004928754006478894,0.0001930318741183881,0.001806968123527658,0.09651593705919405,0.09651593705919405,0.0,-2.35395383740844e-12,0.9998161603495894,0.9998161603495894,0.0,0.09237414763080622,1.69851535521137e-05,0.0,0.0,0.0,1600124.6804432166,266.6389874933645,0.0,1.0,1284418.0210261666,2598.492195854448,,,,,,,,,,,,,,,,,,,3.0,15294.767411895858,1547.595660697536,0.37121570981469976,6.173730061729009,2.925518955448189
2225.0,-29.83668733102262,5.072142006115928,35.04623954298106,24.516974959429376,5.036070018993666,-26.349411596032283,-39.8544731788337,1.548794283802568,-6.511083718910413,-6.5110837189195925,40.091985919106044,41369.763581139065,25782.562891798643,25782.562891798643,67152.32647293771,77027.14569263872,77020.37322547319,25782.562891798643,102802.93611727183,102802.93611727183,102802.93611727183,130215.04436605834,125652.4105184296,4562.633847628731,0.0,90815.77084977966,55158.78939840827,39618.86827930154,27412.108248786513,67030.97652808805,20802.534088359793,1547.5944959250019,0.0,0.8786499798976718,2.72763024012526,0.001494314320929203,1.0,1.0,-6.511083718910413,334245.06956798164,1558503.2201707205,4.662756049580976,1558503.2201707205,4.662756049580976,0.7588812177290554,0.09239084333602574,3.933785109268062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933785109268062,1.284484758231009,1.2847897971500992,3.062539344324853,6489.153375976703,15294.743861243951,6455.300788691694,0.00032355813815415017,23086.10367043594,2354.1274207232786,19295.32604612825,1967.5756803932284,0.8357982932753544,0.8357982932753544,35549.42945048529,35405.22815468563,1.0050936910679364,0.8,4290.439522956026,4273.035954225843,1.0050936910679364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.009576830751,4632.441516551485,6.197717196468751,5.072142006115928,-3.696883586837878,8.769025592953806,2.9255578242626594,3.5,0.8358736640750456,0.6,0.0002374672313727381,1.0001509473223402,0.00023743139173991546,198.78741603590348,0.0,7.12545882585264e-06,20.19355031246638,0.057113943745475404,8.016424308194463e-05,0.00015730298829079347,0.0006187961529816917,0.09239084334078831,0.09239084334078831,0.09239084334078831,0.09237390105151216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487191.7320223405,595.8280850572763,0.0,0.09239084334078831,0.09239084333602574,0.09239084333602574,0.371214935113342,0.371214935113342,0.5,10.13102822382441,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,27412.108248786513,20802.534088359793,0.7588812177290554,1.0018103562134264,0.6171738161058097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450508802760907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.16785740216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75329684842313,260.75329684842313,-12.396703151576844,245.06326616472154,276.4433275321281,124014.08052573567,124148.03732521032,-133.956799474634,0.0,nan,276.4433275321281,3.293327532128103,270.1673152586249,-2.982684741375067,263.89130298519217,-9.258697014807808,257.6152907116801,-15.534709288319902,251.33927843819203,-21.810721561807952,245.06326616472154,-28.086733835278437,1.0,1.0,26022.012520719443,26022.012520719443,275.6512875845916,2.501287584591637,275.6512875845916,275.6512875845916,77017.11080450052,77020.37322547319,-3.2624209726636764,0.0,8546.071908451686,8546.071908451686,0.8848675711028685,3953.4540348144023,275.6512875845916,2.501287584591637,1.0,0.002,0.12498547171433158,0.004928669269205383,0.00019305814660263907,0.0018069418530895756,0.09652907330131953,0.09652907330131953,0.0,-3.0778548112952997e-13,0.9998157063327949,0.9998157063327949,0.0,0.09237381628869117,1.702704733456538e-05,0.0,0.0,0.0,1600124.5969587304,266.63891628108956,0.0,1.0,1284418.2641121843,2598.4912119937662,,,,,,,,,,,,,,,,,,,3.0,15294.743861243951,1547.5944959250019,0.371214935113342,6.173730061729009,2.9255578242626594
2226.0,-29.83813465019357,5.071871459305164,35.04622165380852,24.51677774023267,5.035954037386986,-26.350725781434083,-39.85574572635812,1.5485451680232893,-6.511184748934284,-6.5111847489296,40.09196281046958,41368.79829790543,25782.465613559012,25782.465613559012,67151.26391146444,77026.81710248733,77020.18832001396,25782.465613559012,102802.65393357296,102802.65393357296,102802.65393357296,130214.8185674091,125652.42092373602,4562.397643673079,0.0,90815.96736422517,55158.347834911954,39619.577254792464,27412.16463383613,67031.7418886286,20802.567141816937,1547.599921609622,0.0,0.8786495209876448,2.7276199696003003,0.001494314320929203,1.0,1.0,-6.511184748934284,334243.7365013586,1558502.2218709358,4.6627716593414785,1558502.2218709358,4.6627716593414785,0.7588808625546974,0.09239060215320705,3.933784997723261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933784997723261,1.2844859970816418,1.2847909902570305,3.0625363037517257,6489.146933367105,15294.720262363084,6455.29393608512,0.0003235590353469916,23086.154280619383,2354.1325815257387,19295.305563228627,1967.5735917187446,0.8357955737750077,0.8357955737750077,35549.428644065236,35405.22815468563,1.005093662567911,0.8,4290.439425629669,4273.035954225843,1.005093662567911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.042704957782,4632.441516551485,6.197644457551467,5.071871459305164,-3.6970046630673425,8.768876122372507,2.9255966537039217,3.5,0.8358847582011205,0.6,0.00023743139173991546,1.0001504488006892,0.00023739567584519578,198.78860991661907,0.0,7.124468000488582e-06,20.190742313384643,0.057121068213475894,8.015271394841067e-05,0.0001572786777915048,0.0006187005031579721,0.09239060216341122,0.09239060216341122,0.09239060216341122,0.0923738288348952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487194.0454893795,595.8273320065422,0.0,0.09239060216341122,0.09239060215320705,0.09239060215320705,0.3712141499231184,0.3712141499231184,0.5,10.130525023518583,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,27412.16463383613,20802.567141816937,0.7588808625546974,1.0017830660440605,0.6171523688976865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450517491201743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.16504940307,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7524991839207,260.7524991839207,-12.397500816079287,245.061866822806,276.443131545035,124019.11154038625,124152.47336086506,-133.3618204788224,0.0,nan,276.443131545035,3.29313154503501,270.16687860056584,-2.9831213994341397,263.8906256561827,-9.259374343817285,257.6143727116993,-15.535627288300702,251.33811976723533,-21.81188023276465,245.061866822806,-28.08813317719398,1.0,1.0,26022.012520719443,26022.012520719443,275.6511649182718,2.5011649182717974,275.6511649182718,275.6511649182718,77016.84842779418,77020.18832001396,-3.339892219781177,0.0,8546.071908451686,8546.071908451686,0.8848675781599676,3953.4539227118776,275.6511649182718,2.5011649182717974,1.0,0.002,0.12500233454096685,0.0049285797745223184,0.00019308415358370738,0.0018069158463723913,0.09654207679185368,0.09654207679185368,0.0,-4.3901514368283046e-14,0.9998174833109138,0.9998174833109138,0.0,0.09237373932639936,1.686282680768355e-05,0.0,0.0,0.0,1600124.4785177952,266.6388152510657,0.0,1.0,1284418.6089821423,2598.489816176053,,,,,,,,,,,,,,,,,,,3.0,15294.720262363084,1547.599921609622,0.3712141499231184,6.173730061729009,2.9255966537039217
2227.0,-29.83957764980259,5.07160186957277,35.04620395309424,24.516572034359,5.035823052600746,-26.352037579502273,-39.85701408293096,1.5482829816480723,-6.511277604819725,-6.511277604872845,40.09193247092807,41367.82397000675,25782.350763796556,25782.350763796556,67150.1747338033,77026.49499872638,77019.92348689545,25782.350763796556,102802.274250692,102802.274250692,102802.274250692,130214.45600465305,125652.29394581247,4562.162058840581,0.0,90816.15925233281,55157.88625188874,39620.30333382675,27412.18175396105,67032.48508778779,20802.57233449341,1547.603272131441,0.0,0.8786491337856362,2.7276105300700406,0.001494314320929203,1.0,1.0,-6.511277604819725,334242.51129419217,1558500.9111942623,4.662784829971875,1558500.9111942623,4.662784829971875,0.7588805780294173,0.09239035015391961,3.9337838950385655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337838950385655,1.284487296797089,1.2847922444020856,3.0625323464448297,6489.138548308656,15294.696711491324,6455.288473719435,0.0003235604376344908,23086.209531457363,2354.1382155432657,19295.289235852055,1967.571926789684,0.8357928662806345,0.8357928662806345,35549.42067213753,35405.22815468563,1.005093380828721,0.8,4290.43846350245,4273.035954225843,1.005093380828721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.075655690676,4632.441516551485,6.197567760222873,5.07160186957277,-3.6971194325893313,8.7687213021621,2.9256352754262016,3.5,0.8358957929789147,0.6,0.00023739567584519578,1.0001500015231997,0.00023736007147292804,198.78980024673328,0.0,7.099913063253596e-06,20.12115362126069,0.05712816812653915,8.014122430968609e-05,0.00015725445153550968,0.0006186050288735106,0.09239035017029887,0.09239035017029887,0.09239035017029887,0.09237366843451816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487196.31075354747,595.826594266968,0.0,0.09239035017029887,0.09239035015391961,0.09239035015391961,0.37121338021735717,0.37121338021735717,0.5,10.13002457228722,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,27412.18175396105,20802.57233449341,0.7588805780294173,1.0017557106209234,0.6171309912772917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450526150946184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.095460710945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75170345980456,260.75170345980456,-12.398296540195417,245.06047147053025,276.44293544908015,124023.90725784258,124156.9446577381,-133.03739989551107,0.0,nan,276.44293544908015,3.2929354490801757,270.16644265333366,-2.9835573466663163,263.88994985770887,-9.260050142291107,257.6134570619557,-15.53654293804425,251.33696426621876,-21.81303573378122,245.06047147053025,-28.08952852946973,1.0,1.0,26022.012520719443,26022.012520719443,275.65104107345775,2.5010410734577704,275.65104107345775,275.65104107345775,77016.5465380366,77019.92348689545,-3.3769488588586682,0.0,8546.071908451686,8546.071908451686,0.8848676479234608,3953.4528145137583,275.65104107345775,2.5010410734577704,1.0,0.002,0.12501910384237114,0.004928492168145316,0.00019311001933521298,0.001806889981264852,0.0965550096676065,0.0965550096676065,0.0,6.000651364690412e-13,0.9998184951013881,0.9998184951013881,0.0,0.0923735808527822,1.6769301137405683e-05,0.0,0.0,0.0,1600124.369659552,266.63872239518025,0.0,1.0,1284418.925949186,2598.488533292835,,,,,,,,,,,,,,,,,,,3.0,15294.696711491324,1547.603272131441,0.37121338021735717,6.173730061729009,2.9256352754262016
2228.0,-29.84101192840926,5.071333147220672,35.04618626945925,24.516261659469478,5.035589403446447,-26.35335179522333,-39.85828278874976,1.5479292702749898,-6.511374960986302,-6.511374960953242,40.09189756266914,41366.93615603285,25782.24668257494,25782.24668257494,67149.18283860778,77026.25497327211,77019.57811817594,25782.24668257494,102801.82480075088,102801.82480075088,102801.82480075088,130214.00818941579,125652.08136049053,4561.926828925262,0.0,90816.40528633221,55157.48204034202,39621.02582887799,27412.183388664907,67033.2092175429,20802.566050817368,1547.605993418347,0.0,0.8786487395891673,2.727600633078541,0.001494314320929203,1.0,1.0,-6.511374960986302,334241.2267108774,1558499.4031501336,4.662798238525657,1558499.4031501336,4.662798238525657,0.758880303544859,0.0923900952041533,3.933787387883538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933787387883538,1.2844890242560385,1.2847939265353414,3.062530947013691,6489.135583082,15294.673198910818,6455.279215182941,0.0003235604360532638,23086.251576802526,2354.14250297528,19295.26156146689,1967.5691047877606,0.8357901453718503,0.8357901453718503,35549.44592387633,35405.22815468563,1.0050942732609074,0.8,4290.441511119805,4273.035954225843,1.0050942732609074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.108467873395,4632.441516551485,6.1974938590374204,5.071333147220672,-3.697237487320659,8.76857063454133,2.925673734955771,3.5,0.8359067814159346,0.6,0.00023736007147292804,1.0001490966529754,0.00023732468715640458,198.79098339532942,0.0,7.077786051013485e-06,20.05844566857222,0.05713524591259016,8.012973303045485e-05,0.0001572303384424732,0.0006185107223576613,0.09239009520883952,0.09239009520883952,0.09239009520883952,0.09237345424729557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487198.5480350486,595.8258653971353,0.0,0.09239009520883952,0.0923900952041533,0.0923900952041533,0.3712126167416916,0.3712126167416916,0.5,10.129525344946138,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,27412.183388664907,20802.566050817368,0.758880303544859,1.0017300920307801,0.6171110802973003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505347849436163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.03275275826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75090078302554,260.75090078302554,-12.399099216974435,245.05907995555862,276.4427216104935,124027.70820011276,124161.90802264394,-134.19982253116865,0.0,nan,276.4427216104935,3.2927216104935155,270.16599327947597,-2.9840067205240075,263.8892649485586,-9.260735051441372,257.6125366175382,-15.537463382461794,251.33580828652842,-21.81419171347156,245.05907995555862,-28.09092004444136,1.0,1.0,26022.012520719443,26022.012520719443,275.6509033048085,2.500903304808503,275.6509033048085,275.6509033048085,77015.99186232655,77019.57811817594,-3.5862558493827237,0.0,8546.071908451686,8546.071908451686,0.8848674269418152,3953.4563248229556,275.6509033048085,2.500903304808503,1.0,0.002,0.1250358330144915,0.004928403908314435,0.000193135821304952,0.0018068641794466809,0.09656791065247601,0.09656791065247601,0.0,7.516326970546938e-13,0.9998189289557717,0.9998189289557717,0.0,0.09237336603313834,1.672917101496484e-05,0.0,0.0,0.0,1600124.2555253382,266.6386250390137,0.0,1.0,1284419.2582779299,2598.487188236096,,,,,,,,,,,,,,,,,,,3.0,15294.673198910818,1547.605993418347,0.3712126167416916,6.173730061729009,2.925673734955771
2229.0,-29.842446730091456,5.071065502954329,35.046168003618476,24.51604128526526,5.035447990698363,-26.354657257975678,-39.85954629080368,1.5476585185532903,-6.511460489474246,-6.511460489469558,40.09184539311317,41365.9936907472,25782.117311089154,25782.117311089154,67148.11100183635,77025.94725748898,77019.0248494774,25782.117311089154,102801.14216056655,102801.14216056655,102801.14216056655,130213.24572077327,125651.55750507933,4561.688215693944,0.0,90816.60977680929,55157.05187114764,39621.73100629072,27412.103560206717,67033.83456649743,20802.501532801754,1547.6045562084964,0.0,0.8786484749859038,2.7275919384836014,0.001494314320929203,1.0,1.0,-6.511460489474246,334240.0981931891,1558497.1494138364,4.662807238983735,1558497.1494138364,4.662807238983735,0.7588801598940436,0.09238980785109459,3.9337878742629853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337878742629853,1.2844903633444529,1.2847952204884387,3.0625281329635703,6489.129620447471,15294.64981294107,6455.272127316004,0.000323561215635875,23086.30070548078,2354.1475127062536,19295.240375358295,1967.566944405918,0.8357874490813303,0.8357874490813303,35549.449440186276,35405.22815468563,1.00509439753229,0.8,4290.441935501164,4273.035954225843,1.00509439753229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.14111978358,4632.441516551485,6.197414118593747,5.071065502954329,-3.6973464292035074,8.768411932157836,2.925712006828843,3.5,0.8359177162368123,0.6,0.00023732468715640458,1.0001491527835347,0.00023728929479758252,198.79216698781937,0.0,7.0340830784713086e-06,19.93459144438769,0.05714227999566863,8.011829039809481e-05,0.00015720639675830976,0.0006184166173244148,0.0923898078537623,0.0923898078537623,0.0923898078537623,0.09237304619262895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487200.7193319587,595.8251571264573,0.0,0.0923898078537623,0.09238980785109459,0.09238980785109459,0.37121185340704105,0.37121185340704105,0.5,10.1290224951058,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,27412.103560206717,20802.501532801754,0.7588801598940436,1.0017047575463636,0.6170912638111462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505433668572782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.90889853408,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75010075526154,260.75010075526154,-12.399899244738435,245.0576923283546,276.4425091821682,124032.54700949143,124166.30394293579,-133.75693344437047,0.0,nan,276.4425091821682,3.292509182168203,270.16554581138445,-2.98445418861553,263.8885824406586,-9.261417559341396,257.61161906989133,-15.538380930108644,251.33465569911223,-21.815344300887745,245.0576923283546,-28.092307671645386,1.0,1.0,26022.012520719443,26022.012520719443,275.6507530367598,2.500753036759818,275.6507530367598,275.6507530367598,77015.75345511238,77019.0248494774,-3.2713943650160218,0.0,8546.071908451686,8546.071908451686,0.8848673961700689,3953.4568136343,275.6507530367598,2.500753036759818,1.0,0.002,0.12505268127682173,0.00492831730465123,0.0001931618119120997,0.0018068381881282767,0.09658090595604985,0.09658090595604985,0.0,4.0376556265098174e-14,0.9998176393833103,0.9998176393833103,0.0,0.09237295958875902,1.684826233557287e-05,0.0,0.0,0.0,1600124.1552570355,266.63853951052573,0.0,1.0,1284419.550232316,2598.4860065900666,,,,,,,,,,,,,,,,,,,3.0,15294.64981294107,1547.6045562084964,0.37121185340704105,6.173730061729009,2.925712006828843
