time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2230.0,-29.843875587138186,5.070798961578644,35.04614984408431,24.515889363270276,5.03537180447161,-26.355950847972544,-39.860796731058485,1.5474470649229248,-6.511543979248017,-6.511543979303016,40.09181192928919,41364.990604756575,25781.984962460807,25781.984962460807,67146.97556721738,77025.59110024408,77018.74376834068,25781.984962460807,102800.72873080148,102800.72873080148,102800.72873080148,130212.83024347547,125651.37832109432,4561.451922381151,0.0,90816.7783283023,55156.57179896435,39622.451699264384,27412.101512673995,67034.55321193839,20802.493389075807,1547.6067770298393,0.0,0.8786481503366981,2.727583451159865,0.001494314320929203,1.0,1.0,-6.511543979248017,334238.99657848134,1558495.7037714955,4.662818281904312,1558495.7037714955,4.662818281904312,0.7588799194931395,0.09238954323181482,3.9337852406140303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337852406140303,1.284491425172853,1.2847962371053019,3.0625235509724513,6489.119911758114,15294.62636868309,6455.267647846174,0.00032356296442372746,23086.359008791893,2354.1534579894146,19295.22698592321,1967.5655790635142,0.8357847583750682,0.8357847583750682,35549.43040005912,35405.22815468563,1.0050937246272187,0.8,4290.439637559528,4273.035954225843,1.0050937246272187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.173666885709,4632.441516551485,6.197333819903031,5.070798961578644,-3.697453627411639,8.768252588990283,2.925750156053864,3.5,0.8359286160153897,0.6,0.00023728929479758252,1.0001485365125147,0.0002372540539078351,198.79334568880796,0.0,7.03572370504845e-06,19.939240980107307,0.05714931571937368,8.01069675443165e-05,0.000157182327253266,0.0006183215190342623,0.0923895432452341,0.0923895432452341,0.0923895432452341,0.09237285718447395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487202.9701216898,595.824423934501,0.0,0.0923895432452341,0.09238954323181482,0.09238954323181482,0.37121107079334736,0.37121107079334736,0.5,10.128521914693199,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,27412.101512673995,20802.493389075807,0.7588799194931395,1.001677080697824,0.6170696845547075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505519519976817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.913548069795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74930936497725,260.74930936497725,-12.400690635022727,245.05630950184218,276.44230922810294,124037.99892698078,124170.31175746689,-132.31283048609447,0.0,nan,276.44230922810294,3.2923092281029653,270.1651092828422,-2.984890717157782,263.8879093375965,-9.262090662403466,257.61070939237845,-15.539290607621524,251.33350944710116,-21.816490552898813,245.05630950184218,-28.093690498157798,1.0,1.0,26022.012520719443,26022.012520719443,275.650636656829,2.5006366568290446,275.650636656829,275.650636656829,77015.59205955165,77018.74376834068,-3.151708789024269,0.0,8546.071908451686,8546.071908451686,0.88486756279301,3953.4541668171005,275.650636656829,2.5006366568290446,1.0,0.002,0.1250694531875961,0.004928231399506411,0.0001931876853837205,0.0018068123154373235,0.09659384269186025,0.09659384269186025,0.0,8.210437538180848e-13,0.9998184652780845,0.9998184652780845,0.0,0.09237277132177633,1.6771910038488545e-05,0.0,0.0,0.0,1600124.0573786963,266.63845602075196,0.0,1.0,1284419.8352273495,2598.4848531118223,,,,,,,,,,,,,,,,,,,3.0,15294.62636868309,1547.6067770298393,0.37121107079334736,6.173730061729009,2.925750156053864
2231.0,-29.84530075523862,5.070533280918622,35.046132103507865,24.515696055628382,5.035256964943537,-26.357244983182962,-39.862047241162486,1.5472011925207207,-6.51164003552617,-6.511640035503858,40.09178770108354,41364.0264229378,25781.881675308683,25781.881675308683,67145.90809824648,77025.26746743664,77018.5525666723,25781.881675308683,102800.43424198098,102800.43424198098,102800.43424198098,130212.58191058578,125651.36304765014,4561.218862935638,0.0,90816.97039112316,55156.122242021986,39623.16461011242,27412.147668604804,67035.31227871723,20802.519376364722,1547.611589981763,0.0,0.8786477225893463,2.727573686388267,0.001494314320929203,1.0,1.0,-6.51164003552617,334237.7291572293,1558494.6571102818,4.662832831709276,1558494.6571102818,4.662832831709276,0.7588795897298443,0.09238930047960604,3.9337848109375417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337848109375417,1.284492647633415,1.2847974145869354,3.062520301836882,6489.113027229728,15294.60299568925,6455.261214989774,0.00032356398333726526,23086.410354377953,2354.1586937820716,19295.20775768494,1967.5636183288832,0.8357820666574926,0.8357820666574926,35549.42729368627,35405.22815468563,1.0050936148436092,0.8,4290.4392626532335,4273.035954225843,1.0050936148436092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.206117098297,4632.441516551485,6.197260652385967,5.070533280918622,-3.6975701922590596,8.768103473177682,2.9257881919104562,3.5,0.8359394834029875,0.6,0.0002372540539078351,1.00014815473127,0.00023721890880414902,198.7945213589471,0.0,7.005654377940338e-06,19.85402450708292,0.057156321373751616,8.009564553749813e-05,0.00015715840837033696,0.000618227359758351,0.09238930049291218,0.09238930049291218,0.09238930049291218,0.09237276879181382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487205.243247819,595.8236839340877,0.0,0.09238930049291218,0.09238930047960604,0.09238930047960604,0.37121029248993215,0.37121029248993215,0.5,10.128025964021369,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,27412.147668604804,20802.519376364722,0.7588795897298443,1.0016498143406778,0.617048314043139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505605016647132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.82833159677,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74852186314007,260.74852186314007,-12.401478136859907,245.05493088890486,276.4421128373641,124042.97271812356,124174.63543731546,-131.66271919191797,0.0,nan,276.4421128373641,3.2921128373641295,270.16467644767283,-2.985323552327145,263.88724005798025,-9.262759942019727,257.60980366831546,-15.540196331684513,251.3323672786027,-21.817632721397274,245.05493088890486,-28.095069111095114,1.0,1.0,26022.012520719443,26022.012520719443,275.65051822758124,2.500518227581267,275.65051822758124,275.65051822758124,77015.32406755452,77018.5525666723,-3.2284991177730262,0.0,8546.071908451686,8546.071908451686,0.88486758997733,3953.4537349922293,275.65051822758124,2.500518227581267,1.0,0.002,0.12508607242397526,0.0049281438401762925,0.00019321331802857745,0.0018067866823186368,0.09660665901428872,0.09660665901428872,0.0,3.472144446958758e-13,0.9998201173061227,0.9998201173061227,0.0,0.09237268124335034,1.6619236255706565e-05,0.0,0.0,0.0,1600123.9447680265,266.6383599644738,0.0,1.0,1284420.1631183838,2598.4835260188274,,,,,,,,,,,,,,,,,,,3.0,15294.60299568925,1547.611589981763,0.37121029248993215,6.173730061729009,2.9257881919104562
2232.0,-29.846717350796997,5.070268437465615,35.04611448112804,24.515394202340417,5.035030751649516,-26.358542540552623,-39.86330194221807,1.5468559414166116,-6.511737126212836,-6.5117371262883195,40.09175563129676,41363.15489300994,25781.781214740906,25781.781214740906,67144.93610775084,77025.02778371217,77018.24460750064,25781.781214740906,102800.02582224156,102800.02582224156,102800.02582224156,130212.18623797134,125651.19999158802,4560.986246383328,0.0,90817.21203127167,55155.729621384715,39623.86934431884,27412.16041572978,67036.02976004862,20802.52116124062,1547.6148312817388,0.0,0.8786473190392765,2.7275638164900937,0.001494314320929203,1.0,1.0,-6.511737126212836,334236.4480912394,1558493.2716918641,4.662846558453221,1558493.2716918641,4.662846558453221,0.7588793019503715,0.09238905007923377,3.933788104566864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933788104566864,1.2844943345973483,1.2847990568050918,3.062518843884191,6489.1099380029245,15294.579648968735,6455.252123496925,0.0003235640191213312,23086.452451731955,2354.162986517512,19295.180582604415,1967.560847241863,0.8357793655368165,0.8357793655368165,35549.45110518221,35405.22815468563,1.0050944563756097,0.8,4290.442136448534,4273.035954225843,1.0050944563756097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.23840966386,4632.441516551485,6.197188400273441,5.070268437465615,-3.697687438209273,8.767955875674888,2.9258260431806473,3.5,0.8359502980516135,0.6,0.00023721890880414902,1.000147265211715,0.00023718397985514027,198.79568996943348,0.0,6.98665406538372e-06,19.800177621297465,0.057163308027817,8.008428707293763e-05,0.0001571346217312114,0.0006181343057818532,0.0923890500769881,0.0923890500769881,0.0923890500769881,0.09237258557346706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487207.4687548389,595.8229590253422,0.0,0.0923890500769881,0.09238905007923377,0.09238905007923377,0.3712095279821403,0.3712095279821403,0.5,10.12753202869523,7.548806024715304e-11,7.548806024715304e-11,7.548806024715304e-11,7.548806024715304e-11,7.548806024715304e-11,7.548806024715304e-11,27412.16041572978,20802.52116124062,0.7588793019503715,1.0016245942382334,0.6170287089057456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505690293544757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.774484710986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7477281971923,260.7477281971923,-12.402271802807661,245.0535561917083,276.4419002026673,124046.79685341156,124179.49015177895,-132.69329836739422,0.0,nan,276.4419002026673,3.291900202667307,270.16423140047556,-2.9857685995244196,263.8865625982834,-9.263437401716601,257.60889379611405,-15.541106203885931,251.33122499390507,-21.81877500609491,245.0535561917083,-28.096443808291667,1.0,1.0,26022.012520719443,26022.012520719443,275.6503851016247,2.5003851016247154,275.6503851016247,275.6503851016247,77014.78015725185,77018.24460750064,-3.4644502487935824,0.0,8546.071908451686,8546.071908451686,0.8848673815994437,3953.457045089698,275.6503851016247,2.5003851016247154,1.0,0.002,0.1251026244001973,0.004928056375972475,0.0001932388463595766,0.0018067611535290658,0.09661942317978829,0.09661942317978829,0.0,-1.1135753777424817e-13,0.999820844822106,0.999820844822106,0.0,0.09237249810253137,1.655197670240458e-05,0.0,0.0,0.0,1600123.830944543,266.63826287378714,0.0,1.0,1284420.494540229,2598.482184636389,,,,,,,,,,,,,,,,,,,3.0,15294.579648968735,1547.6148312817388,0.3712095279821403,6.173730061729009,2.9258260431806473
2233.0,-29.848133035669395,5.070004947151135,35.04609649439597,24.51524989390748,5.034967205249333,-26.359823011546137,-39.86454274328423,1.5466571807362979,-6.511805668524289,-6.511805668516035,40.09170987131075,41362.178886183676,25781.618835282967,25781.618835282967,67143.79772146665,77024.67141659284,77017.8282043616,25781.618835282967,102799.44703964457,102799.44703964457,102799.44703964457,130211.53989157136,125650.78872217414,4560.751169397215,0.0,90817.38364229265,55155.281287050035,39624.5581724918,27412.092851926784,67036.65102441859,20802.46656286152,1547.6135673614556,0.0,0.8786471219987928,2.7275568487364077,0.001494314320929203,1.0,1.0,-6.511805668524289,334235.54370996694,1558491.2948574324,4.662853260782503,1558491.2948574324,4.662853260782503,0.7588791806313805,0.09238876539717178,3.9337864602504093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337864602504093,1.2844953361223497,1.2848000136992783,3.0625151759022904,6489.102165989424,15294.556426479206,6455.2463877943555,0.00032356527295088606,23086.50572672711,2354.1684190551423,19295.1634382056,1967.5590989997197,0.8357766942559741,0.8357766942559741,35549.439217495674,35405.22815468563,1.0050940362479086,0.8,4290.440701730708,4273.035954225843,1.0050940362479086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.270539758439,4632.441516551485,6.197101507917787,5.070004947151135,-3.697782847618898,8.767787794770033,2.925863704207188,3.5,0.835961058344911,0.6,0.00023718397985514027,1.0001471722386255,0.00023714907809442915,198.7968578407398,0.0,6.9437245181009455e-06,19.67851528429808,0.0571702517523351,8.00730559055852e-05,0.00015711092394955507,0.0006180408253901915,0.0923887654107467,0.0923887654107467,0.0923887654107467,0.09237225344681518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487209.6349352212,595.8222527269276,0.0,0.0923887654107467,0.09238876539717178,0.09238876539717178,0.3712087668315852,0.3712087668315852,0.5,10.127036671378013,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,27412.092851926784,20802.46656286152,0.7588791806313805,1.0015983300986953,0.6170084312701898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505775058440709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.65282237399,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7469443585872,260.7469443585872,-12.403055641412777,245.05218633439375,276.4417023827749,124052.37754869489,124183.42781278995,-131.05026409507747,0.0,nan,276.4417023827749,3.291702382774929,270.1637991730945,-2.986200826905474,263.88589596342234,-9.264104036577635,257.6079927537637,-15.542007246236267,251.33008954407387,-21.819910455926106,245.05218633439375,-28.097813665606225,1.0,1.0,26022.012520719443,26022.012520719443,275.65026783489014,2.500267834890167,275.65026783489014,275.65026783489014,77014.66242003183,77017.8282043616,-3.1657843297725776,0.0,8546.071908451686,8546.071908451686,0.8848674856303365,3953.4553925516616,275.65026783489014,2.500267834890167,1.0,0.002,0.12511921872891216,0.004927973950297085,0.00019326445144008698,0.0018067355494400922,0.09663222572004349,0.09663222572004349,0.0,8.801791760715272e-13,0.9998203858680079,0.9998203858680079,0.0,0.09237217106926915,1.659432790263279e-05,0.0,0.0,0.0,1600123.750589439,266.6381943314757,0.0,1.0,1284420.7285112601,2598.481237672726,,,,,,,,,,,,,,,,,,,3.0,15294.556426479206,1547.6135673614556,0.3712087668315852,6.173730061729009,2.925863704207188
2234.0,-29.84955031851619,5.069742291674378,35.046078991214266,24.5150928729214,5.034884867328923,-26.36110679998899,-39.865784033294744,1.546441347819,-6.511901428221108,-6.511901428211377,40.09168785278111,41361.18937727632,25781.518652628874,25781.518652628874,67142.70802990519,77024.32268636435,77017.66343259363,25781.518652628874,102799.1820852225,102799.1820852225,102799.1820852225,130211.32998702946,125650.80899063556,4560.520996393898,0.0,90817.55318753984,55154.810438508925,39625.269721145465,27412.14790180695,67037.41762295242,20802.49900544123,1547.6187959955037,0.0,0.8786466874564407,2.7275471141892713,0.001494314320929203,1.0,1.0,-6.511901428221108,334234.2802122328,1558490.3436560323,4.662868041741317,1558490.3436560323,4.662868041741317,0.7588788401389726,0.09238852822513913,3.9337839874851657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337839874851657,1.2844964174234388,1.2848010504233274,3.0625106727630365,6489.092624377707,15294.533175013901,6455.241883566345,0.0003235669845620791,23086.563338623666,2354.17429383364,19295.149974766653,1967.557726111022,0.8357740254256898,0.8357740254256898,35549.421340486,35405.22815468563,1.0050934044490998,0.8,4290.438544165029,4273.035954225843,1.0050934044490998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.30264135594,4632.441516551485,6.197029609419489,5.069742291674378,-3.6978986775865725,8.76764096926095,2.925901332024763,3.5,0.8359718091499323,0.6,0.00023714907809442915,1.0001473400821825,0.0002371141416773078,198.7980270423982,0.0,6.938360362481314e-06,19.663313267272045,0.05717719011269758,8.006182176947742e-05,0.00015708725632495172,0.000617947333569073,0.09238852823635159,0.09238852823635159,0.09238852823635159,0.09237219017010481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487211.8907590509,595.8215184546768,0.0,0.09238852823635159,0.09238852822513913,0.09238852822513913,0.37120799527537707,0.37120799527537707,0.5,10.12654652851767,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27412.14790180695,20802.49900544123,0.7588788401389726,1.0015706214631501,0.6169866149962643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450585976978834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.63762035696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7461667069124,260.7461667069124,-12.403833293087587,245.0508199901047,276.4415134237195,124057.5666058099,124187.58247088364,-130.01586507374626,0.0,nan,276.4415134237195,3.2915134237195502,270.16337473697826,-2.986625263021722,263.885236050251,-9.264763949748954,257.6070973635817,-15.542902636418262,251.3289586768391,-21.82104132316087,245.0508199901047,-28.099180009895264,1.0,1.0,26022.012520719443,26022.012520719443,275.6501527947851,2.5001527947850946,275.6501527947851,275.6501527947851,77014.48076404541,77017.66343259363,-3.182668548222864,0.0,8546.071908451686,8546.071908451686,0.884867642074647,3953.4529074225916,275.6501527947851,2.5001527947850946,1.0,0.002,0.12513564349592288,0.004927887264408165,0.00019328978378828558,0.0018067102160056348,0.09664489189414278,0.09664489189414278,0.0,-2.0607951109474776e-13,0.9998222207061043,0.9998222207061043,0.0,0.09237210345782719,1.6424767311930964e-05,0.0,0.0,0.0,1600123.6383261064,266.63809857177887,0.0,1.0,1284421.055389425,2598.479914681845,,,,,,,,,,,,,,,,,,,3.0,15294.533175013901,1547.6187959955037,0.37120799527537707,6.173730061729009,2.925901332024763
2235.0,-29.850963371450803,5.069480501364102,35.04606184714311,24.514899460505717,5.034768532764482,-26.362390181116993,-39.86702525345606,1.5461953411810523,-6.51199529881012,-6.511995298820078,40.09166321011003,41360.23883832229,25781.4148312598,25781.4148312598,67141.6536695821,77024.00408036314,77017.46433421534,25781.4148312598,102798.87916547514,102798.87916547514,102798.87916547514,130211.06712502427,125650.77451684409,4560.292608180182,0.0,90817.74481738865,55154.36891593439,39625.97322383807,27412.18795954914,67038.16118338722,20802.52077163892,1547.623254671427,0.0,0.8786462731069344,2.7275375717078676,0.001494314320929203,1.0,1.0,-6.51199529881012,334233.0416439014,1558489.2790918807,4.662882135849173,1558489.2790918807,4.662882135849173,0.7588785252142662,0.09238829067069183,3.933783533191981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933783533191981,1.2844976398920882,1.2848022283038176,3.062507404468615,6489.085699254012,15294.509844346347,6455.235499489574,0.00032356801519492257,23086.614718653982,2354.179533138634,19295.130892333964,1967.5557802444223,0.8357713388244618,0.8357713388244618,35549.418056145005,35405.22815468563,1.0050932883758519,0.8,4290.438147779866,4273.035954225843,1.0050932883758519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.334582990743,4632.441516551485,6.196957075679787,5.069480501364102,-3.6980129700078925,8.767493471371994,2.9259387725345265,3.5,0.8359825064384362,0.6,0.0002371141416773078,1.000146902012038,0.00023707931424903205,198.79919276660226,0.0,6.9452907956556314e-06,19.68295411488806,0.057184135403493236,8.005058972246846e-05,0.00015706355195483935,0.0006178540143445902,0.09238829068177026,0.09238829068177026,0.09238829068177026,0.0923720895626092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487214.11410449457,595.8207946087933,0.0,0.09238829068177026,0.09238829067069183,0.09238829067069183,0.3712072399089692,0.3712072399089692,0.5,10.126060492830689,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,27412.18795954914,20802.52077163892,0.7588785252142662,1.0015437846797703,0.6169655925552416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450594457770086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.65726120458,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7453914112181,260.7453914112181,-12.404608588781855,245.0494569416805,276.4413258807465,124062.36308370855,124191.98505033868,-129.62196663011997,0.0,nan,276.4413258807465,3.2913258807465127,270.1629520929487,-2.9870479070513056,263.88457830510987,-9.265421694890108,257.6062045173249,-15.54379548267508,251.32783072949846,-21.82216927050152,245.0494569416805,-28.100543058319488,1.0,1.0,26022.012520719443,26022.012520719443,275.6500356271131,2.500035627113107,275.6500356271131,275.6500356271131,77014.20764592901,77017.46433421534,-3.2566882863320643,0.0,8546.071908451686,8546.071908451686,0.8848676708163886,3953.4524508579407,275.6500356271131,2.500035627113107,1.0,0.002,0.12515193042515077,0.004927801506184515,0.00019331490396712654,0.0018066850952794455,0.09665745198356326,0.09665745198356326,0.0,-7.534281358523298e-13,0.9998237121818638,0.9998237121818638,0.0,0.09237200374050816,1.6286930183666267e-05,0.0,0.0,0.0,1600123.5282773324,266.63800470118986,0.0,1.0,1284421.3758189017,2598.4786177920123,,,,,,,,,,,,,,,,,,,3.0,15294.509844346347,1547.623254671427,0.3712072399089692,6.173730061729009,2.9259387725345265
2236.0,-29.852361950640827,5.069219490987716,35.046044753963045,24.514566489402227,5.034503104510686,-26.36367544512638,-39.86826671808956,1.5458165989939052,-6.512093563965607,-6.512093563971578,40.09163039105006,41359.38842967877,25781.321245518717,25781.321245518717,67140.70967519749,77023.79367998366,77017.13345533235,25781.321245518717,102798.45470085107,102798.45470085107,102798.45470085107,130210.65144779996,125650.58702858268,4560.06441921727,0.0,90817.99262584477,55153.97268151175,39626.68882703669,27412.196746948888,67038.88557398558,20802.51966072642,1547.6263276294637,0.0,0.8786458660432953,2.7275275825219345,0.001494314320929203,1.0,1.0,-6.512093563965607,334231.7450956622,1558487.8613089975,4.662895982136391,1558487.8613089975,4.662895982136391,0.7588782414179134,0.09238804606510256,3.9337866864144533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337866864144533,1.284499482819611,1.2848040269302048,3.0625054653812542,6489.081590560579,15294.486551175272,6455.227151133433,0.00032356831682870573,23086.659207905108,2354.1840697797015,19295.105938538785,1967.5532356654705,0.8357686473724161,0.835768647372416,35549.44085256255,35405.22815468563,1.0050940940334885,0.8,4290.440899065958,4273.035954225843,1.0050940940334885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.366373657716,4632.441516551485,6.196887228191939,5.069219490987716,-3.698130496721228,8.767349987708943,2.925976036277051,3.5,0.8359931532220146,0.6,0.00023707931424903205,1.0001453988749944,0.0002370448481947813,198.8003465622745,0.0,6.9236646273532974e-06,19.621665553919247,0.05719105906812059,8.00393569203365e-05,0.00015703995732869555,0.0006177616933747165,0.09238804606009839,0.09238804606009839,0.09238804606009839,0.0923718918827259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487216.2911325913,595.8200854152212,0.0,0.09238804606009839,0.09238804606510256,0.09238804606510256,0.3712064963423435,0.3712064963423435,0.5,10.125575866504331,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27412.196746948888,20802.51966072642,0.7588782414179134,1.0015188811738156,0.6169462406118558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506029133444365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.595972643605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74460580498516,260.74460580498516,-12.405394195014821,245.04809773448733,276.441113875475,124065.63254412943,124196.97833587977,-131.34579175035245,0.0,nan,276.441113875475,3.291113875475048,270.1625106472909,-2.9874893527090762,263.88390741907114,-9.266092580928841,257.6053041908974,-15.544695809102564,251.326700962689,-21.82329903731099,245.04809773448733,-28.10190226551265,1.0,1.0,26022.012520719443,26022.012520719443,275.6498986448894,2.499898644889413,275.6498986448894,275.6498986448894,77013.56639079051,77017.13345533235,-3.5670645418431377,0.0,8546.071908451686,8546.071908451686,0.8848674713216267,3953.4556198465257,275.6498986448894,2.499898644889413,1.0,0.002,0.12516817099957853,0.004927715143687056,0.00019333995078840978,0.0018066600487193108,0.09666997539420488,0.09666997539420488,0.0,-4.922793943318293e-13,0.9998242134565833,0.9998242134565833,0.0,0.09237180548983176,1.6240575270803176e-05,0.0,0.0,0.0,1600123.4130764732,266.63790643603437,0.0,1.0,1284421.7112491536,2598.4772601898117,,,,,,,,,,,,,,,,,,,3.0,15294.486551175272,1547.6263276294637,0.3712064963423435,6.173730061729009,2.925976036277051
2237.0,-29.853760234934676,5.068959930443088,35.04602705856551,24.514426302071683,5.034441252880782,-26.364940086149783,-39.86948988223446,1.545621103767309,-6.512154919316856,-6.512154919312833,40.09157882477841,41358.41127660727,25781.147262970473,25781.147262970473,67139.55853957775,77023.44045028836,77016.64890174477,25781.147262970473,102797.79616471526,102797.79616471526,102797.79616471526,130209.89368727799,125650.06142699294,4559.832260285055,0.0,90818.16000993193,55153.51600795301,39627.382224421024,27412.097522562734,67039.47974698376,20802.442624802112,1547.6233778558699,0.0,0.8786457299560712,2.7275213454324505,0.001494314320929203,1.0,1.0,-6.512154919316856,334230.9355515795,1558485.6336490365,4.662900611151017,1558485.6336490365,4.662900611151017,0.7588781780627968,0.09238775456011311,3.9337847100450727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337847100450727,1.2845004681269645,1.2848049681971987,3.0625015775831104,6489.073352782834,15294.463500859783,6455.221826133076,0.0003235696968705605,23086.713357247085,2354.189591475895,19295.09002175637,1967.5516126053617,0.835765997662006,0.835765997662006,35549.42656427789,35405.22815468563,1.005093589065286,0.8,4290.43917462137,4273.035954225843,1.005093589065286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.397992654054,4632.441516551485,6.196798313164226,5.068959930443088,-3.6982198397527113,8.7671797701958,2.926013098982448,3.5,0.8360037425664137,0.6,0.0002370448481947813,1.0001453698790745,0.00023701039402246286,198.8015001264518,0.0,6.851863529681374e-06,19.418181243117015,0.05719791093165027,8.002829112653351e-05,0.00015701655706824782,0.0006176693314189929,0.09238775457020808,0.09238775457020808,0.09238775457020808,0.09237149028709445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487218.39344509406,595.8193995861066,0.0,0.09238775457020808,0.09238775456011311,0.09238775456011311,0.37120575379767146,0.37120575379767146,0.5,10.12508793868017,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,27412.097522562734,20802.442624802112,0.7588781780627968,1.0014928336701252,0.6169261968126784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506112824019053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.39248833281,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74383029661885,260.74383029661885,-12.406169703381124,245.04674357175472,276.44091702147216,124071.1694846544,124200.82701024183,-129.6575255874201,0.0,nan,276.44091702147216,3.2909170214721826,270.16208233154026,-2.9879176684597155,263.88324764158415,-9.266752358415829,257.60441295166333,-15.545587048336643,251.32557826169855,-21.824421738301425,245.04674357175472,-28.10325642824526,1.0,1.0,26022.012520719443,26022.012520719443,275.64978059056494,2.499780590564967,275.64978059056494,275.64978059056494,77013.46115359952,77016.64890174477,-3.187748145253863,0.0,8546.071908451686,8546.071908451686,0.8848675963604884,3953.453633595298,275.64978059056494,2.499780590564967,1.0,0.002,0.12518451531160776,0.004927635085164042,0.00019336517250620727,0.0018066348279369788,0.09668258625310364,0.09668258625310364,0.0,4.431862862808167e-13,0.999823090064124,0.999823090064124,0.0,0.09237141024837815,1.6344311734961505e-05,0.0,0.0,0.0,1600123.3411466423,266.6378450806831,0.0,1.0,1284421.9206868862,2598.476412523416,,,,,,,,,,,,,,,,,,,3.0,15294.463500859783,1547.6233778558699,0.37120575379767146,6.173730061729009,2.926013098982448
2238.0,-29.855154647037374,5.068701130696945,35.04600980365992,24.514236766286217,5.034326795460884,-26.366206502805763,-39.870713360700734,1.545378650579228,-6.5122526535235465,-6.512252653473347,40.091556146331605,41357.4652134954,25781.05596606442,25781.05596606442,67138.52117955982,77023.12534762877,77016.46206532558,25781.05596606442,102797.51803139,102797.51803139,102797.51803139,130209.66865314727,125650.06327123118,4559.605381916093,0.0,90818.34773803956,55153.07165631576,39628.084535248665,27412.150621757253,67040.23515700593,20802.47355414441,1547.628557402425,0.0,0.8786452872310823,2.7275114102669376,0.001494314320929203,1.0,1.0,-6.5122526535235465,334229.6460152587,1558484.6539411624,4.662915670472907,1558484.6539411624,4.662915670472907,0.758877836372069,0.09238752099813997,3.933784030750861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933784030750861,1.284501672991047,1.284806129088157,3.06249817611431,6489.066145478611,15294.440409832743,6455.215756144671,0.00032357080837356136,23086.765065926767,2354.1948642937973,19295.071878154824,1967.549762472896,0.8357633398640151,0.8357633398640151,35549.421653278056,35405.22815468563,1.0050934155036126,0.8,4290.438581915717,4273.035954225843,1.0050934155036126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.429613493832,4632.441516551485,6.196729271046142,5.068701130696945,-3.698336537121575,8.76703766781852,2.9260501640364653,3.5,0.8360143325818472,0.6,0.00023701039402246286,1.0001449689423667,0.0002369760398565986,198.80265050786568,0.0,6.849541142523828e-06,19.411599597912527,0.05720476047279279,8.001722390397147e-05,0.0001569931701184914,0.0006175772255490747,0.09238752100874498,0.09238752100874498,0.09238752100874498,0.09237141642025065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487220.6123252707,595.8186772842114,0.0,0.09238752100874498,0.09238752099813997,0.09238752099813997,0.3712049934000765,0.3712049934000765,0.5,10.124604801005155,-5.019273885409348e-11,-5.019273885409348e-11,-5.019273885409348e-11,-5.019273885409348e-11,-5.019273885409348e-11,-5.019273885409348e-11,27412.150621757253,20802.47355414441,0.758877836372069,1.0014660751461224,0.6169051334118629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506196497868489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.3859066876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7430586198204,260.7430586198204,-12.406941380179603,245.0453937268946,276.4407235127367,124076.02256541858,124205.039490459,-129.01692504041483,0.0,nan,276.4407235127367,3.290723512736747,270.16165755559297,-2.98834244440701,263.8825915984315,-9.267408401568503,257.6035256412183,-15.546474358781666,251.32445968404804,-21.82554031595194,245.0453937268946,-28.10460627310539,1.0,1.0,26022.012520719443,26022.012520719443,275.64966099414755,2.4996609941475754,275.64966099414755,275.64966099414755,77013.20692752337,77016.46206532558,-3.255137802218087,0.0,8546.071908451686,8546.071908451686,0.8848676393373586,3953.4529509046156,275.64966099414755,2.4996609941475754,1.0,0.002,0.12520070594558239,0.004927549029579526,0.00019339014238011515,0.0018066098577873679,0.09669507119005757,0.09669507119005757,0.0,1.674827811160018e-13,0.9998247530185796,0.9998247530185796,0.0,0.09237133036396414,1.6190634175833384e-05,0.0,0.0,0.0,1600123.2265680188,266.63774734647643,0.0,1.0,1284422.254304431,2598.47506225951,,,,,,,,,,,,,,,,,,,3.0,15294.440409832743,1547.628557402425,0.3712049934000765,6.173730061729009,2.9260501640364653
2239.0,-29.85654487652656,5.068443247124508,35.045992705798156,24.514033295586728,5.034200003786319,-26.367470388484275,-39.871936350222654,1.5451255152321655,-6.512341757816614,-6.512341757808052,40.09152616868834,41356.54525557444,25780.946024472876,25780.946024472876,67137.49128004731,77022.82264882908,77016.19635191464,25780.946024472876,102797.14237638752,102797.14237638752,102797.14237638752,130209.3059400092,125649.92698171694,4559.378958292257,0.0,90818.54468736872,55152.65014409365,39628.77171475007,27412.163563621678,67040.93527837175,20802.47601034822,1547.6316072823981,0.0,0.8786449189423398,2.7275023523997364,0.001494314320929203,1.0,1.0,-6.512341757816614,334228.47034818074,1558483.3589101387,4.662928197848008,1558483.3589101387,4.662928197848008,0.758877567692428,0.09238727601496753,3.9337843059502915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337843059502915,1.2845029276016826,1.2848073398658397,3.0624953991308743,6489.06026138394,15294.41734976912,6455.208769709308,0.00032357157778919456,23086.813516947394,2354.199804922924,19295.05099523199,1967.5476330073973,0.8357606813546627,0.8357606813546627,35549.423642849506,35405.22815468563,1.0050934858178782,0.8,4290.438822035913,4273.035954225843,1.0050934858178782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.461060912237,4632.441516551485,6.196656006875366,5.068443247124508,-3.6984465902254873,8.766889837349995,2.9260870259971172,3.5,0.8360248645706049,0.6,0.0002369760398565986,1.000144535716351,0.00023694179330476978,198.80379745031834,0.0,6.829699229804175e-06,19.35536761726503,0.0572115901720226,8.000616251828497e-05,0.00015696987733831362,0.0006174856399804005,0.09238727603530238,0.09238727603530238,0.09238727603530238,0.09237125297743967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487222.78412335785,595.8179699262533,0.0,0.09238727603530238,0.09238727601496753,0.09238727601496753,0.37120424756176695,0.37120424756176695,0.5,10.124124111209847,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,27412.163563621678,20802.47601034822,0.758877567692428,1.0014402543949399,0.6168849686217994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506279940921927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.329674706954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74228933686805,260.74228933686805,-12.407710663131923,245.04404802516535,276.4405306485708,124080.7268132799,124209.34350798052,-128.61669470061204,0.0,nan,276.4405306485708,3.2905306485708365,270.1612341238889,-2.9887658761110742,263.8819375992146,-9.268062400785368,257.6026410745286,-15.547358925471372,251.32334454984021,-21.826655450159762,245.04404802516535,-28.105951974834625,1.0,1.0,26022.012520719443,26022.012520719443,275.64954079793654,2.499540797936561,275.64954079793654,275.64954079793654,77012.91948215743,77016.19635191464,-3.276869757202803,0.0,8546.071908451686,8546.071908451686,0.8848676219263312,3953.453227480043,275.64954079793654,2.499540797936561,1.0,0.002,0.12521681304967608,0.00492746490547103,0.00019341498665106184,0.0018065850145179301,0.09670749332553091,0.09670749332553091,0.0,1.1689919865442988e-12,0.9998256566990475,0.9998256566990475,0.0,0.09237116891230107,1.610710266645463e-05,0.0,0.0,0.0,1600123.1221065496,266.63765824218336,0.0,1.0,1284422.5584634459,2598.4738312252066,,,,,,,,,,,,,,,,,,,3.0,15294.41734976912,1547.6316072823981,0.37120424756176695,6.173730061729009,2.9260870259971172
2240.0,-29.85793614693106,5.068186352986689,35.04597571140225,24.51386219998824,5.034099614571425,-26.36873257074746,-39.87315532341597,1.5448960377095287,-6.512426429437255,-6.512426429439781,40.09149495890982,41355.57776678553,25780.827291592464,25780.827291592464,67136.40505837799,77022.49381559742,77015.92405604546,25780.827291592464,102796.75134763792,102796.75134763792,102796.75134763792,130208.91912298187,125649.76577321807,4559.153349763796,0.0,90818.71746212553,55152.18449808656,39629.481071154405,27412.167775343936,67041.64884649834,20802.472417724246,1547.634135616257,0.0,0.8786445793225547,2.7274937451564045,0.001494314320929203,1.0,1.0,-6.512426429437255,334227.35317004117,1558482.0106512133,4.662939750051881,1558482.0106512133,4.662939750051881,0.7588773200357826,0.09238702853880187,3.933782044842481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933782044842481,1.2845040713658231,1.2848084399089137,3.062490911889178,6489.05075345724,15294.394327016786,6455.20435185112,0.00032357328790087297,23086.870707846283,2354.2056367716073,19295.037789958224,1967.5462864442216,0.8357580390226134,0.8357580390226134,35549.40729602867,35405.22815468563,1.0050929080981676,0.8,4290.436849147817,4273.035954225843,1.0050929080981676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.492375980035,4632.441516551485,6.196580827892903,5.068186352986689,-3.698553132397817,8.766739485384505,2.926123733003927,3.5,0.8360353522868362,0.6,0.00023694179330476978,1.0001446455902216,0.00023690752567589044,198.80494526319376,0.0,6.808344553145625e-06,19.294848463614702,0.057218398516575744,7.999513886509639e-05,0.0001569466544396734,0.0006173939312328847,0.09238702854857572,0.09238702854857572,0.09238702854857572,0.09237107667993176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487224.9396906018,595.8172677821842,0.0,0.09238702854857572,0.09238702853880187,0.09238702853880187,0.3712035069369782,0.3712035069369782,0.5,10.12364555362895,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27412.167775343936,20802.472417724246,0.7588773200357826,1.0014133932191407,0.6168639715511051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506363134595452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.2691555533,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7415243181578,260.7415243181578,-12.408475681842162,245.0427057735298,276.4403428627866,124085.6050142131,124213.50877574661,-127.90376153352307,0.0,nan,276.4403428627866,3.2903428627866447,270.16081544491436,-2.9891845550856146,263.8812880270818,-9.268711972918197,257.60176060925716,-15.548239390742822,251.32223319137734,-21.82776680862264,245.0427057735298,-28.107294226470174,1.0,1.0,26022.012520719443,26022.012520719443,275.64942426419645,2.4994242641964775,275.64942426419645,275.64942426419645,77012.6967934124,77015.92405604546,-3.2272626330668572,0.0,8546.071908451686,8546.071908451686,0.8848677649797099,3953.4509550666935,275.64942426419645,2.4994242641964775,1.0,0.002,0.12523284797123474,0.00492738188791509,0.00019343972117923298,0.0018065602783150516,0.09671986058961649,0.09671986058961649,0.0,-5.057152613341387e-13,0.999826437509008,0.999826437509008,0.0,0.09237099361599334,1.6034922808542088e-05,0.0,0.0,0.0,1600123.0228416196,266.6375735705627,0.0,1.0,1284422.8474913195,2598.472661432538,,,,,,,,,,,,,,,,,,,3.0,15294.394327016786,1547.634135616257,0.3712035069369782,6.173730061729009,2.926123733003927
2241.0,-29.85931643269418,5.067929914700129,35.0459586814341,24.513536982145183,5.033845693698821,-26.37000022008983,-39.87438267851246,1.5445294808505754,-6.512539837947202,-6.512539837926386,40.0914599437164,41354.7564505731,25780.772592741705,25780.772592741705,67135.5290433148,77022.28529787749,77015.50999999623,25780.772592741705,102796.28259273793,102796.28259273793,102796.28259273793,130208.46184975727,125649.53354479968,4558.928304957594,0.0,90818.96743506104,55151.81859960847,39630.16537272508,27412.179257019336,67042.34462974442,20802.47234825019,1547.6376977397883,0.0,0.8786440986472706,2.7274822167152326,0.001494314320929203,1.0,1.0,-6.512539837947202,334225.8568349288,1558480.4980009636,4.662956100283657,1558480.4980009636,4.662956100283657,0.7588769996432654,0.09238679063279473,3.933786038213935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933786038213935,1.2845058561751381,1.284810181121885,3.062489765463223,6489.048324318209,15294.371237070465,6455.194919114563,0.0003235731604997021,23086.91081640418,2354.209726706284,19295.009594877418,1967.543411346119,0.8357553658139285,0.8357553658139285,35549.43616635697,35405.22815468563,1.0050939284163454,0.8,4290.44033349059,4273.035954225843,1.0050939284163454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.523578855749,4632.441516551485,6.196521207994713,5.067929914700129,-3.698681390359894,8.766611305060023,2.926160308684226,3.5,0.8360458024812074,0.6,0.00023690752567589044,1.0001435051010525,0.000236873533115584,198.80608402515543,0.0,6.812574083656158e-06,19.30683495308155,0.0572252110906594,7.998404082973187e-05,0.00015692348484615856,0.0006173034137556946,0.09238679063791785,0.09238679063791785,0.09238679063791785,0.09237084832307627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487227.0754747099,595.8165718805061,0.0,0.09238679063791785,0.09238679063279473,0.09238679063279473,0.3712027702833558,0.3712027702833558,0.5,10.123167284167256,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,27412.179257019336,20802.47234825019,0.7588769996432654,1.0013899336916843,0.6168453188647194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506446391470764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.28114204277,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7407498294943,260.7407498294943,-12.409250170505686,245.04136684627858,276.4401328127052,124088.94713403846,124218.4341754712,-129.48704143274284,0.0,nan,276.4401328127052,3.290132812705224,270.1603796194231,-2.9896203805768664,263.8806264261379,-9.269373573862083,257.60087323286325,-15.549126767136727,251.32112003955783,-21.82887996044215,245.04136684627858,-28.1086331537214,1.0,1.0,26022.012520719443,26022.012520719443,275.6492624058426,2.4992624058426145,275.6492624058426,275.6492624058426,77012.18150607008,77015.50999999623,-3.3284939261502586,0.0,8546.071908451686,8546.071908451686,0.8848675123312972,3953.454968405005,275.6492624058426,2.4992624058426145,1.0,0.002,0.12524887852011768,0.004927293649304125,0.00019346443751770698,0.0018065355625584687,0.09673221875885349,0.09673221875885349,0.0,7.617561095796255e-14,0.9998264844055615,0.9998264844055615,0.0,0.09237076008389981,1.6030548894910546e-05,0.0,0.0,0.0,1600122.8898867867,266.6374601620528,0.0,1.0,1284423.2346127843,2598.4710946234004,,,,,,,,,,,,,,,,,,,3.0,15294.371237070465,1547.6376977397883,0.3712027702833558,6.173730061729009,2.926160308684226
2242.0,-29.86069372763972,5.067674916685259,35.04594112888949,24.5133830345236,5.033766248057837,-26.371247730057252,-39.875588031113125,1.544320250045443,-6.51259968624305,-6.512599686316617,40.09141080238362,41353.79764647418,25780.599759178556,25780.599759178556,67134.39740565274,77021.95015456677,77015.06030863611,25780.599759178556,102795.66006781466,102795.66006781466,102795.66006781466,130207.74759753329,125649.04811557074,4558.699481962562,0.0,90819.13818706732,55151.3648164734,39630.85930065992,27412.087529718625,67042.94683037854,20802.400860582937,1547.6350621701506,0.0,0.8786439614989476,2.727476132905516,0.001494314320929203,1.0,1.0,-6.51259968624305,334225.06718638015,1558478.3751044888,4.662960765403648,1558478.3751044888,4.662960765403648,0.7588769311359508,0.09238650351722798,3.933784212174095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933784212174095,1.2845069047435214,1.2848111862727434,3.062485843904091,6489.040015004983,15294.348320807447,6455.189708904574,0.000323574563257611,23086.96493976574,2354.2152457532125,19294.994021211092,1967.5418232741144,0.83575273196594,0.83575273196594,35549.42296488865,35405.22815468563,1.0050934618577836,0.8,4290.43874021322,4273.035954225843,1.0050934618577836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.554533629525,4632.441516551485,6.196433564515363,5.067674916685259,-3.698768911410047,8.766443828095305,2.9261965937227585,3.5,0.8360561696350739,0.6,0.000236873533115584,1.0001431957468225,0.0002368396186895086,198.80722033108518,0.0,6.757927800511879e-06,19.151967386650664,0.057231969018459915,7.997314313145798e-05,0.000156900389984126,0.0006172122770035133,0.09238650352723765,0.09238650352723765,0.09238650352723765,0.09237047056248933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487229.1560753832,595.8158932215017,0.0,0.09238650352723765,0.09238650351722798,0.09238650351722798,0.371202030227263,0.371202030227263,0.5,10.122686295652336,7.355538400588557e-11,7.355538400588557e-11,7.355538400588557e-11,7.355538400588557e-11,7.355538400588557e-11,7.355538400588557e-11,27412.087529718625,20802.400860582937,0.7588769311359508,1.0013640596005657,0.6168254768260861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450652899190069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.12627447634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73998372599544,260.73998372599544,-12.410016274004533,245.0400327417104,276.4399347102867,124094.20834910679,124222.29347312756,-128.08512402079253,0.0,nan,276.4399347102867,3.2899347102867296,270.1599543165579,-2.9900456834420766,263.8799739228359,-9.270026077164061,257.5999935291529,-15.550006470847052,251.32001313542906,-21.829986864570913,245.0400327417104,-28.109967258289572,1.0,1.0,26022.012520719443,26022.012520719443,275.64914993779684,2.499149937796858,275.64914993779684,275.64914993779684,77012.01070487239,77015.06030863611,-3.04960376372037,0.0,8546.071908451686,8546.071908451686,0.8848676278592648,3953.453133234965,275.64914993779684,2.499149937796858,1.0,0.002,0.12526499026582108,0.004927214846011006,0.00019348930056482423,0.0018065106997656331,0.09674465028241211,0.09674465028241211,0.0,3.3045744959880885e-13,0.9998256049906892,0.9998256049906892,0.0,0.09237039177208689,1.6111745141081425e-05,0.0,0.0,0.0,1600122.8197233707,266.6374003137569,0.0,1.0,1284423.4389056393,2598.470267782911,,,,,,,,,,,,,,,,,,,3.0,15294.348320807447,1547.6350621701506,0.371202030227263,6.173730061729009,2.9261965937227585
