time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2243.0,-29.86206665083061,5.067420766105045,35.04592393863822,24.513192485924833,5.033652420890893,-26.372494743651586,-39.876793313864596,1.5440805132085222,-6.512690623568062,-6.512690623569621,40.09138615286291,41352.87759702698,25780.498065979536,25780.498065979536,67133.37566300652,77021.64464244463,77014.8608857199,25780.498065979536,102795.35895169944,102795.35895169944,102795.35895169944,130207.48512699523,125649.00991131656,4558.4752156786735,0.0,90819.33013605165,55150.9409746792,39631.54351263605,27412.12617529579,67043.66968793185,20802.42175898326,1547.6393879551908,0.0,0.878643563039943,2.7274668887967457,0.001494314320929203,1.0,1.0,-6.512690623568062,334223.86734671786,1558477.310251145,4.662974319049479,1558477.310251145,4.662974319049479,0.7588766236502554,0.09238626557556354,3.933784349918064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933784349918064,1.2845080958026724,1.2848123340484168,3.0624831114512308,6489.034225265257,15294.325418450948,6455.182731940366,0.0003235753131895793,23087.012926355077,2354.2201390235277,19294.973166598174,1967.5396966954236,0.8357500915405092,0.8357500915405092,35549.423960717264,35405.22815468563,1.0050934970517738,0.8,4290.438860399185,4273.035954225843,1.0050934970517738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.585494293777,4632.441516551485,6.196363012210028,5.067420766105045,-3.6988797582479434,8.766300524352989,2.926232885846106,3.5,0.8360665388131732,0.6,0.0002368396186895086,1.0001427427951437,0.0002368058163653743,198.80835304158103,0.0,6.742432777178167e-06,19.108054490522925,0.057238711451237094,7.996224743720387e-05,0.0001568773712523047,0.0006171217478886023,0.0923862655926816,0.0923862655926816,0.0923862655926816,0.09237037378942116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487231.3346632989,595.8151839131681,0.0,0.0923862655926816,0.09238626557556354,0.09238626557556354,0.3712012747141143,0.3712012747141143,0.5,10.122209543128223,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,27412.12617529579,20802.42175898326,0.7588766236502554,1.0013380230451618,0.6168051031441478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506611414245913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.08236158021,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7392217549297,260.7392217549297,-12.410778245070276,245.03870302553761,276.43974048432364,124099.03814649649,124226.43236983057,-127.39422333410087,0.0,nan,276.43974048432364,3.2897404843236586,270.1595329925773,-2.9904670074226942,263.87932550076704,-9.270674499232939,257.5991180090642,-15.55088199093575,251.31891051730847,-21.83108948269151,245.03870302553761,-28.111296974462363,1.0,1.0,26022.012520719443,26022.012520719443,275.64903566550544,2.4990356655054597,275.64903566550544,275.64903566550544,77011.7458069497,77014.8608857199,-3.11507877020631,0.0,8546.071908451686,8546.071908451686,0.8848676191446245,3953.4532716676545,275.64903566550544,2.4990356655054597,1.0,0.002,0.12528096590932128,0.004927130942068679,0.00019351394101162211,0.0018064860599209802,0.09675697050581106,0.09675697050581106,0.0,9.326020858346773e-13,0.9998270777342888,0.9998270777342888,0.0,0.09237028993319961,1.5975642363922632e-05,0.0,0.0,0.0,1600122.713112494,266.6373093764319,0.0,1.0,1284423.7493211294,2598.4690114298883,,,,,,,,,,,,,,,,,,,3.0,15294.325418450948,1547.6393879551908,0.3712012747141143,6.173730061729009,2.926232885846106
2244.0,-29.863435458745705,5.067167552326726,35.045906918915456,24.51299785114827,5.033529443004533,-26.37373896858413,-39.87799814259631,1.543832952234306,-6.512776359648967,-6.512776359620905,40.09135669374505,41351.96428782119,25780.385649754906,25780.385649754906,67132.3499375761,77021.34265221117,77014.60729996371,25780.385649754906,102794.99294971861,102794.99294971861,102794.99294971861,130207.13117383939,125648.87942969591,4558.251744143477,0.0,90819.5174044847,55150.515741539915,39632.22406993864,27412.138224120772,67044.3622940594,20802.423780083376,1547.6423131842666,0.0,0.878643211003216,2.727458173435981,0.001494314320929203,1.0,1.0,-6.512776359648967,334222.7361360938,1558476.0376257233,4.662986293640777,1558476.0376257233,4.662986293640777,0.7588763638211444,0.09238602117987914,3.9337836437823093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337836437823093,1.2845093232193048,1.2848135183341043,3.0624796353546535,6489.02685983373,15294.302557765435,6455.176884094057,0.0003235764729646514,23087.06467576907,2354.225415995174,19294.95568699422,1967.5379142718687,0.8357474610986454,0.8357474610986454,35549.41885566471,35405.22815468563,1.0050933166320069,0.8,4290.438244273425,4273.035954225843,1.0050933166320069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.616310330376,4632.441516551485,6.196290099076161,5.067167552326726,-3.6989865329971123,8.766154085323839,2.9262690086155505,3.5,0.836076859604443,0.6,0.0002368058163653743,1.0001423164968177,0.00023677211978674213,198.8094823681422,0.0,6.720184390117784e-06,19.0450025615938,0.05724543163562721,7.995135721879864e-05,0.00015685445914657563,0.0006170315058451197,0.09238602120016486,0.09238602120016486,0.09238602120016486,0.09237021621051032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487233.4774459593,595.8144860056572,0.0,0.09238602120016486,0.09238602117987914,0.09238602117987914,0.37120053160442856,0.37120053160442856,0.5,10.12173539584087,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,27412.138224120772,20802.423780083376,0.7588763638211444,1.001312379453037,0.6167851087381475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506693575858998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.01930965128,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7384627071479,260.7384627071479,-12.411537292852074,245.03737752749103,276.43954788681,124103.69302990685,124230.59850449704,-126.90547459023422,0.0,nan,276.43954788681,3.2895478868099985,270.1591138149299,-2.990886185070053,263.87867974304584,-9.27132025695414,257.59824567124576,-15.551754328754214,251.31781159936463,-21.832188400635346,245.03737752749103,-28.112622472508946,1.0,1.0,26022.012520719443,26022.012520719443,275.64892025666893,2.498920256668953,275.64892025666893,275.64892025666893,77011.45871637053,77014.60729996371,-3.1485835931816837,0.0,8546.071908451686,8546.071908451686,0.8848676638196764,3953.452562001221,275.64892025666893,2.498920256668953,1.0,0.002,0.1252968533905963,0.004927048359073616,0.00019353844733938316,0.0018064615540211264,0.09676922366969158,0.09676922366969158,0.0,1.3605093614199593e-12,0.9998280315582632,0.9998280315582632,0.0,0.09237013369977856,1.5887480100570155e-05,0.0,0.0,0.0,1600122.6125992176,266.637223640351,0.0,1.0,1284424.0419819732,2598.4678269365318,,,,,,,,,,,,,,,,,,,3.0,15294.302557765435,1547.6423131842666,0.37120053160442856,6.173730061729009,2.9262690086155505
2245.0,-29.86480004006076,5.066915293811172,35.045890007480324,24.51280339099469,5.033403870690678,-26.374979648921034,-39.879194798972435,1.5435834790500986,-6.512860605637059,-6.51286060564039,40.09132577943205,41351.0305838981,25780.271018174844,25780.271018174844,67131.30160207294,77021.04160027472,77014.33510918601,25780.271018174844,102794.60612736085,102794.60612736085,102794.60612736085,130206.7489037225,125648.71975491206,4558.02914881044,0.0,90819.70111676291,55150.065589845035,39632.928363242085,27412.14277636165,67045.07113960374,20802.420471826943,1547.6448450561466,0.0,0.8786428725592326,2.7274496095695695,0.001494314320929203,1.0,1.0,-6.512860605637059,334221.6245888361,1558474.7021348244,4.662997805878303,1558474.7021348244,4.662997805878303,0.7588761171113381,0.09238577557985406,3.9337824246533306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337824246533306,1.2845105593616382,1.284814711483314,3.062475739092638,6489.018604122057,15294.279733758509,6455.171680530039,0.0003235778647191419,23087.118531921984,2354.2309077944033,19294.940133193148,1967.536328225556,0.8357448378200386,0.8357448378200386,35549.41004189517,35405.22815468563,1.0050930051409592,0.8,4290.4371805448145,4273.035954225843,1.0050930051409592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.647005944785,4632.441516551485,6.196216833905801,5.066915293811172,-3.6990920251418893,8.766007318953061,2.9263049904025995,3.5,0.8360871401150284,0.6,0.00023677211978674213,1.0001418786087897,0.00023673853165322425,198.8106082188183,0.0,6.699199355436211e-06,18.985530973306222,0.057252130834982644,7.994054222596379e-05,0.00015683157756077835,0.0006169413034392456,0.09238577559413974,0.09238577559413974,0.09238577559413974,0.09237004171295854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487235.60292219714,595.8137936507655,0.0,0.09238577559413974,0.09238577557985406,0.09238577557985406,0.37119979440000145,0.37119979440000145,0.5,10.121263380168335,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,27412.14277636165,20802.420471826943,0.7588761171113381,1.001286156625737,0.6167646611604819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506775492080524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.95983806299,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73770619954627,260.73770619954627,-12.41229380045371,245.0360561871209,276.43935621196937,124108.27542094562,124234.75620276704,-126.48078182140577,0.0,nan,276.43935621196937,3.289356211969391,270.15869620700437,-2.991303792995609,263.87803620199156,-9.271963798008414,257.59737619708943,-15.552623802910546,251.31671619210198,-21.833283807898,245.0360561871209,-28.113943812879086,1.0,1.0,26022.012520719443,26022.012520719443,275.6488041608381,2.4988041608381195,275.6488041608381,275.6488041608381,77011.16742188213,77014.33510918601,-3.1676873038813937,0.0,8546.071908451686,8546.071908451686,0.8848677409502395,3953.451336776597,275.6488041608381,2.4988041608381195,1.0,0.002,0.12531266924696094,0.004926966346981875,0.00019356284361670139,0.0018064371569449724,0.09678142180835068,0.09678142180835068,0.0,5.616735375413295e-13,0.9998288063769257,0.9998288063769257,0.0,0.09236995972421201,1.581585564204189e-05,0.0,0.0,0.0,1600122.513832759,266.6371393943629,0.0,1.0,1284424.3295562374,2598.46666303098,,,,,,,,,,,,,,,,,,,3.0,15294.279733758509,1547.6448450561466,0.37119979440000145,6.173730061729009,2.9263049904025995
2246.0,-29.86615922211353,5.066663631376741,35.045872965773675,24.512513586692535,5.033183113314721,-26.376224988548095,-39.880399697553344,1.5432488797139674,-6.5129640537828095,-6.512964053775638,40.091288197121955,41350.19259732155,25780.19949077845,25780.19949077845,67130.3920881,77020.81369980518,77013.90958807491,25780.19949077845,102794.10907885336,102794.10907885336,102794.10907885336,130206.24398502667,125648.43762963742,4557.80635538925,0.0,90819.93142775075,55149.68428235637,39633.607939327085,27412.134906173313,67045.7428455004,20802.407015242126,1547.647245245968,0.0,0.8786424555348904,2.727439093773263,0.001494314320929203,1.0,1.0,-6.5129640537828095,334220.2596909925,1558473.0785908573,4.663011991049744,1558473.0785908573,4.663011991049744,0.7588758440903977,0.0923855304223242,3.9337849735027843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337849735027843,1.2845121933465289,1.2848163027084938,3.0624738277136374,6489.014554139315,15294.256948797538,6455.163535510278,0.00032357816729631155,23087.16211981495,2354.235352522518,19294.915787184018,1967.533845623533,0.8357422054321622,0.835742205432162,35549.42846896179,35405.22815468563,1.0050936563795079,0.8,4290.439404496538,4273.035954225843,1.0050936563795079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.677587221564,4632.441516551485,6.196154099984965,5.066663631376741,-3.6992119822074847,8.765875613584226,2.9263408383376186,3.5,0.8360973823821768,0.6,0.00023673853165322425,1.0001413187712742,0.00023670508078205374,198.81172962598347,0.0,6.677677253625483e-06,18.92453733677462,0.05725880851223627,7.992965410918079e-05,0.00015680887754404346,0.0006168524061945964,0.09238553042687492,0.09238553042687492,0.09238553042687492,0.09236978498852931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487237.6978394201,595.8131109005327,0.0,0.09238553042687492,0.0923855304223242,0.0923855304223242,0.37119906122664625,0.37119906122664625,0.5,10.120791017102153,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,27412.134906173313,20802.407015242126,0.7588758440903977,1.0012625595452744,0.6167459832999175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506857156240238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.89884442646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73694360793786,260.73694360793786,-12.413056392062117,245.03473831576588,276.43914890010024,124111.89791993868,124239.3958918666,-127.49797192793886,0.0,nan,276.43914890010024,3.2891489001002583,270.15826678324794,-2.9917332167520385,263.8773846663338,-9.272615333666181,257.5965025495371,-15.553497450462885,251.3156204326421,-21.83437956735787,245.03473831576588,-28.1152616842341,1.0,1.0,26022.012520719443,26022.012520719443,275.6486509212764,2.4986509212764076,275.6486509212764,275.6486509212764,77010.72554376397,77013.90958807491,-3.1840443109394982,0.0,8546.071908451686,8546.071908451686,0.8848675796923233,3953.4538983702982,275.6486509212764,2.4986509212764076,1.0,0.002,0.1253285002580024,0.004926880767276888,0.00019358725565373953,0.001806412744455083,0.09679362782686976,0.09679362782686976,0.0,1.0882223941410807e-13,0.9998286418779888,0.9998286418779888,0.0,0.09236969941133003,1.5831010994177067e-05,0.0,0.0,0.0,1600122.3925543595,266.63703594621717,0.0,1.0,1284424.682677009,2598.465233838648,,,,,,,,,,,,,,,,,,,3.0,15294.256948797538,1547.647245245968,0.37119906122664625,6.173730061729009,2.9263408383376186
2247.0,-29.867511404957707,5.066413205866267,35.04585551502603,24.512286262493603,5.033030489035278,-26.37745721555784,-39.881591324787564,1.5429762996358747,-6.51303250597897,-6.5130325060133005,40.09124230905509,41349.31947550229,25780.05106154857,25780.05106154857,67129.37053705085,77020.54331419179,77013.47442498832,25780.05106154857,102793.52548653689,102793.52548653689,102793.52548653689,130205.58912753165,125648.00809674166,4557.581030789999,0.0,90820.13982452496,55149.28796922776,39634.27983921911,27412.063640994766,67046.34348021388,20802.34981463619,1547.6457889761107,0.0,0.87864225945982,2.727432135431657,0.001494314320929203,1.0,1.0,-6.51303250597897,334219.35653312714,1558471.0962436285,4.663018660587829,1558471.0962436285,4.663018660587829,0.7588757303016858,0.09238525357585038,3.9337864940963367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337864940963367,1.2845135370388057,1.284817603748557,3.0624718079382105,6489.010274477551,15294.234226515746,6455.155582331678,0.00032357853142555453,23087.20617166795,2354.2398445613894,19294.892014600955,1967.5314214946955,0.835739581096615,0.835739581096615,35549.43946218689,35405.22815468563,1.0050940448956427,0.8,4290.440731262345,4273.035954225843,1.0050940448956427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.707963087007,4632.441516551485,6.196073190010973,5.066413205866267,-3.69930527819624,8.765718484062507,2.9263764456595838,3.5,0.8361075559027382,0.6,0.00023670508078205374,1.0001405925490967,0.00023667180648948005,198.81284526943352,0.0,6.650425554904748e-06,18.847306022600055,0.057265458937791176,7.991888726787514e-05,0.0001567861935141786,0.0006167634105068504,0.09238525357252012,0.09238525357252012,0.09238525357252012,0.09236944180270955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487239.76220043184,595.8124376738233,0.0,0.09238525357252012,0.09238525357585038,0.09238525357585038,0.3711983221650206,0.3711983221650206,0.5,10.120316663283404,3.433342499192804e-11,3.433342499192804e-11,3.433342499192804e-11,3.433342499192804e-11,3.433342499192804e-11,3.433342499192804e-11,27412.063640994766,20802.34981463619,0.7588757303016858,1.001238353242358,0.6167274355193574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506938498150233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.82161311229,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7361828686839,260.7361828686839,-12.41381713131608,245.0334251110341,276.4389406263258,124116.36893058366,124243.55720308889,-127.18827250524117,0.0,nan,276.4389406263258,3.288940626325825,270.15783752327957,-2.9921624767204094,263.8767344201828,-9.273265579817178,257.5956313171811,-15.554368682818904,251.31452821409994,-21.83547178590004,245.0334251110341,-28.116574888965886,1.0,1.0,26022.012520719443,26022.012520719443,275.6485315493775,2.4985315493775033,275.6485315493775,275.6485315493775,77010.36929156931,77013.47442498832,-3.105133419012418,0.0,8546.071908451686,8546.071908451686,0.8848674834890078,3953.4554265668185,275.6485315493775,2.4985315493775033,1.0,0.002,0.1253443914977076,0.004926801322443695,0.00019361177463820406,0.00180638822498312,0.09680588731910203,0.09680588731910203,0.0,-3.7867625701792917e-13,0.9998279894289714,0.9998279894289714,0.0,0.09236936233562819,1.5891240222200155e-05,0.0,0.0,0.0,1600122.312303704,266.636967494021,0.0,1.0,1284424.91633882,2598.4642881354407,,,,,,,,,,,,,,,,,,,3.0,15294.234226515746,1547.6457889761107,0.3711983221650206,6.173730061729009,2.9263764456595838
2248.0,-29.868866514735473,5.066163567609867,35.0458378744202,24.512086004856997,5.0329040899639015,-26.378689454286697,-39.8827828123234,1.5427270294349331,-6.513124560363337,-6.513124560386927,40.0912019282596,41348.41992136008,25779.956589844867,25779.956589844867,67128.37651120494,77020.2505365567,77013.04553799635,25779.956589844867,102793.00212784122,102793.00212784122,102793.00212784122,130205.03896096659,125647.68262593709,4557.356335029503,0.0,90820.33274966881,55148.8748744726,39634.953194662456,27412.03683312537,67046.99002778783,20802.323299514996,1547.6470241136076,0.0,0.8786419147277734,2.7274227778891573,0.001494314320929203,1.0,1.0,-6.513124560363337,334218.14197116514,1558469.3518084425,4.663030386731371,1558469.3518084425,4.663030386731371,0.7588755051713985,0.0923849936148191,3.9337867001338602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337867001338602,1.284514771367832,1.2848187956262251,3.0624690255176414,6489.004378862247,15294.211599145363,6455.148812314179,0.0003235793175890314,23087.254005556108,2354.244722260518,19294.8717785656,1967.5293579933618,0.8357369730467796,0.8357369730467796,35549.44095174784,35405.22815468563,1.0050940975388374,0.8,4290.440911036571,4273.035954225843,1.0050940975388374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.738299308469,4632.441516551485,6.196005308512097,5.066163567609867,-3.699416275819139,8.765579843429006,2.9264120066828854,3.5,0.8361177161951101,0.6,0.00023667180648948005,1.0001408984585372,0.00023663846449460218,198.81396333886602,0.0,6.615356780901881e-06,18.74792111707593,0.05727207429457208,7.990812302934052e-05,0.00015676368346013953,0.0006166748930594913,0.09238499361768471,0.09238499361768471,0.09238499361768471,0.09236916236932145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487241.8560002182,595.8117551474649,0.0,0.09238499361768471,0.0923849936148191,0.0923849936148191,0.37119757062272923,0.37119757062272923,0.5,10.119841725823166,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,27412.03683312537,20802.323299514996,0.7588755051713985,1.001213872291409,0.616708071521527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450701942204788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.72222820677,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73542576302947,260.73542576302947,-12.414574236970509,245.03211545730008,276.4387360687548,124121.05107462533,124247.63184311854,-126.58076849321293,0.0,nan,276.4387360687548,3.2887360687548153,270.1574119464628,-2.9925880535371903,263.87608782415055,-9.273912175849432,257.59476370190924,-15.555236298090733,251.31343957959945,-21.83656042040053,245.03211545730008,-28.117884542699898,1.0,1.0,26022.012520719443,26022.012520719443,275.64838930972616,2.4983893097261785,275.64838930972616,275.64838930972616,77010.16922721485,77013.04553799635,-2.87631078150298,0.0,8546.071908451686,8546.071908451686,0.8848674704536417,3953.4556336345295,275.64838930972616,2.4983893097261785,1.0,0.002,0.1253603065942274,0.004926717471729733,0.00019363632107248328,0.0018063636789686789,0.09681816053624163,0.09681816053624163,0.0,4.116195231884667e-14,0.9998277307178723,0.9998277307178723,0.0,0.09236907851828971,1.5915096529393083e-05,0.0,0.0,0.0,1600122.20438267,266.63687543963664,0.0,1.0,1284425.2305666348,2598.4630163569254,,,,,,,,,,,,,,,,,,,3.0,15294.211599145363,1547.6470241136076,0.37119757062272923,6.173730061729009,2.9264120066828854
2249.0,-29.870213308284203,5.065914998730602,35.04582041526559,24.511940439138584,5.032830994420388,-26.379908878053957,-39.88396116821093,1.542526563653299,-6.513200925199499,-6.513200925205881,40.09117188355929,41347.47959295449,25779.82826306196,25779.82826306196,67127.30785601646,77019.92137610042,77012.81139417326,25779.82826306196,102792.63965723522,102792.63965723522,102792.63965723522,130204.67913307453,125647.54581861474,4557.133314459794,0.0,90820.49956282473,55148.428182315416,39635.63486723257,27412.039475839305,67047.67434307188,20802.31906715966,1547.6492801707445,0.0,0.87864161562653,2.727415015245022,0.001494314320929203,1.0,1.0,-6.513200925199499,334217.1344191254,1558468.0538896527,4.663040560736943,1558468.0538896527,4.663040560736943,0.7588752776127663,0.09238474010549366,3.9337847635446574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337847635446574,1.2845157776198652,1.284819759285874,3.0624651188276855,6488.9961010550205,15294.188868065983,6455.143668953742,0.0003235807179415442,23087.307776592264,2354.2502053802536,19294.856404717062,1967.5277902971009,0.8357343606897167,0.8357343606897167,35549.42695105647,35405.22815468563,1.0050936027345876,0.8,4290.439221301446,4273.035954225843,1.0050936027345876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.768481926025,4632.441516551485,6.195929520002622,5.065914998730602,-3.6995152351364817,8.765430233867082,2.9264473878186483,3.5,0.8361278250910423,0.6,0.00023663846449460218,1.0001400352612966,0.0002366053314051947,198.81507455774434,0.0,6.6288541472934766e-06,18.786172653429713,0.05727870314871938,7.989747874409632e-05,0.00015674098575050585,0.0006165853015683102,0.09238474011504962,0.09238474011504962,0.09238474011504962,0.09236900267879611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487243.9862033776,595.8110612943655,0.0,0.09238474011504962,0.09238474010549366,0.09238474010549366,0.37119681222265805,0.37119681222265805,0.5,10.119369603256901,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,27412.039475839305,20802.31906715966,0.7588752776127663,1.0011877147675117,0.616687752380288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507100521977738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.76047974312,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.734677232106,260.734677232106,-12.415322767893997,245.0308106299344,276.4385438342721,124126.23870241233,124251.38585524775,-125.14715283543042,0.0,nan,276.4385438342721,3.2885438342721045,270.15699719340904,-2.993002806590937,263.8754505525196,-9.274549447480354,257.59390391169205,-15.556096088307925,251.31235727080897,-21.837642729191003,245.0308106299344,-28.119189370065584,1.0,1.0,26022.012520719443,26022.012520719443,275.6482855470775,2.4982855470775007,275.6482855470775,275.6482855470775,77009.9957395259,77012.81139417326,-2.815654647361953,0.0,8546.071908451686,8546.071908451686,0.884867592975733,3953.4536873623806,275.6482855470775,2.4982855470775007,1.0,0.002,0.1253761245830739,0.004926636894212552,0.000193660723746361,0.0018063392766104324,0.0968303618731805,0.0968303618731805,0.0,3.5679315404935075e-13,0.9998287813738278,0.9998287813738278,0.0,0.09236892211721352,1.5817988280138204e-05,0.0,0.0,0.0,1600122.1148553686,266.6367990748005,0.0,1.0,1284425.491238024,2598.461961338749,,,,,,,,,,,,,,,,,,,3.0,15294.188868065983,1547.6492801707445,0.37119681222265805,6.173730061729009,2.9264473878186483
2250.0,-29.871552871868126,5.065667176607414,35.045803309194106,24.511682136822515,5.032637299997596,-26.381133854681778,-39.88514776630325,1.5422182828045161,-6.513294240207188,-6.513294240244647,40.09114715525376,41346.63221132513,25779.738655151137,25779.738655151137,67126.37086647627,77019.67680483004,77012.59751888108,25779.738655151137,102792.33617403221,102792.33617403221,102792.33617403221,130204.41422665158,125647.50120450882,4556.913022142759,0.0,90820.71001170877,55148.033787221095,39636.30691609741,27412.078052619367,67048.38496871678,20802.339809370456,1547.653652125542,0.0,0.8786412045916335,2.727405529604375,0.001494314320929203,1.0,1.0,-6.513294240207188,334215.9032310006,1558466.9856373582,4.663054542201691,1558466.9856373582,4.663054542201691,0.7588749663356035,0.09238450524886062,3.9337855600522724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337855600522724,1.2845172876073034,1.28482122706841,3.0624621388940705,6488.989786933273,15294.166258418065,6455.137201962146,0.0003235816131032455,23087.356599707975,2354.2551839525195,19294.83707444641,1967.5258191580622,0.8357317560855132,0.8357317560855132,35549.43270945769,35405.22815468563,1.005093806244631,0.8,4290.439916279469,4273.035954225843,1.005093806244631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.798584663085,4632.441516551485,6.195863157177701,5.065667176607414,-3.699626895959037,8.765294072566451,2.9264826754860866,3.5,0.8361379072817391,0.6,0.0002366053314051947,1.0001392849921584,0.00023657238042304257,198.81617982213962,0.0,6.587357640875248e-06,18.66857155424045,0.057285290506360255,7.988676133020442e-05,0.00015671857007499028,0.0006164972479530369,0.0923845052504426,0.0923845052504426,0.0923845052504426,0.09236889915131223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487246.1231188032,595.8103655189935,0.0,0.0923845052504426,0.09238450524886062,0.09238450524886062,0.3711960605857573,0.3711960605857573,0.5,10.11890142103577,3.745981302927248e-11,3.745981302927248e-11,3.745981302927248e-11,3.745981302927248e-11,3.745981302927248e-11,3.745981302927248e-11,27412.078052619367,20802.339809370456,0.7588749663356035,1.0011631286539693,0.6166685779324366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507181125059518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.64287864393,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7339254106436,260.7339254106436,-12.416074589356356,245.02950990389647,276.4383409173865,124130.06590006941,124255.76320360792,-125.69730353851533,0.0,nan,276.4383409173865,3.288340917386506,270.15657471469154,-2.993425285308433,263.8748085119761,-9.275191488023893,257.59304230931104,-15.556957690688932,251.31127610660027,-21.838723893399703,245.02950990389647,-28.12049009610351,1.0,1.0,26022.012520719443,26022.012520719443,275.648167205887,2.4981672058870004,275.648167205887,275.648167205887,77009.51732303754,77012.59751888108,-3.080195843547699,0.0,8546.071908451686,8546.071908451686,0.8848675425831272,3953.454487852534,275.648167205887,2.4981672058870004,1.0,0.002,0.12539181378754208,0.004926553764907698,0.000193684920739685,0.00180631507961501,0.0968424603698425,0.0968424603698425,0.0,3.546950060051568e-13,0.9998301749369943,0.9998301749369943,0.0,0.09236881604443599,1.5689204424635275e-05,0.0,0.0,0.0,1600122.0054562036,266.6367057597928,0.0,1.0,1284425.8097686777,2598.4606721469654,,,,,,,,,,,,,,,,,,,3.0,15294.166258418065,1547.653652125542,0.3711960605857573,6.173730061729009,2.9264826754860866
2251.0,-29.872888571950597,5.0654205260732885,35.04578594988137,24.5114860002883,5.032513467864079,-26.38234836797006,-39.88632144229484,1.54197326388951,-6.513364100342699,-6.513364100334125,40.09110563466567,41345.74168444868,25779.59806430155,25779.59806430155,67125.33974875024,77019.3886881482,77012.21529331454,25779.59806430155,102791.81335761609,102791.81335761609,102791.81335761609,130203.8396277929,125647.1490783628,4556.69054943011,0.0,90820.90066205064,55147.620917982495,39636.97749340905,27412.02627017681,67049.00376358586,20802.296618279204,1547.6531570819632,0.0,0.878640984298485,2.7273984282112975,0.001494314320929203,1.0,1.0,-6.513364100342699,334214.9815062568,1558465.1919695316,4.663062035537015,1558465.1919695316,4.663062035537015,0.7588748242559241,0.09238423604249817,3.933785685164586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933785685164586,1.2845185013957505,1.2848223988157113,3.062459342461908,6488.983861629083,15294.143748717324,6455.130509472949,0.0003235824106880708,23087.404330277026,2354.2600511160313,19294.817070148336,1967.5237792873547,0.8357291618462688,0.8357291618462688,35549.433613964895,35405.22815468563,1.005093838211196,0.8,4290.440025443906,4273.035954225843,1.005093838211196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.828526017923,4632.441516551485,6.195784782549941,5.0654205260732885,-3.699720620223535,8.765141146296823,2.9265177741434765,3.5,0.8361479354695647,0.6,0.00023657238042304257,1.0001388847665607,0.00023653952868581867,198.81728190956258,0.0,6.551188392877082e-06,18.56606790541365,0.05729184169475313,7.987616193677708e-05,0.0001566962184862655,0.0006164093412006935,0.09238423604636227,0.09238423604636227,0.09238423604636227,0.09236860594442065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487248.18232479144,595.809694177539,0.0,0.09238423604636227,0.09238423604249817,0.09238423604249817,0.3711953202513589,0.3711953202513589,0.5,10.11843251919496,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,27412.02627017681,20802.296618279204,0.7588748242559241,1.001138510356299,0.6166496049700211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507261296289333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.5403749951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73317759924635,260.73317759924635,-12.416822400753631,245.02821383592254,276.4381413625666,124134.71703046431,124259.7438898959,-125.02685943159254,0.0,nan,276.4381413625666,3.2881413625666482,270.1561558572404,-2.993844142759599,263.8741703518975,-9.275829648102501,257.592184846595,-15.557815153404988,251.31019934125595,-21.839800658744025,245.02821383592254,-28.121786164077434,1.0,1.0,26022.012520719443,26022.012520719443,275.6480526205049,2.49805262050495,275.6480526205049,275.6480526205049,77009.2337943508,77012.21529331454,-2.9814989637379767,0.0,8546.071908451686,8546.071908451686,0.8848675346676528,3953.454613590409,275.6480526205049,2.49805262050495,1.0,0.002,0.1254075227797993,0.0049264748346026606,0.00019370915762700666,0.0018062908429833195,0.09685457881350333,0.09685457881350333,0.0,6.103260258294441e-13,0.9998299602615758,0.9998299602615758,0.0,0.09236852705116698,1.5708991331187914e-05,0.0,0.0,0.0,1600121.9235546077,266.6366358996573,0.0,1.0,1284426.0482360462,2598.459706996589,,,,,,,,,,,,,,,,,,,3.0,15294.143748717324,1547.6531570819632,0.3711953202513589,6.173730061729009,2.9265177741434765
2252.0,-29.874223131886616,5.065174902753113,35.04576874999525,24.511362646613293,5.032459139413436,-26.38355490474829,-39.8874863871373,1.5417909121255893,-6.5134409104817905,-6.513440910495578,40.09107551689354,41344.78421063238,25779.474796459086,25779.474796459086,67124.25900709146,77019.04600473681,77011.97166812135,25779.474796459086,102791.44646458043,102791.44646458043,102791.44646458043,130203.47548196041,125647.00514896054,4556.470332999867,0.0,90821.0516712525,55147.1567754805,39637.66099530222,27412.029017379984,67049.6900126822,20802.292433253624,1547.6554290117033,0.0,0.878640683062548,2.7273906203563176,0.001494314320929203,1.0,1.0,-6.5134409104817905,334213.96808646445,1558463.8908975956,4.663072282168666,1558463.8908975956,4.663072282168666,0.7588745955311953,0.09238398603208951,3.9337823591983527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337823591983527,1.2845194219359832,1.2848232773728383,3.0624545585067855,6488.973725002237,15294.121271763275,6455.12679698865,0.00032358430119870955,23087.462238190652,2354.2659560798697,19294.80597328433,1967.5226477221406,0.8357265850279285,0.8357265850279285,35549.409568684285,35405.22815468563,1.0050929884170194,0.8,4290.437123433273,4273.035954225843,1.0050929884170194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.858416380551,4632.441516551485,6.195710648305152,5.065174902753113,-3.699819389270127,8.764994292023239,2.926552813193361,3.5,0.8361579466266746,0.6,0.00023653952868581867,1.000138767723928,0.00023650670918809095,198.81838306699592,0.0,6.531493100862557e-06,18.51025144784449,0.057298373187853996,7.986564267942724e-05,0.00015667388600639143,0.0006163209689189963,0.09238398604070079,0.09238398604070079,0.09238398604070079,0.09236844544369803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487250.28371910634,595.8090096813083,0.0,0.09238398604070079,0.09238398603208951,0.09238398603208951,0.37119457257274985,0.37119457257274985,0.5,10.1179663019434,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,27412.029017379984,20802.292433253624,0.7588745955311953,1.0011121452522025,0.6166290135392448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507341237135363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.48455853753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7324394909842,260.7324394909842,-12.4175605090158,245.02692240788602,276.4379565740878,124139.97835740124,124263.38294759937,-123.4045901981384,0.0,nan,276.4379565740878,3.2879565740878434,270.1557497408281,-2.9942502591718494,263.87354290758844,-9.276457092411533,257.5913360743825,-15.558663925617452,251.30912924113187,-21.840870758868107,245.02692240788602,-28.123077592113958,1.0,1.0,26022.012520719443,26022.012520719443,275.6479473030718,2.4979473030718395,275.6479473030718,275.6479473030718,77009.12390113606,77011.97166812135,-2.8477669852873078,0.0,8546.071908451686,8546.071908451686,0.8848677450913757,3953.4512709943447,275.6479473030718,2.4979473030718395,1.0,0.002,0.12542314317517492,0.004926395008180478,0.0001937332548899181,0.0018062667455312458,0.09686662744495904,0.09686662744495904,0.0,4.211639717532911e-13,0.9998309188021106,0.9998309188021106,0.0,0.09236836563706541,1.5620395024102082e-05,0.0,0.0,0.0,1600121.8335049876,266.6365590895182,0.0,1.0,1284426.3104271241,2598.458645829721,,,,,,,,,,,,,,,,,,,3.0,15294.121271763275,1547.6554290117033,0.37119457257274985,6.173730061729009,2.926552813193361
2253.0,-29.875554025376175,5.064930042821558,35.04575204143455,24.511189280916028,5.032356459672469,-26.384762976846545,-39.88865527845917,1.5415654107811536,-6.513531508298513,-6.513531508311063,40.09105529650292,41343.88319320077,25779.38318872259,25779.38318872259,67123.26638192336,77018.74274145093,77011.82365914408,25779.38318872259,102791.20684786668,102791.20684786668,102791.20684786668,130203.28995535859,125647.03626452992,4556.253690828668,0.0,90821.22978933463,55146.73608383875,39638.32633943987,27412.083107491915,67050.40944693178,20802.324590288288,1547.6604690157694,0.0,0.8786402695995206,2.727381410987818,0.001494314320929203,1.0,1.0,-6.513531508298513,334212.7727575183,1558463.0173866388,4.663086346246114,1558463.0173866388,4.663086346246114,0.758874271200603,0.09238376003550042,3.9337813863055926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337813863055926,1.2845205441881538,1.2848243577309657,3.0624511255223497,6488.966450920164,15294.098773126825,6455.121059117093,0.00032358544876677655,23087.51322722316,2354.2711555141827,19294.788822402268,1967.5208988188901,0.8357239964523862,0.8357239964523862,35549.402535094545,35405.22815468563,1.0050927398400513,0.8,4290.436274553505,4273.035954225843,1.0050927398400513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.888220264283,4632.441516551485,6.195644252871852,5.064930042821558,-3.69992846582699,8.764858508648548,2.92658775103523,3.5,0.8361679288672086,0.6,0.00023650670918809095,1.0001383879699688,0.0002364739840334901,198.81948120990904,0.0,6.525119471296852e-06,18.492188581655277,0.05730489830732529,7.985508907322202e-05,0.0001566516201148689,0.0006162332273424861,0.09238376005516208,0.09238376005516208,0.09238376005516208,0.09236839088505645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487252.4081664169,595.8083181760672,0.0,0.09238376005516208,0.09238376003550042,0.09238376003550042,0.3711938311923335,0.3711938311923335,0.5,10.117505229556135,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,27412.083107491915,20802.324590288288,0.758874271200603,1.0010865994047247,0.6166089593520395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450742111058406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.466495671346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73170525939923,260.73170525939923,-12.418294740600743,245.0256349698955,276.4377755489086,124144.64182406093,124267.39827407851,-122.75645001760057,0.0,nan,276.4377755489086,3.2877755489085985,270.15534743309365,-2.994652566906325,263.87291931730283,-9.277080682697147,257.59049120149945,-15.55950879850053,251.30806308569547,-21.84193691430451,245.0256349698955,-28.124365030104485,1.0,1.0,26022.012520719443,26022.012520719443,275.6478393863081,2.497839386308101,275.6478393863081,275.6478393863081,77008.88125348875,77011.82365914408,-2.942405655325274,0.0,8546.071908451686,8546.071908451686,0.884867806643323,3953.4502932371206,275.6478393863081,2.497839386308101,1.0,0.002,0.12543859386940068,0.00492631338401761,0.0001937570845277862,0.0018062429169658464,0.09687854226389309,0.09687854226389309,0.0,1.4936324746472884e-12,0.9998327553164328,0.9998327553164328,0.0,0.09236830934278653,1.545069271388667e-05,0.0,0.0,0.0,1600121.7272910508,266.63646849170146,0.0,1.0,1284426.6196822345,2598.457394181224,,,,,,,,,,,,,,,,,,,3.0,15294.098773126825,1547.6604690157694,0.3711938311923335,6.173730061729009,2.92658775103523
2254.0,-29.87687695511188,5.064685962952288,35.04573547593157,24.510911560524278,5.032149175213527,-26.385974342079642,-39.889828430581815,1.5412465621763003,-6.513621012659371,-6.513621012623217,40.09102600817579,41343.07600202488,25779.289584699953,25779.289584699953,67122.36558672483,77018.5205005876,77011.54762331545,25779.289584699953,102790.83720801541,102790.83720801541,102790.83720801541,130202.93398902027,125646.89654996558,4556.037439054688,0.0,90821.45877179706,55146.37788238383,39638.9787660147,27412.096781004864,67051.07554701956,20802.327607129097,1547.6635521505023,0.0,0.8786398965107065,2.727372312794384,0.001494314320929203,1.0,1.0,-6.513621012659371,334211.5918586973,1558461.752146864,4.663099036989036,1558461.752146864,4.663099036989036,0.7588740027192671,0.09238352410177542,3.9337845035339427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337845035339427,1.2845221027614124,1.2848258746344838,3.0624498364623354,6488.963719556677,15294.076303456188,6455.112137647215,0.000323585419412189,23087.55314130883,2354.275225618211,19294.762155531775,1967.518179554871,0.8357213966086818,0.8357213966086818,35549.425071292826,35405.22815468563,1.0050935363010836,0.8,4290.438994433889,4273.035954225843,1.0050935363010836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.917871238969,4632.441516551485,6.195577606299598,5.064685962952288,-3.7000366231676627,8.76472258611995,2.9266225097937997,3.5,0.8361778599410856,0.6,0.0002364739840334901,1.000137561326398,0.00023644145883279754,198.8205727923808,0.0,6.506398260255511e-06,18.439132669564117,0.057311404705585545,7.98444982936751e-05,0.000156629485739815,0.0006161466437997749,0.09238352410864238,0.09238352410864238,0.09238352410864238,0.09236822754337913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487254.4782826421,595.8076438846973,0.0,0.09238352410864238,0.09238352410177542,0.09238352410177542,0.37119310600020883,0.37119310600020883,0.5,10.117046334795914,-3.61524143954739e-11,-3.61524143954739e-11,-3.61524143954739e-11,-3.61524143954739e-11,-3.61524143954739e-11,-3.61524143954739e-11,27412.096781004864,20802.327607129097,0.7588740027192671,1.0010632199278486,0.6165907953711056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507500765431782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.41343975925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73096541406306,260.73096541406306,-12.419034585936913,245.02435122107872,276.4375796070521,124148.24055420823,124271.93556490012,-123.69501069191006,0.0,nan,276.4375796070521,3.2875796070521233,270.154933929847,-2.9950660701529728,263.8722882526622,-9.277711747337776,257.5896425754672,-15.560357424532754,251.3069968982713,-21.84300310172867,245.02435122107872,-28.12564877892126,1.0,1.0,26022.012520719443,26022.012520719443,275.64771758226436,2.497717582264386,275.64771758226436,275.64771758226436,77008.37967419838,77011.54762331545,-3.167949117065291,0.0,8546.071908451686,8546.071908451686,0.884867609425817,3953.4534260516125,275.64771758226436,2.497717582264386,1.0,0.002,0.12545397148289908,0.004926232263725306,0.0001937808017091294,0.0018062191993589475,0.0968904008545647,0.0968904008545647,0.0,1.068077050414562e-12,0.9998335459477559,0.9998335459477559,0.0,0.09236814648982808,1.5377611947334323e-05,0.0,0.0,0.0,1600121.622358932,266.6363789873406,0.0,1.0,1284426.9252046861,2598.45615764077,,,,,,,,,,,,,,,,,,,3.0,15294.076303456188,1547.6635521505023,0.37119310600020883,6.173730061729009,2.9266225097937997
2255.0,-29.87819910230795,5.064443146216651,35.04571859703078,24.510787857603304,5.032093249517024,-26.3871698671009,-39.8909840156324,1.5410640140663594,-6.513683778614109,-6.513683778593369,40.09098383249108,41342.13334518622,25779.138006235225,25779.138006235225,67121.27135142146,77018.18261407502,77011.16870266048,25779.138006235225,102790.3067088957,102790.3067088957,102790.3067088957,130202.3417188304,125646.522706144,4555.8190126864,0.0,90821.60901505037,55145.92309298462,39639.6510245175,27412.035009934698,67051.6860344522,20802.277652533663,1547.6624050333032,0.0,0.8786397170972422,2.7273659325967508,0.001494314320929203,1.0,1.0,-6.513683778614109,334210.76374188374,1558459.9301817662,4.66310513980151,1558459.9301817662,4.66310513980151,0.7588738904278534,0.09238325630978378,3.9337811688668674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337811688668674,1.2845230235505045,1.2848267538597857,3.0624450451605316,6488.953567363095,15294.05394896297,6455.108495090289,0.0003235873178572193,23087.610905720947,2354.281115948968,19294.751267685362,1967.51706930352,0.8357188340740903,0.8357188340740903,35549.40096310748,35405.22815468563,1.0050926842838162,0.8,4290.436084831321,4273.035954225843,1.0050926842838162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.947374682849,4632.441516551485,6.195497247354669,5.064443146216651,-3.7001243274913986,8.76456747370805,2.9266570957712723,3.5,0.836187741648935,0.6,0.00023644145883279754,1.0001374814391837,0.00023640895698915477,198.8216637397064,0.0,6.466679031879818e-06,18.326568376347407,0.05731787138461743,7.983406737257693e-05,0.00015660739146022062,0.0006160592074315777,0.0923832563171321,0.0923832563171321,0.0923832563171321,0.0923679241409609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487256.49125695287,595.8069875337006,0.0,0.0923832563171321,0.09238325630978378,0.09238325630978378,0.371192385148166,0.371192385148166,0.5,10.116586369752135,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,27412.035009934698,20802.277652533663,0.7588738904278534,1.0010377862375228,0.6165711228192531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507579944470956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.30087546603,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7302348067139,260.7302348067139,-12.419765193286082,245.02307200184563,276.4373976115812,124153.41286100044,124275.56337072169,-122.15050972126141,0.0,nan,276.4373976115812,3.287397611581241,270.15453248963735,-2.99546751036263,263.8716673677025,-9.278332632297463,257.58880224573005,-15.561197754269926,251.30593712378655,-21.844062876213428,245.02307200184563,-28.126927998154343,1.0,1.0,26022.012520719443,26022.012520719443,275.6476104777187,2.4976104777186947,275.6476104777187,275.6476104777187,77008.27468913331,77011.16870266048,-2.894013527169591,0.0,8546.071908451686,8546.071908451686,0.8848678204000053,3953.4500747112015,275.6476104777187,2.4976104777186947,1.0,0.002,0.12546938001579885,0.004926155892655762,0.00019380457729182803,0.0018061954229258482,0.09690228864591402,0.09690228864591402,0.0,2.1767613753165271e-13,0.9998332107616715,0.9998332107616715,0.0,0.09236784777682956,1.5408532954212526e-05,0.0,0.0,0.0,1600121.548774018,266.63631622138587,0.0,1.0,1284427.1394556982,2598.4552905035553,,,,,,,,,,,,,,,,,,,3.0,15294.05394896297,1547.6624050333032,0.371192385148166,6.173730061729009,2.9266570957712723
