time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2256.0,-29.87951754812624,5.064201068606894,35.04570216813827,24.510609148442768,5.031987671446027,-26.38836702622171,-39.89213988007975,1.5408371490096113,-6.513774134534913,-6.513774134526234,40.090963061674344,41341.242240731524,25779.049310008857,25779.049310008857,67120.29155074038,77017.88868385475,77011.00724062407,25779.049310008857,102790.05655063293,102790.05655063293,102790.05655063293,130202.14275842061,125646.53760951958,4555.605148901034,0.0,90821.79378136879,55145.5096209473,39640.31573380165,27412.086207787674,67052.40194158933,20802.30774028081,1547.667299838669,0.0,0.8786393070315929,2.727356747882819,0.001494314320929203,1.0,1.0,-6.513774134534913,334209.57161343616,1558459.0328951047,4.66311908833568,1558459.0328951047,4.66311908833568,0.7588735706795986,0.09238303304356188,3.9337811579280086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337811579280086,1.2845241515298758,1.2848278403542952,3.0624423474193554,6488.947851173262,15294.031566048972,6455.101716348045,0.00032358806516164646,23087.657939061923,2354.2859120150024,19294.731005571164,1967.515003142884,0.8357162539612336,0.8357162539612336,35549.400884024304,35405.22815468563,1.0050926814889054,0.8,4290.43607528682,4273.035954225843,1.0050926814889054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.9768560176635,4632.441516551485,6.195432034842211,5.064201068606894,-3.7002327523614724,8.764433820968367,2.9266916559942757,3.5,0.8361976159983645,0.6,0.00023640895698915477,1.0001370980127582,0.0002363765502338551,198.82275164340285,0.0,6.462070627664388e-06,18.313508158800875,0.05732433345524509,7.98236351897154e-05,0.00015658532179943936,0.0006159723885027284,0.0923830330541578,0.0923830330541578,0.0923830330541578,0.09236786210478673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487258.58440086193,595.8063061728875,0.0,0.0923830330541578,0.09238303304356188,0.09238303304356188,0.37119165563436946,0.37119165563436946,0.5,10.116131241398442,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,27412.086207787674,20802.30774028081,0.7588735706795986,1.001012485864566,0.6165512501214304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507659077498272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.28781524849,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7295075803397,260.7295075803397,-12.420492419660263,245.0217966765603,276.43721848411394,124158.01066045719,124279.59590217743,-121.58524172023245,0.0,nan,276.43721848411394,3.2872184841139642,270.1541341226336,-2.995865877366384,263.871049761098,-9.278950238901984,257.58796539956285,-15.56203460043713,251.30488103806954,-21.84511896193044,245.0217966765603,-28.128203323439664,1.0,1.0,26022.012520719443,26022.012520719443,275.6475012286571,2.4975012286571427,275.6475012286571,275.6475012286571,77008.03154429517,77011.00724062407,-2.975696328896447,0.0,8546.071908451686,8546.071908451686,0.8848678210920735,3953.450063717649,275.6475012286571,2.4975012286571427,1.0,0.002,0.12548463169419893,0.004926075149549601,0.0001938280995938757,0.0018061719006207898,0.09691404979693785,0.09691404979693785,0.0,2.1466552493909496e-13,0.9998349082351031,0.9998349082351031,0.0,0.09236778136559019,1.5251677971687874e-05,0.0,0.0,0.0,1600121.4428433601,266.63622586546506,0.0,1.0,1284427.4478846774,2598.45404220098,,,,,,,,,,,,,,,,,,,3.0,15294.031566048972,1547.667299838669,0.37119165563436946,6.173730061729009,2.9266916559942757
2257.0,-29.880832015292143,5.063959872854136,35.04568591538251,24.510426667425804,5.031870946750912,-26.389561719180616,-39.89329532543195,1.5406006497878169,-6.513856508276547,-6.513856508220771,40.090935287116395,41340.352230758355,25778.943487028733,25778.943487028733,67119.29571778708,77017.597576972,77010.76850830113,25778.943487028733,102789.71199532987,102789.71199532987,102789.71199532987,130201.81140461176,125646.419549218,4555.391855393747,0.0,90821.97066742902,55145.0864637622,39640.98244851869,27412.099409281887,67053.08185780057,20802.31087050838,1547.6701850872616,0.0,0.878638966777575,2.7273483745817915,0.001494314320929203,1.0,1.0,-6.513856508276547,334208.48480234283,1558457.8330518184,4.663130662207812,1558457.8330518184,4.663130662207812,0.7588733194023294,0.09238279926917142,3.933779800310968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933779800310968,1.2845253243666852,1.2848289718389232,3.062438494352344,6488.939686986621,15294.009213214336,6455.096675176705,0.0003235894481285846,23087.7108729496,2354.2913097693504,19294.715937172674,1967.5134665938597,0.8357136852306594,0.8357136852306594,35549.391069045356,35405.22815468563,1.0050923346137497,0.8,4290.4348907228405,4273.035954225843,1.0050923346137497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.006182195265,4632.441516551485,6.195362938256504,5.063959872854136,-3.700335019986293,8.764294892840429,2.92672603449236,3.5,0.8362074384263886,0.6,0.0002363765502338551,1.0001366857393232,0.00023634424534594518,198.8238362745881,0.0,6.443200260516508e-06,18.260029538303783,0.05733077665550561,7.981320804891763e-05,0.00015656334218493747,0.0006158857129562811,0.09238279928042174,0.09238279928042174,0.09238279928042174,0.09236771495208837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487260.6311628736,595.8056395434571,0.0,0.09238279928042174,0.09238279926917142,0.09238279926917142,0.3711909411327775,0.3711909411327775,0.5,10.115678711802433,-5.576339390245266e-11,-5.576339390245266e-11,-5.576339390245266e-11,-5.576339390245266e-11,-5.576339390245266e-11,-5.576339390245266e-11,27412.099409281887,20802.31087050838,0.7588733194023294,1.0009874842162652,0.616531725095482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507737989811542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.23433662799,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7287824685606,260.7287824685606,-12.421217531439368,245.02052512314242,276.4370398139785,124162.40625556927,124283.6379510232,-121.2316954539292,0.0,nan,276.4370398139785,3.287039813978538,270.15373687582314,-2.996263124176835,263.8704339376591,-9.279566062340905,257.587130999455,-15.562869000544993,251.30382806130524,-21.846171938694738,245.02052512314242,-28.129474876857557,1.0,1.0,26022.012520719443,26022.012520719443,275.6473909202195,2.497390920219516,275.6473909202195,275.6473909202195,77007.75996259377,77010.76850830113,-3.00854570735828,0.0,8546.071908451686,8546.071908451686,0.8848679069843437,3953.448699312523,275.6473909202195,2.497390920219516,1.0,0.002,0.1254997949167145,0.0049259962366155294,0.000193851488435412,0.0018061485118549229,0.096925744217706,0.096925744217706,0.0,2.903345966420723e-13,0.999835865309421,0.999835865309421,0.0,0.09236763604699856,1.5163222172864118e-05,0.0,0.0,0.0,1600121.346270676,266.63614349172343,0.0,1.0,1284427.7290664348,2598.452904176666,,,,,,,,,,,,,,,,,,,3.0,15294.009213214336,1547.6701850872616,0.3711909411327775,6.173730061729009,2.92672603449236
2258.0,-29.882142428859755,5.063719586872466,35.04566976649556,24.51023922711613,5.031751847156617,-26.390753001301544,-39.894446440134175,1.5403624188134741,-6.5139369159930425,-6.513936915992189,40.090905779197826,41339.4706247472,25778.834314232863,25778.834314232863,67118.30493898006,77017.31235592655,77010.50859672751,25778.834314232863,102789.34291096037,102789.34291096037,102789.34291096037,130201.4466042858,125646.2672297061,4555.179374579693,0.0,90822.15381504246,55144.67206769046,39641.64638594667,27412.10369332542,67053.75007927208,20802.307669265567,1547.6725985320684,0.0,0.8786386437492821,2.7273402011470766,0.001494314320929203,1.0,1.0,-6.5139369159930425,334207.42393300054,1558456.5583298288,4.66314165014556,1558456.5583298288,4.66314165014556,0.7588730840213013,0.09238256366801949,3.933779273763186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933779273763186,1.2845265050933536,1.2848301113460572,3.0624352694670915,6488.932853841747,15293.986896137174,6455.090714316428,0.00032359048711248014,23087.760520980864,2354.296372459593,19294.698119762405,1967.5116497236472,0.8357111163825727,0.8357111163825726,35549.38726233441,35405.22815468563,1.0050922000792393,0.8,4290.434431293157,4273.035954225843,1.0050922000792393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.035390997873,4632.441516551485,6.1952932123585605,5.063719586872466,-3.7004356538009713,8.764155240673437,2.926760275554623,3.5,0.8362172215870352,0.6,0.00023634424534594518,1.0001362656587798,0.00023631204412957429,198.82491757132559,0.0,6.4229817446690425e-06,18.202730264392066,0.05733719963725028,7.980282124152051e-05,0.00015654142410442465,0.0006157994096273585,0.09238256367254809,0.09238256367254809,0.09238256367254809,0.09236754822021766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487262.6595980707,595.8049787848945,0.0,0.09238256367254809,0.09238256366801949,0.09238256366801949,0.37119023271641066,0.37119023271641066,0.5,10.11522824644442,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,27412.10369332542,20802.307669265567,0.7588730840213013,1.0009627330258435,0.6165124333221479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507816664808029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.17703735408,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72805923955747,260.72805923955747,-12.42194076044251,245.01925733435567,276.4368611447628,124166.7858359056,124287.70275195285,-120.9169160472378,0.0,nan,276.4368611447628,3.286861144762838,270.15334038268617,-2.99665961731381,263.8698196206098,-9.280180379390174,257.58629885849837,-15.56370114150161,251.3027780964322,-21.84722190356777,245.01925733435567,-28.130742665644306,1.0,1.0,26022.012520719443,26022.012520719443,275.6472800994611,2.497280099461136,275.6472800994611,275.6472800994611,77007.48451742333,77010.50859672751,-3.024079304173938,0.0,8546.071908451686,8546.071908451686,0.8848679402974071,3953.448170132002,275.6472800994611,2.497280099461136,1.0,0.002,0.12551488868151478,0.004925917972624828,0.00019387477076559463,0.0018061252285280771,0.09693738538279731,0.09693738538279731,0.0,-7.063282250752145e-13,0.9998366167258874,0.9998366167258874,0.0,0.0923674699022965,1.509376572299517e-05,0.0,0.0,0.0,1600121.2520028146,266.63606308400693,0.0,1.0,1284428.0035370565,2598.4517933149486,,,,,,,,,,,,,,,,,,,3.0,15293.986896137174,1547.6725985320684,0.37119023271641066,6.173730061729009,2.926760275554623
2259.0,-29.8834496276702,5.063480088267283,35.04565362723661,24.509961367025994,5.031539267031114,-26.391950738195504,-39.89560604151336,1.5400403775722509,-6.514023550856734,-6.514023550847268,40.09087375953208,41338.66674769776,25778.739833106552,25778.739833106552,67117.40658080431,77017.0948775537,77010.19277341026,25778.739833106552,102788.93260651681,102788.93260651681,102788.93260651681,130201.03491721232,125646.0675288191,4554.967388393224,0.0,90822.3764207118,55144.307349946204,39642.29896751732,27412.102310695507,67054.40127821283,20802.29999567031,1547.6748905143315,0.0,0.8786382965639804,2.7273313947451903,0.001494314320929203,1.0,1.0,-6.514023550856734,334206.28090796026,1558455.1751026735,4.663153459799485,1558455.1751026735,4.663153459799485,0.7588728423632718,0.09238232849508546,3.933781582108631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933781582108631,1.28452807752836,1.2848316427871989,3.062433317672482,6488.928718223178,15293.964616451525,6455.082872695572,0.00032359082785495864,23087.803561281646,2354.3007613488444,19294.674680632907,1967.5092595976105,0.8357085432323309,0.8357085432323309,35549.40395066502,35405.22815468563,1.0050927898683049,0.8,4290.436445397866,4273.035954225843,1.0050927898683049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.064490864023,4632.441516551485,6.195227180378001,5.063480088267283,-3.7005408801693314,8.764020968436615,2.926794389071576,3.5,0.8362269683061646,0.6,0.00023631204412957429,1.0001359328005477,0.00023627992593752838,198.8259962257047,0.0,6.402404190639119e-06,18.14441347627126,0.05734360204144092,7.97923591201034e-05,0.0001565196850094709,0.0006157142541277009,0.09238232849001611,0.09238232849001611,0.09238232849001611,0.09236735026212003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487264.67050635914,595.8043235990773,0.0,0.09238232849001611,0.09238232849508546,0.09238232849508546,0.37118952826684953,0.37118952826684953,0.5,10.114778898583626,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,27412.102310695507,20802.29999567031,0.7588728423632718,1.0009396147216358,0.6164944576297251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507895097994552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.11872056596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72732934503443,260.72732934503443,-12.422670654965543,245.01799233121204,276.4366663588598,124170.19629396497,124292.22762462262,-122.03133065762032,0.0,nan,276.4366663588598,3.2866663588598044,270.15293155333376,-2.997068446666219,263.869196747809,-9.280803252190992,257.58546194225477,-15.56453805774521,251.30172713673744,-21.848272863262537,245.01799233121204,-28.132007668787935,1.0,1.0,26022.012520719443,26022.012520719443,275.6471565092281,2.497156509228148,275.6471565092281,275.6471565092281,77006.97731656337,77010.19277341026,-3.215456846897723,0.0,8546.071908451686,8546.071908451686,0.8848677942554642,3953.450490019174,275.6471565092281,2.497156509228148,1.0,0.002,0.12552994618912022,0.004925838728526935,0.0001938979946022627,0.0018061020048622902,0.09694899730113135,0.09694899730113135,0.0,-5.354471206697742e-13,0.9998370087789034,0.9998370087789034,0.0,0.0923672709865563,1.5057508529165104e-05,0.0,0.0,0.0,1600121.1504343061,266.63597644914324,0.0,1.0,1284428.2992638252,2598.450596424249,,,,,,,,,,,,,,,,,,,3.0,15293.964616451525,1547.6748905143315,0.37118952826684953,6.173730061729009,2.926794389071576
2260.0,-29.884750887334793,5.0632418294088,35.04563711049934,24.509832180943363,5.031481285857437,-26.393127669994605,-39.89674364039672,1.5398580682525749,-6.51408509424823,-6.514085094311605,40.090830586999864,41337.75427670802,25778.591061103125,25778.591061103125,67116.34533781114,77016.77072078809,77009.79489645519,25778.591061103125,102788.38595755832,102788.38595755832,102788.38595755832,130200.41994612946,125645.66683217855,4554.753113950908,0.0,90822.53621933024,55143.877157087045,39642.95451360355,27412.03398857115,67054.9885021747,20802.24540689513,1547.6733960353183,0.0,0.878638127552325,2.727325138895816,0.001494314320929203,1.0,1.0,-6.51408509424823,334205.4689314306,1558453.3100803029,4.663159208804129,1558453.3100803029,4.663159208804129,0.7588727423717689,0.09238206380142003,3.9337796405960104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337796405960104,1.284528996368556,1.2848325205856423,3.0624296156155695,6488.920874008815,15293.942357487727,6455.07765146346,0.0003235921308130551,23087.85557839982,2354.30606561872,19294.659074020718,1967.5076681660628,0.8357059844081889,0.8357059844081889,35549.38991437584,35405.22815468563,1.0050922938061073,0.8,4290.4347513664625,4273.035954225843,1.0050922938061073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.093451592984,4632.441516551485,6.1951483092104915,5.0632418294088,-3.7006269007476917,8.763868730156492,2.926828339637133,3.5,0.8362366684677524,0.6,0.00023627992593752838,1.0001353166047193,0.00023624795766602512,198.82706998954825,0.0,6.385931530494884e-06,18.0977299574225,0.05734998797297142,7.978209674107066e-05,0.00015649782919645772,0.0006156279742904972,0.09238206380535585,0.09238206380535585,0.09238206380535585,0.09236703143366165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487266.6353256086,595.8036828462485,0.0,0.09238206380535585,0.09238206380142003,0.09238206380142003,0.3711888240077738,0.3711888240077738,0.5,10.114327926869887,6.338041202980094e-11,6.338041202980094e-11,6.338041202980094e-11,6.338041202980094e-11,6.338041202980094e-11,6.338041202980094e-11,27412.03398857115,20802.24540689513,0.7588727423717689,1.0009150226852168,0.616475450970622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507973339572175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.07203704711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72660859125057,260.72660859125057,-12.42339140874941,245.0167320385072,276.4364851439924,124175.32281606419,124295.82590178734,-120.50308572315014,0.0,nan,276.4364851439924,3.2864851439924223,270.1525345229025,-2.997465477097478,263.868583901787,-9.281416098212958,257.58463328070485,-15.565366719295127,251.30068265960935,-21.849317340390627,245.0167320385072,-28.133267961492777,1.0,1.0,26022.012520719443,26022.012520719443,275.647048409058,2.4970484090580385,275.647048409058,275.647048409058,77006.87623522517,77009.79489645519,-2.9186612300254637,0.0,8546.071908451686,8546.071908451686,0.8848679170890194,3953.4485387989903,275.647048409058,2.4970484090580385,1.0,0.002,0.12554505344716674,0.004925763854991263,0.0001939213052777533,0.00180607869453811,0.09696065263887665,0.09696065263887665,0.0,-1.8413656016624813e-13,0.9998364697890448,0.9998364697890448,0.0,0.09236695654303811,1.5107258381919736e-05,0.0,0.0,0.0,1600121.078282335,266.63591490575175,0.0,1.0,1284428.509341163,2598.449746181781,,,,,,,,,,,,,,,,,,,3.0,15293.942357487727,1547.6733960353183,0.3711888240077738,6.173730061729009,2.926828339637133
2261.0,-29.886047863828434,5.06300396593832,35.04562081268186,24.509581562038534,5.031292379165457,-26.39431383957659,-39.8978901450522,1.5395583546764056,-6.514191833403629,-6.514191833402846,40.09080387151173,41336.923837032526,25778.543615394723,25778.543615394723,67115.46745242726,77016.53623759451,77009.49274004095,25778.543615394723,102788.03635543567,102788.03635543567,102788.03635543567,130200.1088185061,125645.56651021265,4554.542308293448,0.0,90822.74158352253,55143.48534433709,39643.618043539376,27412.072463070428,67055.6905066098,20802.265322521438,1547.678072629673,0.0,0.8786376514060106,2.7273142889506405,0.001494314320929203,1.0,1.0,-6.514191833403629,334204.0606654843,1558452.1559914676,4.663175405134808,1558452.1559914676,4.663175405134808,0.7588724037756092,0.092381844107594,3.9337803635395887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337803635395887,1.2845304639176127,1.284833947415113,3.062426679661755,6488.914653074988,15293.920173931525,6455.071323964695,0.00032359301531197245,23087.903540654424,2354.310956407583,19294.64016070347,1967.505739544439,0.835703429145415,0.8357034291454151,35549.39514094266,35405.22815468563,1.0050924785203226,0.8,4290.435382157707,4273.035954225843,1.0050924785203226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.122390713557,4632.441516551485,6.195093822023863,5.06300396593832,-3.7007470520382455,8.763751017976565,2.926862265028603,3.5,0.8362463614367437,0.6,0.00023624795766602512,1.000134872606917,0.00023621609858501318,198.82814022920115,0.0,6.356157755623564e-06,18.01335107943718,0.05735634413072704,7.977175525683398e-05,0.00015647620240919114,0.0006155430123985222,0.09238184411089922,0.09238184411089922,0.09238184411089922,0.09236689302453024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487268.66795053624,595.8030208596971,0.0,0.09238184411089922,0.092381844107594,0.092381844107594,0.3711881089583176,0.3711881089583176,0.5,10.11387939426791,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,27412.072463070428,20802.265322521438,0.7588724037756092,1.000891452244632,0.6164566127755835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508051226465875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.98765816913,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7258838033142,260.7258838033142,-12.424116196685759,245.01547514937226,276.43629245724816,124178.9510406859,124300.12859672439,-121.17755603848269,0.0,nan,276.43629245724816,3.28629245724818,270.1521289956842,-2.997871004315755,263.86796553409573,-9.282034465904246,257.5838020725345,-15.566197927465453,251.2996386109503,-21.85036138904968,245.01547514937226,-28.134524850627713,1.0,1.0,26022.012520719443,26022.012520719443,275.64690631379176,2.496906313791783,275.64690631379176,275.64690631379176,77006.5067608713,77009.49274004095,-2.985979169650818,0.0,8546.071908451686,8546.071908451686,0.8848678713505952,3953.4492653572865,275.64690631379176,2.496906313791783,1.0,0.002,0.1255600873431243,0.0049256810424505365,0.00019394448461370294,0.0018060555154400175,0.09697224230685146,0.09697224230685146,0.0,5.372048292318077e-14,0.9998372635216647,0.9998372635216647,0.0,0.0923668102116218,1.5033895972191684e-05,0.0,0.0,0.0,1600120.9531438283,266.63580816659635,0.0,1.0,1284428.8736932946,2598.4482715464255,,,,,,,,,,,,,,,,,,,3.0,15293.920173931525,1547.678072629673,0.3711881089583176,6.173730061729009,2.926862265028603
2262.0,-29.88734147634677,5.062767302783776,35.045604295007756,24.509443120937817,5.031222921292253,-26.395485036536147,-39.89902302911503,1.5393664812483976,-6.514254894492353,-6.51425489441966,40.09076493083668,41336.02464833166,25778.399576348864,25778.399576348864,67114.42422468052,77016.22108637594,77009.15085482759,25778.399576348864,102787.55043117645,102787.55043117645,102787.55043117645,130199.5726357576,125645.2433695547,4554.329266202914,0.0,90822.90283480426,55143.06159015904,39644.2680496058,27412.022204581157,67056.29025418696,20802.22373136342,1547.6774702240305,0.0,0.8786374580983878,2.7273078788601457,0.001494314320929203,1.0,1.0,-6.514254894492353,334203.2286694879,1558450.4737844195,4.66318198058361,1558450.4737844195,4.66318198058361,0.7588722778681724,0.09238158549754746,3.93377842303575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93377842303575,1.2845314269507597,1.284834869749665,3.0624228730423617,6488.906587305274,15293.898032806192,6455.066315463164,0.0003235943795030826,23087.95592119675,2354.3162977364086,19294.625189957227,1967.5042129531723,0.8357008847302538,0.8357008847302538,35549.381111945666,35405.22815468563,1.0050919827158717,0.8,4290.433689006393,4273.035954225843,1.0050919827158717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.1510927125855,4632.441516551485,6.195016475487882,5.062767302783776,-3.7008339998077244,8.7636013025915,2.926895912597356,3.5,0.836255975027816,0.6,0.00023621609858501318,1.000134524190253,0.00023618432607979683,198.82920770307626,0.0,6.334481827017246e-06,17.951921497766875,0.057362678612554056,7.97615378477163e-05,0.00015645456073729686,0.0006154575752139146,0.0923815855019714,0.0923815855019714,0.0923815855019714,0.09236661965829905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487270.6436131469,595.8023767878202,0.0,0.0923815855019714,0.09238158549754746,0.09238158549754746,0.3711873993935694,0.3711873993935694,0.5,10.113430418229658,-7.270273272297345e-11,-7.270273272297345e-11,-7.270273272297345e-11,-7.270273272297345e-11,-7.270273272297345e-11,-7.270273272297345e-11,27412.022204581157,20802.22373136342,0.7588722778681724,1.0008669428367303,0.6164376897624554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508128857784623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.92622858746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7251668795033,260.7251668795033,-12.424833120496658,245.01422271193647,276.43611104707225,124183.90282601067,124303.76557417664,-119.86274816597657,0.0,nan,276.43611104707225,3.286111047072268,270.1517333800289,-2.9982666199711048,263.86735571300886,-9.282644286991115,257.58297804600505,-15.567021953994924,251.29860037896827,-21.851399621031703,245.01422271193647,-28.135777288063508,1.0,1.0,26022.012520719443,26022.012520719443,275.64680324782097,2.496803247820992,275.64680324782097,275.64680324782097,77006.35570622732,77009.15085482759,-2.7951486002712045,0.0,8546.071908451686,8546.071908451686,0.8848679941203216,3953.447315150929,275.64680324782097,2.496803247820992,1.0,0.002,0.1255751280755281,0.004925606171170696,0.00019396769191239326,0.0018060323078291011,0.09698384595619663,0.09698384595619663,0.0,-2.5850545662398083e-13,0.9998371890590912,0.9998371890590912,0.0,0.09236654476468996,1.5040732857498116e-05,0.0,0.0,0.0,1600120.8792123948,266.6357451055076,0.0,1.0,1284429.088951054,2598.447400338425,,,,,,,,,,,,,,,,,,,3.0,15293.898032806192,1547.6774702240305,0.3711873993935694,6.173730061729009,2.926895912597356
2263.0,-29.88863156092506,5.062531426639889,35.04558815002903,24.5092733175494,5.031118677473248,-26.3966565370942,-39.90015594810245,1.5391436530520577,-6.514339556714447,-6.5143395566857,40.090742651247,41335.14623117289,25778.30513388568,25778.30513388568,67113.45136505857,77015.93001678404,77008.97623683458,25778.30513388568,102787.28137072026,102787.28137072026,102787.28137072026,130199.34234321985,125645.22234368112,4554.119999538724,0.0,90823.07495027874,55142.64534404723,39644.92178470167,27412.060972499596,67056.98275720127,20802.24520413491,1547.6816303360563,0.0,0.8786370845726135,2.727299273056853,0.001494314320929203,1.0,1.0,-6.514339556714447,334202.1116816634,1558449.5113247882,4.663194686242001,1558449.5113247882,4.663194686242001,0.7588719879546524,0.09238136183499902,3.933777032184984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933777032184984,1.2845325345607006,1.2848359368063136,3.0624191496483215,6488.898697880099,15293.875915839946,6455.0611944481925,0.00032359569872333785,23088.007837554487,2354.321591731579,19294.60988290078,1967.502652067809,0.8356983425619146,0.8356983425619146,35549.371056699965,35405.22815468563,1.0050916273494013,0.8,4290.432475444763,4273.035954225843,1.0050916273494013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.179765283928,4632.441516551485,6.194951092704537,5.062531426639889,-3.7009371274523204,8.76346855409221,2.926929525822299,3.5,0.8362655788063711,0.6,0.00023618432607979683,1.0001341587103332,0.0002361526441456165,198.83027227579137,0.0,6.31730203890754e-06,17.90323397826397,0.05736899591459296,7.975132133349442e-05,0.0001564330047463024,0.000615372561146689,0.09238136184442967,0.09238136184442967,0.09238136184442967,0.09236653721395634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487272.6794037466,595.8017139876866,0.0,0.09238136184442967,0.09238136183499902,0.09238136183499902,0.3711866837791138,0.3711866837791138,0.5,10.11298567898168,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,27412.060972499596,20802.24520413491,0.7588719879546524,1.0008420988469129,0.6164182241965531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508206288540442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.87754106795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7244535483512,260.7244535483512,-12.425546451648756,245.01297420994624,276.4359328867628,124188.37856793702,124307.64065858544,-119.26209064843712,0.0,nan,276.4359328867628,3.2859328867628506,270.15134115137926,-2.998658848620721,263.8667494160069,-9.283250583993095,257.582157680688,-15.567842319311978,251.29756594532407,-21.85243405467591,245.01297420994624,-28.13702579005374,1.0,1.0,26022.012520719443,26022.012520719443,275.6466981530106,2.496698153010641,275.6466981530106,275.6466981530106,77006.1097686081,77008.97623683458,-2.8664682264789008,0.0,8546.071908451686,8546.071908451686,0.8848680821151779,3953.445917345909,275.6466981530106,2.496698153010641,1.0,0.002,0.12559003093717577,0.0049255279405791925,0.0001939906776324378,0.0018060093223676635,0.0969953388162189,0.0969953388162189,0.0,1.0148132334464322e-16,0.9998386810744834,0.9998386810744834,0.0,0.09236645897297004,1.4902862028984978e-05,0.0,0.0,0.0,1600120.7799561801,266.63566044328553,0.0,1.0,1284429.377943726,2598.4462307053923,,,,,,,,,,,,,,,,,,,3.0,15293.875915839946,1547.6816303360563,0.3711866837791138,6.173730061729009,2.926929525822299
2264.0,-29.88991766531685,5.062296429811526,35.045572180430376,24.509089125227206,5.03100520048123,-26.397825378701608,-39.90128464121369,1.5389129134930357,-6.514418877293679,-6.514418877284713,40.090715422704754,41334.285666752636,25778.199616218877,25778.199616218877,67112.48528297151,77015.6523325706,77008.74542425617,25778.199616218877,102786.94504047504,102786.94504047504,102786.94504047504,130199.01791936975,125645.10640280692,4553.91151656283,0.0,90823.26124980247,55142.24762799752,39645.57069089438,27412.072878894716,67057.6435697891,20802.247606956862,1547.684375844957,0.0,0.8786367587610339,2.727291210243985,0.001494314320929203,1.0,1.0,-6.514418877293679,334201.0651712648,1558448.3350740948,4.663205768884823,1558448.3350740948,4.663205768884823,0.7588717459952861,0.0923811315179781,3.9337773573199604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337773573199604,1.2845336789815298,1.2848370407988208,3.062416674383299,6488.893453090539,15293.853826429684,6455.0542251407505,0.000323596333082645,23088.053288221516,2354.326226409785,19294.58905117445,1967.500527822901,0.8356957951503725,0.8356957951503725,35549.373407284394,35405.22815468563,1.005091710422346,0.8,4290.432759135402,4273.035954225843,1.005091710422346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.208303780966,4632.441516551485,6.194883248886203,5.062296429811526,-3.7010360839299237,8.76333251374145,2.9269629820235328,3.5,0.8362751377210094,0.6,0.0002361526441456165,1.000133746184958,0.0002361210638541378,198.8313335740672,0.0,6.299327599297007e-06,17.852294416407716,0.05737529524219226,7.97411441306734e-05,0.0001564115000149431,0.0006152880171832338,0.0923811315256927,0.0923811315256927,0.0923811315256927,0.09236639374968865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487274.67871423106,595.8010628014011,0.0,0.0923811315256927,0.0923811315179781,0.0923811315179781,0.3711859808762074,0.3711859808762074,0.5,10.112543545030542,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27412.072878894716,20802.247606956862,0.7588717459952861,1.0008178294115768,0.61639931656314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508283508912727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.826601506094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7237426791152,260.7237426791152,-12.426257320884758,245.01172953140872,276.4357558268309,124192.7669676156,124311.61745252815,-118.85048491253238,0.0,nan,276.4357558268309,3.2857558268309504,270.1509505677218,-2.999049432278184,263.866145308636,-9.283854691363956,257.581340049589,-15.56865995041096,251.2965347905047,-21.853465209495283,245.01172953140872,-28.13827046859126,1.0,1.0,26022.012520719443,26022.012520719443,275.6465918243802,2.496591824380232,275.6465918243802,275.6465918243802,77005.84195432074,77008.74542425617,-2.9034699354233453,0.0,8546.071908451686,8546.071908451686,0.884868061544887,3953.4462441065602,275.6465918243802,2.496591824380232,1.0,0.002,0.1256048456106924,0.004925451055539984,0.0001940135292561466,0.0018059864705638963,0.0970067646280733,0.0970067646280733,0.0,-1.79957177631751e-13,0.9998396352812294,0.9998396352812294,0.0,0.0923663168438025,1.4814674175587322e-05,0.0,0.0,0.0,1600120.6869623023,266.6355811227063,0.0,1.0,1284429.6487026918,2598.4451348698935,,,,,,,,,,,,,,,,,,,3.0,15293.853826429684,1547.684375844957,0.3711859808762074,6.173730061729009,2.9269629820235328
2265.0,-29.891199794570344,5.062062329368177,35.04555632260799,24.508905212301784,5.030888784743024,-26.398990936590877,-39.902412810455985,1.5386799265006568,-6.514496798585014,-6.514496798590531,40.09068670932029,41333.43347721781,25778.092049950345,25778.092049950345,67111.52552716815,77015.37535269091,77008.49530985125,25778.092049950345,102786.58735980159,102786.58735980159,102786.58735980159,130198.66457990269,125644.96067288172,4553.7039070209785,0.0,90823.44339864457,55141.853433132885,39646.21107279076,27412.0772201011,67058.28829289186,20802.244625805382,1547.6867268098276,0.0,0.8786364461639421,2.7272832896848618,0.001494314320929203,1.0,1.0,-6.514496798585014,334200.03712477745,1558447.0946810434,4.663216402035225,1558447.0946810434,4.663216402035225,0.7588715170607805,0.09238090006389003,3.933777077289719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933777077289719,1.2845348337041795,1.2848381552260792,3.062413703446242,6488.887158031418,15293.831773753005,6455.0480127912415,0.00032359724092759316,23088.101235573777,2354.331115679032,19294.570482046038,1967.4986342987706,0.8356932553776779,0.8356932553776779,35549.37138278758,35405.22815468563,1.005091638873794,0.8,4290.432514800084,4273.035954225843,1.005091638873794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.236733076587,4632.441516551485,6.194815076260142,5.062062329368177,-3.701133833538459,8.763196162906636,2.926996310358043,3.5,0.8362846601022981,0.6,0.0002361210638541378,1.0001333341717307,0.0002360895850448616,198.83239160197724,0.0,6.279151469370588e-06,17.795115264196244,0.05738157439366163,7.973097285126837e-05,0.00015639009100286942,0.0006152037551023408,0.09238090006853801,0.09238090006853801,0.09238090006853801,0.09236623294501686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487276.66063623136,595.8004171932785,0.0,0.09238090006853801,0.09238090006389003,0.09238090006389003,0.37118528418368885,0.37118528418368885,0.5,10.112103529867909,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,27412.0772201011,20802.244625805382,0.7588715170607805,1.0007938949178627,0.6163806820819066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508360491824617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.769422353886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.723033918432,260.723033918432,-12.426966081567969,245.01048864106548,276.43557919579195,124197.08210871521,124315.5800750755,-118.49796636028091,0.0,nan,276.43557919579195,3.2855791957919678,270.15056108485953,-2.999438915140445,263.865542973867,-9.284457026132998,257.58052486298044,-15.569475137019538,251.29550675202785,-21.85449324797213,245.01048864106548,-28.1395113589345,1.0,1.0,26022.012520719443,26022.012520719443,275.6464846364818,2.496484636481796,275.6464846364818,275.6464846364818,77005.56960888693,77008.49530985125,-2.925700964318821,0.0,8546.071908451686,8546.071908451686,0.8848680792615399,3953.4459626761677,275.6464846364818,2.496484636481796,1.0,0.002,0.12561958910267862,0.004925374725574156,0.00019403627148105953,0.0018059637279529647,0.09701813574052977,0.09701813574052977,0.0,-5.65975651761752e-13,0.9998404053964782,0.9998404053964782,0.0,0.09236615657077135,1.4743493118681086e-05,0.0,0.0,0.0,1600120.5956088344,266.63550320141496,0.0,1.0,1284429.9146851022,2598.4440583670635,,,,,,,,,,,,,,,,,,,3.0,15293.831773753005,1547.6867268098276,0.37118528418368885,6.173730061729009,2.926996310358043
2266.0,-29.892477945491933,5.061829123886051,35.045540551210735,24.508726293593668,5.030771941027059,-26.40015295688143,-39.9035366839729,1.5384469517709838,-6.514574297321644,-6.514574297318733,40.090657487862615,41332.5671368248,25777.984654517637,25777.984654517637,67110.55179134244,77015.09501096015,77008.23734614738,25777.984654517637,102786.22200066502,102786.22200066502,102786.22200066502,130198.30078995157,125644.80363033587,4553.497159615693,0.0,90823.61596224247,55141.43886148488,39646.86344528622,27412.07878928655,67058.94223457277,20802.239671496824,1547.6889343546868,0.0,0.8786361377836411,2.7272754120957297,0.001494314320929203,1.0,1.0,-6.514574297321644,334199.01465569384,1558445.832340146,4.663226891754076,1558445.832340146,4.663226891754076,0.7588712928851991,0.09238066892235934,3.933775519522302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933775519522302,1.2845359881619332,1.2848392695186703,3.0624097384388707,6488.878756656586,15293.809757841449,6455.043300772243,0.00032359869608694815,23088.15424558635,2354.336521195959,19294.556397505923,1967.4971980753799,0.8356907266068863,0.8356907266068863,35549.360120806334,35405.22815468563,1.005091240859627,0.8,4290.431155598257,4273.035954225843,1.005091240859627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.265058814736,4632.441516551485,6.19474709978221,5.061829123886051,-3.70123111237427,8.763060236260321,2.927029517440652,3.5,0.8362941478401863,0.6,0.0002360895850448616,1.000132921813523,0.00023605820775978914,198.83344635679404,0.0,6.2590069331674594e-06,17.73802564859658,0.0573878334005948,7.972084149354573e-05,0.0001563687435513159,0.0006151195354006273,0.09238066893136516,0.09238066893136516,0.09238066893136516,0.09236606547889063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487278.630892449,595.799775351113,0.0,0.09238066893136516,0.09238066892235934,0.09238066892235934,0.37118459177570373,0.37118459177570373,0.5,10.111665425876609,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,27412.07878928655,20802.239671496824,0.7588712928851991,1.0007696148350975,0.6163617522066351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508437237571061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.71233273829,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72232720558407,260.72232720558407,-12.427672794415912,245.00925153339267,276.435402877774,124201.33614477514,124319.49172276384,-118.15557798869335,0.0,nan,276.435402877774,3.285402877774004,270.15017260890477,-2.9998273910952094,263.86494233998945,-9.285057660010523,257.5797120711621,-15.5702879288379,251.2944818022816,-21.855518197718368,245.00925153339267,-28.140748466607306,1.0,1.0,26022.012520719443,26022.012520719443,275.6463769526923,2.4963769526923443,275.6463769526923,275.6463769526923,77005.29849210694,77008.23734614738,-2.9388540404324885,0.0,8546.071908451686,8546.071908451686,0.8848681778166942,3953.4443971199134,275.6463769526923,2.4963769526923443,1.0,0.002,0.1256342685387715,0.004925298745454322,0.0001940589149243483,0.0018059410850328934,0.09702945746217415,0.09702945746217415,0.0,-4.275833159761433e-14,0.9998410983963928,0.9998410983963928,0.0,0.09236598948592527,1.467943643406954e-05,0.0,0.0,0.0,1600120.504750677,266.63542570267833,0.0,1.0,1284430.179225013,2598.4429877030566,,,,,,,,,,,,,,,,,,,3.0,15293.809757841449,1547.6889343546868,0.37118459177570373,6.173730061729009,2.927029517440652
2267.0,-29.89375212002374,5.061596806004223,35.045524856174296,24.508542066346877,5.030655028317569,-26.401311405104064,-39.904656156990654,1.5382143131014023,-6.51465169738799,-6.514651697379085,40.09062814881692,41331.71476063432,25777.878142552425,25777.878142552425,67109.59290318674,77014.82130740011,77007.97627653448,25777.878142552425,102785.8544190869,102785.8544190869,102785.8544190869,130197.9339465406,125644.64268205166,4553.291264488932,0.0,90823.79848199818,55141.041575983756,39647.507673349355,27412.079527453698,67059.58720080306,20802.23412776896,1547.6910988151653,0.0,0.87863583038331,2.7272675445541332,0.001494314320929203,1.0,1.0,-6.51465169738799,334197.9934908523,1558444.5649211402,4.663237348143438,1558444.5649211402,4.663237348143438,0.75887107021323,0.09238043865028289,3.933775362571821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933775362571821,1.2845371408405144,1.2848403821620147,3.0624068682029884,6488.87267497117,15293.787778891501,6455.036973718668,0.00032359955094358637,23088.20156487519,2354.341346420561,19294.53748551938,1967.4952695894501,0.8356881947389427,0.8356881947389427,35549.35898612253,35405.22815468563,1.0050912007583166,0.8,4290.431018653942,4273.035954225843,1.0050912007583166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.2932819048065,4632.441516551485,6.194679489342016,5.061596806004223,-3.7013281668320173,8.76292497283624,2.9270626043358248,3.5,0.8363036012388071,0.6,0.00023605820775978914,1.0001325096445048,0.00023602693191494755,198.83449784002866,0.0,6.2388537282768455e-06,17.680911465936582,0.057394072254323074,7.971075098806515e-05,0.000156347456771724,0.0006150357734493706,0.09238043865241656,0.09238043865241656,0.09238043865241656,0.09236589588413496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487280.5918163078,595.799136535607,0.0,0.09238043865241656,0.09238043865028289,0.09238043865028289,0.371183902839985,0.371183902839985,0.5,10.111229140584877,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,27412.079527453698,20802.23412776896,0.75887107021323,1.0007456905786483,0.6163431134294153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45085137459537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.65521855562,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72162252350586,260.72162252350586,-12.42837747649412,245.0080182068367,276.43522684018325,124205.61860253745,124323.43465562587,-117.81605308839777,0.0,nan,276.43522684018325,3.2852268401832703,270.1497851135002,-3.000214886499805,263.86434338682346,-9.285656613176513,257.5789016601796,-15.571098339820367,251.29345993351188,-21.856540066488094,245.0080182068367,-28.141981793163268,1.0,1.0,26022.012520719443,26022.012520719443,275.6462690041396,2.496269004139606,275.6462690041396,275.6462690041396,77005.02943986625,77007.97627653448,-2.9468366682267515,0.0,8546.071908451686,8546.071908451686,0.8848681877464681,3953.44423938468,275.6462690041396,2.496269004139606,1.0,0.002,0.12564888708080385,0.004925223036354069,0.00019408146434079306,0.001805918534702869,0.09704073217039652,0.09704073217039652,0.0,-9.56338307156468e-13,0.9998417571527312,0.9998417571527312,0.0,0.09236582010663892,1.461854364396528e-05,0.0,0.0,0.0,1600120.414008113,266.635348302612,0.0,1.0,1284430.4434280023,2598.4419184032977,,,,,,,,,,,,,,,,,,,3.0,15293.787778891501,1547.6910988151653,0.371183902839985,6.173730061729009,2.9270626043358248
2268.0,-29.89502222638602,5.0613653655243835,35.0455092295551,24.508357978798472,5.030535911359744,-26.402466412613364,-39.90577136920763,1.5379800971292366,-6.514729164140135,-6.514729164128782,40.09059873324379,41330.857677145446,25777.772854402036,25777.772854402036,67108.63053154747,77014.54860610787,77007.7123610116,25777.772854402036,102785.48521541363,102785.48521541363,102785.48521541363,130197.56487579845,125644.47868832227,4553.08618747617,0.0,90823.9780513015,55140.63560363257,39648.1582751877,27412.07966038482,67060.23793557251,20802.228149803097,1547.6932345353007,0.0,0.8786355229121681,2.7272596702520264,0.001494314320929203,1.0,1.0,-6.514729164140135,334196.97144865966,1558443.2941960075,4.663247806946151,1558443.2941960075,4.663247806946151,0.7588708484553947,0.09238020925820102,3.9337747850794735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337747850794735,1.284538300687649,1.2848415021058428,3.0624036534945005,6488.865863389639,15293.765836996863,6455.031178275936,0.0003236005962316278,23088.250602396038,2354.346346856066,19294.520162553225,1967.4935031385055,0.8356856695132584,0.8356856695132584,35549.35481110363,35405.22815468563,1.0050910532073194,0.8,4290.430514773391,4273.035954225843,1.0050910532073194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.321401726407,4632.441516551485,6.194612327638912,5.0613653655243835,-3.701425124949357,8.76279049047374,2.927095570314617,3.5,0.8363130200898905,0.6,0.00023602693191494755,1.000132087917208,0.00023599575972657537,198.83554597584936,0.0,6.21871690360171e-06,17.623843704807246,0.057400290971226675,7.970070006180842e-05,0.00015632623185313913,0.0006149521891103664,0.09238020927869617,0.09238020927869617,0.09238020927869617,0.09236572433711153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487282.5439860451,595.7985005608318,0.0,0.09238020927869617,0.09238020925820102,0.09238020925820102,0.37118321702396645,0.37118321702396645,0.5,10.110794595199568,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,27412.07966038482,20802.228149803097,0.7588708484553947,1.0007216287544558,0.6163243517992536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508590017081617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.598150794496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72091967240635,260.72091967240635,-12.429080327593624,245.0067886566031,276.4350506882246,124209.84875629754,124327.35868608073,-117.50992978320228,0.0,nan,276.4350506882246,3.285050688224601,270.14939828188,-3.000601718119981,263.8637458755781,-9.286254124421873,257.5780934692319,-15.571906530768103,251.29244106292052,-21.85755893707946,245.0067886566031,-28.14321134339687,1.0,1.0,26022.012520719443,26022.012520719443,275.6461606558895,2.4961606558895255,275.6461606558895,275.6461606558895,77004.75635776449,77007.7123610116,-2.9560032471054,0.0,8546.071908451686,8546.071908451686,0.8848682242826313,3953.443659004871,275.6461606558895,2.4961606558895255,1.0,0.002,0.12566344738324706,0.004925147570222186,0.00019410392376466824,0.0018058960778081336,0.09705196188233411,0.09705196188233411,0.0,1.572801784643918e-12,0.9998423872272468,0.9998423872272468,0.0,0.09236564895727231,1.4560300928702983e-05,0.0,0.0,0.0,1600120.3231872837,266.63527083585984,0.0,1.0,1284430.7078585047,2598.440848183363,,,,,,,,,,,,,,,,,,,3.0,15293.765836996863,1547.6932345353007,0.37118321702396645,6.173730061729009,2.927095570314617
