time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2269.0,-29.89628844426089,5.061134804894815,35.04549365500869,24.508178571146004,5.030418986105166,-26.40361770121486,-39.90688595278186,1.5377482427242495,-6.5148060187189,-6.514806018702235,40.09056898280598,41330.00807848006,25777.667272389615,25777.667272389615,67107.67535086967,77014.27340097154,77007.44401675627,25777.667272389615,102785.11128914589,102785.11128914589,102785.11128914589,130197.18899936776,125644.30717238502,4552.881826982752,0.0,90824.15223560779,55140.23428572314,39648.79772209405,27412.077710221867,67060.87543231592,20802.220705923228,1547.6952556150677,0.0,0.8786352200259242,2.7272518581935494,0.001494314320929203,1.0,1.0,-6.5148060187189,334195.9574854803,1558442.0090050662,4.663258109795584,1558442.0090050662,4.663258109795584,0.7588706308885937,0.09237997997813341,3.933773577499518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933773577499518,1.2845394492792181,1.2848426109245343,3.0623999751092428,6488.858069332672,15293.743934128737,6455.026093190415,0.0003236018975108169,23088.301969159005,2354.3515848081665,19294.504962892308,1967.4919532044387,0.8356831519557223,0.8356831519557223,35549.34608082456,35405.22815468563,1.0050907446670811,0.8,4290.429461121196,4273.035954225843,1.0050907446670811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.349416918577,4632.441516551485,6.194545251976854,5.061134804894815,-3.7015214731091413,8.762656278003956,2.9271284137798723,3.5,0.8363224039371063,0.6,0.00023599575972657537,1.0001316848649082,0.00023596468674867775,198.836590912445,0.0,6.198139094243687e-06,17.56552619308661,0.05740648911032092,7.969065597186282e-05,0.00015630510375471253,0.0006148688871786089,0.0923799799907256,0.0923799799907256,0.0923799799907256,0.09236554853780583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487284.4868149323,595.7978676048513,0.0,0.0923799799907256,0.09237997997813341,0.09237997997813341,0.37118253402904616,0.37118253402904616,0.5,10.110361652325674,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,27412.077710221867,20802.220705923228,0.7588706308885937,1.0006978721684148,0.6163058238062243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508666045453709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.539833282775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7202188721426,260.7202188721426,-12.429781127857382,245.00556288762272,276.43487485668186,124214.07134348716,124331.23839559504,-117.1670521078531,0.0,nan,276.43487485668186,3.2848748566818813,270.1490124628389,-3.000987537161052,263.86315006906557,-9.286849930934409,257.577287675222,-15.572712324777967,251.29142528142458,-21.858574718575397,245.00556288762272,-28.14443711237726,1.0,1.0,26022.012520719443,26022.012520719443,275.64605240159716,2.496052401597183,275.64605240159716,275.64605240159716,77004.49045357808,77007.44401675627,-2.9535631781909615,0.0,8546.071908451686,8546.071908451686,0.8848683006824951,3953.4424453870156,275.64605240159716,2.496052401597183,1.0,0.002,0.12567795393997858,0.004925072432810548,0.00019412630040825936,0.00180587370010024,0.09706315020412967,0.09706315020412967,0.0,5.084994925130815e-13,0.999842968614231,0.999842968614231,0.0,0.09236547342186013,1.450655627327382e-05,0.0,0.0,0.0,1600120.2330840712,266.6351939812811,0.0,1.0,1284430.9701992606,2598.439786421823,,,,,,,,,,,,,,,,,,,3.0,15293.743934128737,1547.6952556150677,0.37118253402904616,6.173730061729009,2.9271284137798723
2270.0,-29.89755067433527,5.060905109927723,35.04547813846869,24.507994029577844,5.030300355579681,-26.404765571413492,-39.90799624063072,1.5375152522436704,-6.514883164645198,-6.514883164635757,40.090539507754194,41329.168321513585,25777.56339288263,25777.56339288263,67106.73171439621,77014.00427453812,77007.1772590907,25777.56339288263,102784.74065197333,102784.74065197333,102784.74065197333,130196.81758222918,125644.13931852281,4552.678263706377,0.0,90824.33374341927,55139.844026755294,39649.43301851552,27412.07693025584,67061.50994877136,20802.21409600712,1547.6973383795746,0.0,0.8786349145155415,2.727244016538166,0.001494314320929203,1.0,1.0,-6.514883164645198,334194.93968090665,1558440.7357120907,4.663268501911216,1558440.7357120907,4.663268501911216,0.7588704113494902,0.09237975202275277,3.9337733649247046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337733649247046,1.284540602980615,1.2848437249816342,3.062397059148522,6488.85189076181,15293.722066823098,6455.019888076992,0.00032360278103057624,23088.34935770574,2354.356417095108,19294.48641539304,1967.4900618858674,0.8356806333993513,0.8356806333993513,35549.34454400084,35405.22815468563,1.0050906903535899,0.8,4290.429275642856,4273.035954225843,1.0050906903535899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.3773293600625,4632.441516551485,6.194478739289595,5.060905109927723,-3.7016178975065506,8.762523007434273,2.927161136932493,3.5,0.8363317534092837,0.6,0.00023596468674867775,1.000131271470955,0.00023593371538281158,198.83763256776805,0.0,6.178444994661271e-06,17.509713114870042,0.05741266755531558,7.968065175633996e-05,0.00015628403499233777,0.0006147859742158189,0.09237975203199943,0.09237975203199943,0.09237975203199943,0.09236537514096861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487286.4230919954,595.7972367910415,0.0,0.09237975203199943,0.09237975202275277,0.09237975202275277,0.3711818533209061,0.3711818533209061,0.5,10.109930345401354,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,27412.07693025584,20802.21409600712,0.7588704113494902,1.0006743326486296,0.6162874703102443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508741841818593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.48402020456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71951995732235,260.71951995732235,-12.43048004267763,245.00434088571402,276.434699028947,124218.29128171937,124335.14310492783,-116.85182320845746,0.0,nan,276.434699028947,3.2846990289470455,270.148627400272,-3.001372599727972,263.8625557716876,-9.287444228312381,257.57648414297586,-15.57351585702412,251.2904125143374,-21.859587485662587,245.00434088571402,-28.145659114285962,1.0,1.0,26022.012520719443,26022.012520719443,275.6459440415961,2.4959440415961467,275.6459440415961,275.6459440415961,77004.22095862639,77007.1772590907,-2.9563004643132444,0.0,8546.071908451686,8546.071908451686,0.8848683141314483,3953.442231749328,275.6459440415961,2.4959440415961467,1.0,0.002,0.12569240578563964,0.004924997474791556,0.00019414859242002444,0.0018058514076398063,0.09707429621001222,0.09707429621001222,0.0,5.983061268644008e-14,0.9998435604592921,0.9998435604592921,0.0,0.09236530017677562,1.4451845977146884e-05,0.0,0.0,0.0,1600120.1426392028,266.6351168353548,0.0,1.0,1284431.2335344073,2598.4387206363526,,,,,,,,,,,,,,,,,,,3.0,15293.722066823098,1547.6973383795746,0.3711818533209061,6.173730061729009,2.927161136932493
2271.0,-29.89881383590445,5.060676316606147,35.04546268844771,24.50783644979822,5.030210055871726,-26.405911446648993,-39.90910240737719,1.5373076659560418,-6.514957871054833,-6.514957871032723,40.09051039433048,41328.30000233063,25777.45519449032,25777.45519449032,67105.75519682094,77013.71470908864,77006.92152514136,25777.45519449032,102784.37671963168,102784.37671963168,102784.37671963168,130196.45213610576,125643.9766439026,4552.475492203161,0.0,90824.50371642417,55139.43545860656,39650.07584201956,27412.075416474076,67062.15125849364,20802.20710897581,1547.6993265709064,0.0,0.8786346208330568,2.727236422869451,0.001494314320929203,1.0,1.0,-6.514957871054833,334193.9540637844,1558439.4780412558,4.663278491698302,1558439.4780412558,4.663278491698302,0.7588701983679107,0.09237952421101064,3.9337723918338536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337723918338536,1.2845416376745733,1.2848447201336763,3.0623938348586552,6488.845058878487,15293.700237199133,6455.014160973241,0.0003236038351476307,23088.39827768567,2354.361405544775,19294.46929669667,1967.4883162646438,0.8356781213075429,0.8356781213075429,35549.337508975776,35405.22815468563,1.005090441726009,0.8,4290.42842658986,4273.035954225843,1.005090441726009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.405136652321,4632.441516551485,6.194411346170256,5.060676316606147,-3.701712323714527,8.762388640320673,2.9271937369589116,3.5,0.8363410677025461,0.6,0.00023593371538281158,1.0001313697106982,0.00023590272491008724,198.83867500143225,0.0,6.158273066219836e-06,17.452545869667016,0.0574188258283818,7.967068582847665e-05,0.0001562630295543349,0.0006147031915251602,0.09237952422483355,0.09237952422483355,0.09237952422483355,0.09236520574160641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487288.35267216753,595.7966081707913,0.0,0.09237952422483355,0.09237952421101064,0.09237952421101064,0.3711811750488793,0.3711811750488793,0.5,10.10950079102637,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,27412.075416474076,20802.20710897581,0.7588701983679107,1.0006502019024,0.616268628828042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508817400224299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.426852959354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.718825075983,260.718825075983,-12.431174924017,245.0031220626274,276.4345280893606,124222.77087627068,124338.94833897539,-116.17746270470938,0.0,nan,276.4345280893606,3.284528089360606,270.14824688396806,-3.001753116031921,263.8619656787148,-9.288034321285181,257.57568447327986,-15.574315526720113,251.28940326794708,-21.860596732052898,245.0031220626274,-28.14687793737258,1.0,1.0,26022.012520719443,26022.012520719443,275.6458394110478,2.4958394110478253,275.6458394110478,275.6458394110478,77004.02203678824,77006.92152514136,-2.899488353112247,0.0,8546.071908451686,8546.071908451686,0.8848683756959055,3953.441253793023,275.6458394110478,2.4958394110478253,1.0,0.002,0.12570679851378336,0.004924923213093924,0.00019417079408347033,0.0018058292061689822,0.09708539704173516,0.09708539704173516,0.0,2.5245257273542876e-13,0.9998442000176475,0.9998442000176475,0.0,0.09236513148276884,1.4392728241806802e-05,0.0,0.0,0.0,1600120.0550543116,266.63504212894514,0.0,1.0,1284431.4885422282,2598.4376885543156,,,,,,,,,,,,,,,,,,,3.0,15293.700237199133,1547.6993265709064,0.3711811750488793,6.173730061729009,2.9271937369589116
2272.0,-29.900068081856897,5.0604482819545975,35.045447417001704,24.507638916280143,5.030073129095739,-26.407053960751597,-39.910208085179306,1.5370590075005006,-6.515039885522867,-6.5150398855300455,40.09048464790073,41327.47081508176,25777.36415432849,25777.36415432849,67104.83496941025,77013.45795752596,77006.68953336177,25777.36415432849,102784.05368769026,102784.05368769026,102784.05368769026,130196.14732793576,125643.87296436248,4552.27436357327,0.0,90824.68566300972,55139.04248336048,39650.71464405471,27412.09364024549,67062.8082843002,20802.213966258318,1547.7024279283373,0.0,0.8786342748028145,2.7272280863790592,0.001494314320929203,1.0,1.0,-6.515039885522867,334192.872032561,1558438.365823188,4.663290262131464,1558438.365823188,4.663290262131464,0.7588699440205189,0.09237930617022429,3.933771738970496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933771738970496,1.2845428644788544,1.2848459074167538,3.062390401869888,6488.837784787237,15293.678346839886,6455.008715782778,0.0003236050018908514,23088.448361973176,2354.366512720774,19294.453020657984,1967.4866565705909,0.8356756035817492,0.8356756035817492,35549.33278905649,35405.22815468563,1.0050902749174966,0.8,4290.427856945605,4273.035954225843,1.0050902749174966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.432849286386,4632.441516551485,6.194348218005935,5.0604482819545975,-3.7018121584337633,8.76226044038836,2.9272262261567823,3.5,0.8363503503305092,0.6,0.00023590272491008724,1.0001304437640999,0.00023587195688418565,198.83971008694337,0.0,6.16210453417389e-06,17.463404249848804,0.05742498793291598,7.966072545727809e-05,0.00015624199945280914,0.0006146203618877043,0.092379306179792,0.092379306179792,0.092379306179792,0.09236507211347429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487290.2863295339,595.7959783893814,0.0,0.092379306179792,0.09237930617022429,0.09237930617022429,0.3711804996960558,0.3711804996960558,0.5,10.109073768318979,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,27412.09364024549,20802.213966258318,0.7588699440205189,1.0006266764870908,0.6162502268005493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508893015142252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.43771133954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71813006646244,260.71813006646244,-12.431869933537541,245.0019069564581,276.4343531764832,124226.71506379823,124342.91395821625,-116.19889441805753,0.0,nan,276.4343531764832,3.2843531764832505,270.14786393245413,-3.002136067545848,263.8613746884971,-9.28862531150287,257.57488544443254,-15.575114555567438,251.28839620044957,-21.86160379955041,245.0019069564581,-28.148093043541877,1.0,1.0,26022.012520719443,26022.012520719443,275.64573025053744,2.495730250537463,275.64573025053744,275.64573025053744,77003.70369831774,77006.68953336177,-2.9858350440335926,0.0,8546.071908451686,8546.071908451686,0.8848684170005554,3953.4405976653484,275.64573025053744,2.495730250537463,1.0,0.002,0.1257211078371127,0.004924847967992642,0.00019419286399348067,0.001805807135839292,0.09709643199674033,0.09709643199674033,0.0,-1.672273430841642e-13,0.9998451024970297,0.9998451024970297,0.0,0.0923649968463724,1.4309323851893219e-05,0.0,0.0,0.0,1600119.9589014486,266.6349601144771,0.0,1.0,1284431.768495743,2598.436555511353,,,,,,,,,,,,,,,,,,,3.0,15293.678346839886,1547.7024279283373,0.3711804996960558,6.173730061729009,2.9272262261567823
2273.0,-29.901318587768774,5.060221159714038,35.04543208235844,24.507454339787387,5.029951035939086,-26.40819162532204,-39.911309187859274,1.5368240732116645,-6.515113199547386,-6.515113199545612,40.090452281200584,41326.63836658077,25777.254665600867,25777.254665600867,67103.89303218164,77013.19269537728,77006.38885171861,25777.254665600867,102783.64351731948,102783.64351731948,102783.64351731948,130195.71999276995,125643.64716217044,4552.072830599522,0.0,90824.86330565556,55138.6518736407,39651.34603557206,27412.076475450474,67063.42251102254,20802.19576038614,1547.7036337748748,0.0,0.8786340010173013,2.7272206342760628,0.001494314320929203,1.0,1.0,-6.515113199547386,334191.9047901434,1558436.967616286,4.663299575119601,1558436.967616286,4.663299575119601,0.7588697550517938,0.09237907536679646,3.9337710332543425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337710332543425,1.284544026646478,1.2848470303336088,3.0623870818380006,6488.83075003806,15293.656592984775,6455.00316795684,0.00032360611101891036,23088.49766238623,2354.3715399638236,19294.436437834993,1967.4849655932449,0.8356731009513801,0.8356731009513801,35549.3276870342,35405.22815468563,1.0050900946049393,0.8,4290.427241185565,4273.035954225843,1.0050900946049393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.46043175574,4632.441516551485,6.194280851235998,5.060221159714038,-3.7019052689542438,8.762126428668282,2.927258562897909,3.5,0.8363595893994026,0.6,0.00023587195688418565,1.0001300561017687,0.00023584128428611527,198.84074209538053,0.0,6.117905350220827e-06,17.338143762525824,0.057431105838266196,7.965080744458703e-05,0.00015622114943959862,0.0006145382324471909,0.09237907538231638,0.09237907538231638,0.09237907538231638,0.09236486290962405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487292.1848502421,595.7953597034718,0.0,0.09237907538231638,0.09237907536679646,0.09237907536679646,0.3711798304030198,0.3711798304030198,0.5,10.108647395655664,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,27412.076475450474,20802.19576038614,0.7588697550517938,1.0006034663851588,0.6162321697761299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450896809710115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.312450852216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71743664059153,260.71743664059153,-12.432563359408448,245.00069567226618,276.43417760892083,124230.84015184597,124346.77427852942,-115.93412668346059,0.0,nan,276.43417760892083,3.2841776089208565,270.14748122158807,-3.002518778411911,263.8607848342747,-9.289215165725295,257.5740884469088,-15.575911553091203,251.28739205959084,-21.862607940409134,245.00069567226618,-28.1493043277338,1.0,1.0,26022.012520719443,26022.012520719443,275.64562175291394,2.495621752913962,275.64562175291394,275.64562175291394,77003.42762458515,77006.38885171861,-2.961227133462671,0.0,8546.071908451686,8546.071908451686,0.8848684616490373,3953.4398884206144,275.64562175291394,2.495621752913962,1.0,0.002,0.1257353938037724,0.004924774413304648,0.00019421490129160402,0.0018057850996218915,0.09710745064580201,0.09710745064580201,0.0,9.134954077893997e-13,0.9998453549608686,0.9998453549608686,0.0,0.09236478940107144,1.428596572502348e-05,0.0,0.0,0.0,1600119.8729488102,266.6348868004526,0.0,1.0,1284432.0187504855,2598.4355426674574,,,,,,,,,,,,,,,,,,,3.0,15293.656592984775,1547.7036337748748,0.3711798304030198,6.173730061729009,2.927258562897909
2274.0,-29.902565194325216,5.059994902270259,35.04541676133424,24.507274093944602,5.029833775776551,-26.40932529723775,-39.91240211818365,1.5365938782297535,-6.515188556520627,-6.515188556522334,40.09042200496161,41325.789507053836,25777.150890097048,25777.150890097048,67102.94039715089,77012.92587147537,77006.110401622,25777.150890097048,102783.26129171906,102783.26129171906,102783.26129171906,130195.33143066424,125643.45935001958,4551.872080644664,0.0,90825.03983702621,55138.245258536816,39651.99397609933,27412.070138945182,67064.06411504452,20802.185255535445,1547.7054058343729,0.0,0.8786337082304483,2.7272129745315308,0.001494314320929203,1.0,1.0,-6.515188556520627,334190.9105971027,1558435.6597154995,4.663309534454497,1558435.6597154995,4.663309534454497,0.7588695472503236,0.09237884854371814,3.933770349700217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933770349700217,1.2845451664561685,1.2848481310097735,3.062383832366743,6488.823864798392,15293.634872246945,6454.997530828894,0.0003236071824272598,23088.546550244795,2354.376525138023,19294.419588082328,1967.4832473966471,0.8356706017026334,0.8356706017026334,35549.32274523362,35405.22815468563,1.0050899199548453,0.8,4290.426644762588,4273.035954225843,1.0050899199548453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.487924700158,4632.441516551485,6.194214991493537,5.059994902270259,-3.701999773368568,8.761994675638828,2.9272907948252644,3.5,0.8363687985215041,0.6,0.00023584128428611527,1.000129651857153,0.00023581071098949895,198.84177089517925,0.0,6.098962162307078e-06,17.28445876797826,0.0574372048004285,7.964096417200491e-05,0.00015620032011411035,0.0006144561878785698,0.09237884855292484,0.09237884855292484,0.09237884855292484,0.0923646784663755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487294.087358677,595.7947398229413,0.0,0.09237884855292484,0.09237884854371814,0.09237884854371814,0.371179159649468,0.371179159649468,0.5,10.108222292783893,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27412.070138945182,20802.185255535445,0.7588695472503236,1.0005796887292677,0.6162136168211017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450904295591129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.25876585767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7167453042561,260.7167453042561,-12.43325469574387,244.99948823261204,276.4340023759046,124235.0115531315,124350.59632715317,-115.58477402165938,0.0,nan,276.4340023759046,3.284002375904606,270.14709954725043,-3.002900452749543,263.8601967185955,-9.289803281404488,257.5732938899038,-15.576706110096154,251.28639106126997,-21.86360893873001,244.99948823261204,-28.15051176738794,1.0,1.0,26022.012520719443,26022.012520719443,275.64551381370535,2.4955138137053723,275.64551381370535,275.64551381370535,77003.16505903465,77006.110401622,-2.9453425873507513,0.0,8546.071908451686,8546.071908451686,0.8848685048953949,3953.4392014487184,275.64551381370535,2.4955138137053723,1.0,0.002,0.12574963764470382,0.004924700658291462,0.00019423687269877227,0.0018057631273150786,0.09711843634938613,0.09711843634938613,0.0,1.3850899593936816e-14,0.9998458105785695,0.9998458105785695,0.0,0.09236460470250876,1.424384120937431e-05,0.0,0.0,0.0,1600119.7846009587,266.63481144347935,0.0,1.0,1284432.275978656,2598.4345016009534,,,,,,,,,,,,,,,,,,,3.0,15293.634872246945,1547.7054058343729,0.371179159649468,6.173730061729009,2.9272907948252644
2275.0,-29.903806824691998,5.059769158904689,35.045401278608146,24.50700772404673,5.029629206925479,-26.41046322153823,-39.91350318593902,1.5362856037228825,-6.515282682565669,-6.5152826825778325,40.09038669638263,41325.027477412026,25777.089202715983,25777.089202715983,67102.116680128,77012.7248163985,77005.70394448933,25777.089202715983,102782.79314720532,102782.79314720532,102782.79314720532,130194.85102588746,125643.17995502165,4551.671070865814,0.0,90825.25659424633,55137.89963814109,39652.61884011693,27412.05787868214,67064.67671879906,20802.169330036348,1547.707345155822,0.0,0.8786333329855996,2.7272034070074285,0.001494314320929203,1.0,1.0,-6.515282682565669,334189.66878485086,1558434.1344254827,4.663322298657869,1558434.1344254827,4.663322298657869,0.7588693056938939,0.09237862362783804,3.9337727836469774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337727836469774,1.284546671194805,1.2848495968284372,3.0623821398315,6488.82027851931,15293.613187942672,6454.989589058332,0.0003236073995689272,23088.58736625931,2354.3806872131986,19294.395849598655,1967.4808267449798,0.8356680962558443,0.8356680962558443,35549.340341614865,35405.22815468563,1.005090541835417,0.8,4290.428768459388,4273.035954225843,1.005090541835417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.515317166229,4632.441516551485,6.194159395830078,5.059769158904689,-3.7021084249209846,8.761877583825672,2.9273229090959143,3.5,0.8363779740274041,0.6,0.00023581071098949895,1.0001291355964845,0.00023578026336455008,198.84279559754967,0.0,6.079248441294113e-06,17.228590082627516,0.057443284048869794,7.963104874831673e-05,0.00015617966224118222,0.0006143753046835401,0.09237862363147645,0.09237862363147645,0.09237862363147645,0.09236443072398251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487295.9688385148,595.7941265300681,0.0,0.09237862363147645,0.09237862362783804,0.09237862362783804,0.3711784899264836,0.3711784899264836,0.5,10.107796505563197,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,27412.05787868214,20802.169330036348,0.7588693056938939,1.0005582664848431,0.6161966253962141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509117582028892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.20289717231,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7160481927942,260.7160481927942,-12.433951807205801,244.99828400429828,276.43381238129626,124238.29564875095,124354.8459711624,-116.55032241146709,0.0,nan,276.43381238129626,3.2838123812962863,270.14670670588913,-3.003293294110847,263.85960103048075,-9.29039896951923,257.57249535509465,-15.577504644905332,251.28538967970627,-21.864610320293707,244.99828400429828,-28.151715995701693,1.0,1.0,26022.012520719443,26022.012520719443,275.6453721269533,2.4953721269533276,275.6453721269533,275.6453721269533,77002.76312691874,77005.70394448933,-2.9408175705902977,0.0,8546.071908451686,8546.071908451686,0.8848683509070978,3953.4416475652124,275.6453721269533,2.4953721269533276,1.0,0.002,0.12576390783607735,0.004924623370689557,0.00019425887730702534,0.001805741122752069,0.09712943865351266,0.09712943865351266,0.0,5.909422257088792e-14,0.9998455249621375,0.9998455249621375,0.0,0.09236435343645545,1.4270191382593903e-05,0.0,0.0,0.0,1600119.6742482977,266.6347173174343,0.0,1.0,1284432.5972741805,2598.433201238727,,,,,,,,,,,,,,,,,,,3.0,15293.613187942672,1547.707345155822,0.3711784899264836,6.173730061729009,2.9273229090959143
2276.0,-29.90504505321759,5.059544620119891,35.04538544219491,24.50687204198914,5.029559300454367,-26.411584617899212,-39.91458665169773,1.5360988646404234,-6.515339116177415,-6.515339116189855,40.09034552360925,41324.16586252586,25776.944652139347,25776.944652139347,67101.1105146652,77012.42857551134,77005.33057806996,25776.944652139347,102782.27523020931,102782.27523020931,102782.27523020931,130194.26550743941,125642.79763776314,4551.4678696762685,0.0,90825.4157967152,55137.49249182791,39653.248116541436,27411.990277230107,67065.23839377155,20802.115652004322,1547.7057466699846,0.0,0.8786331840215066,2.727197670776334,0.001494314320929203,1.0,1.0,-6.515339116177415,334188.9242535469,1558432.355809677,4.663327365772615,1558432.355809677,4.663327365772615,0.7588692189666977,0.09237836920156116,3.9337711519436778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337711519436778,1.284547607326405,1.2848504940673386,3.062378637823504,6488.812858184596,15293.591561774512,6454.984374143091,0.0003236086127529883,23088.637413957935,2354.3857906581693,19294.380261868017,1967.4792372388142,0.8356656097082563,0.8356656097082563,35549.32854510673,35405.22815468563,1.0050901249304143,0.8,4290.427344745829,4273.035954225843,1.0050901249304143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.542520141094,4632.441516551485,6.194084171285941,5.059544620119891,-3.7021883732874925,8.761732993407383,2.9273548013510844,3.5,0.8363870861003099,0.6,0.00023578026336455008,1.0001287830732035,0.00023574990276756426,198.8438175016885,0.0,6.054290864137947e-06,17.157860308966942,0.05744933833973393,7.962129294956169e-05,0.00015615897041498837,0.0006142936529357075,0.09237836920674528,0.09237836920674528,0.09237836920674528,0.09236412539626762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487297.82933185034,595.7935197704228,0.0,0.09237836920674528,0.09237836920156116,0.09237836920156116,0.37117781341098716,0.37117781341098716,0.5,10.10736919085589,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27411.990277230107,20802.115652004322,0.7588692189666977,1.000534883968995,0.6161786173023385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450919191098318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.13216739865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7153589074912,260.7153589074912,-12.434641092508798,244.99708421524835,276.43363359973927,124243.05532422256,124358.29718495018,-115.24186072760398,0.0,nan,276.43363359973927,3.2836335997392894,270.14632372284063,-3.003676277159343,263.85901384594104,-9.290986154058942,257.57170396903024,-15.578296030969739,251.2843940921472,-21.865605907852768,244.99708421524835,-28.152915784751627,1.0,1.0,26022.012520719443,26022.012520719443,275.6452720046825,2.4952720046825334,275.6452720046825,275.6452720046825,77002.61577227942,77005.33057806996,-2.7148057905433234,0.0,8546.071908451686,8546.071908451686,0.8848684541399296,3953.440007703396,275.6452720046825,2.4952720046825334,1.0,0.002,0.12577822225014404,0.004924552773882004,0.0001942809652655038,0.0018057190346359756,0.09714048263275189,0.09714048263275189,0.0,-9.85205840520198e-14,0.999845045821827,0.999845045821827,0.0,0.09236405478728056,1.4314414280591437e-05,0.0,0.0,0.0,1600119.6080859,266.63466088382256,0.0,1.0,1284432.7899080017,2598.432421602613,,,,,,,,,,,,,,,,,,,3.0,15293.591561774512,1547.7057466699846,0.37117781341098716,6.173730061729009,2.9273548013510844
2277.0,-29.90627980991774,5.059320825446449,35.04536993283457,24.506709782313578,5.029457217478401,-26.412706107148264,-39.91567011745644,1.535883514248999,-6.51541966268519,-6.515419662766622,40.090323289355865,41323.3178380246,25776.855358106284,25776.855358106284,67100.17319613088,77012.15235055453,77005.15020900931,25776.855358106284,102782.0055671156,102782.0055671156,102782.0055671156,130194.02879158036,125642.7603408601,4551.268450720267,0.0,90825.58057337932,55137.08447722,39653.88455128814,27412.023224464767,67065.9077757529,20802.133222695295,1547.7095191445744,0.0,0.878632832585113,2.7271894835907484,0.001494314320929203,1.0,1.0,-6.51541966268519,334187.86160192254,1558431.3953165596,4.663339320124469,1558431.3953165596,4.663339320124469,0.7588689478465691,0.09237815333133133,3.9337694214489445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337694214489445,1.2845486770783117,1.2848515250697896,3.062374740361143,6488.8045999295355,15293.569962368892,6454.9797619270485,0.00032361004405292304,23088.689458551205,2354.391097729725,19294.366475645616,1967.4778314353646,0.835663128922187,0.835663128922187,35549.316034378244,35405.22815468563,1.0050896827839089,0.8,4290.42583483344,4273.035954225843,1.0050896827839089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.569712030851,4632.441516551485,6.194022242036923,5.059320825446449,-3.7022864009890992,8.761607226435547,2.927386680749178,3.5,0.8363961944997652,0.6,0.00023574990276756426,1.0001284232599699,0.0002357196308841272,198.84483654976117,0.0,6.0370170062911464e-06,17.10890619582911,0.057455375356740224,7.961153825573772e-05,0.00015613836451182654,0.0006142123238316722,0.0923781533445762,0.0923781533445762,0.0923781533445762,0.09236403630403701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487299.7630458644,595.7928901381831,0.0,0.0923781533445762,0.09237815333133133,0.09237815333133133,0.3711771267158804,0.3711771267158804,0.5,10.106945680943081,8.145661922753789e-11,8.145661922753789e-11,8.145661922753789e-11,8.145661922753789e-11,8.145661922753789e-11,8.145661922753789e-11,27412.023224464767,20802.133222695295,0.7588689478465691,1.0005109215921233,0.6161598226060945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509266037013604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.083213285514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71467341589,260.71467341589,-12.435326584109987,244.99588836547076,276.43345846631337,124247.34794066948,124361.9555271127,-114.60758644320978,0.0,nan,276.43345846631337,3.283458466313391,270.14594444613647,-3.004055553863509,263.85843042596235,-9.291569574037624,257.57091640581007,-15.57908359418991,251.28340238564672,-21.866597614353253,244.99588836547076,-28.154111634529215,1.0,1.0,26022.012520719443,26022.012520719443,275.64517035261275,2.4951703526127744,275.64517035261275,275.64517035261275,77002.37940367889,77005.15020900931,-2.7708053304231726,0.0,8546.071908451686,8546.071908451686,0.884868563622983,3953.438268556189,275.64517035261275,2.4951703526127744,1.0,0.002,0.1257924137140312,0.004924478298674988,0.00019430285367658847,0.001805697147103009,0.09715142683829424,0.09715142683829424,0.0,7.795973068491779e-13,0.9998463764130632,0.9998463764130632,0.0,0.09236396186806196,1.4191463269359045e-05,0.0,0.0,0.0,1600119.5136536225,266.6345803373148,0.0,1.0,1284433.064850097,2598.431308845383,,,,,,,,,,,,,,,,,,,3.0,15293.569962368892,1547.7095191445744,0.3711771267158804,6.173730061729009,2.927386680749178
2278.0,-29.907510791504855,5.059097864000737,35.045354572390885,24.50653795329856,5.029348526570124,-26.41382485973704,-39.9167531291954,1.535662594210722,-6.5154950617709915,-6.515495061746674,40.09029656829191,41322.49524365641,25776.755370487925,25776.755370487925,67099.25061414434,77011.8853710102,77004.92007763628,25776.755370487925,102781.67544812421,102781.67544812421,102781.67544812421,130193.70686308717,125642.63715185746,4551.069711229704,0.0,90825.75423633294,55136.70145028543,39654.50309560834,27412.03141496295,67066.53451057129,20802.133234440607,1547.7119818738645,0.0,0.8786325260570823,2.727181819634828,0.001494314320929203,1.0,1.0,-6.5154950617709915,334186.8668627513,1558430.24099915,4.663349746892324,1558430.24099915,4.663349746892324,0.7588687215310024,0.09237793119698559,3.9337687572405433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337687572405433,1.2845497726948374,1.2848525820568548,3.0623716113295867,6488.797969887141,15293.548391241226,6454.974017191139,0.00032361105404311196,23088.7375037381,2354.395996975328,19294.349304245545,1967.4760804398593,0.8356606462835727,0.8356606462835728,35549.31123243848,35405.22815468563,1.0050895130767046,0.8,4290.425255290182,4273.035954225843,1.0050895130767046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.596776065472,4632.441516551485,6.1939579343047795,5.059097864000737,-3.702380411679902,8.76147827568064,2.927418410389556,3.5,0.8364052601113017,0.6,0.0002357196308841272,1.000128031889416,0.00023568945511787308,198.84585249138289,0.0,6.019407714094401e-06,17.059001461743534,0.05746139476445432,7.960178875367906e-05,0.00015611784213044816,0.0006141314898205684,0.09237793120238492,0.09237793120238492,0.09237793120238492,0.09236389148948296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487301.66390080936,595.7922709657705,0.0,0.09237793120238492,0.09237793119698559,0.09237793119698559,0.37117645120652387,0.37117645120652387,0.5,10.10652448846463,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,27412.03141496295,20802.133234440607,0.7588687215310024,1.0004878156268517,0.6161417992626859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509339955924574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.03330855143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7139907707419,260.7139907707419,-12.436009229258104,244.9946963307358,276.4332852107519,124251.55811484305,124365.68980690344,-114.13169206038039,0.0,nan,276.4332852107519,3.283285210751899,270.14556743475885,-3.0044325652411317,263.8578496587334,-9.292150341266563,257.5701318827261,-15.579868117273861,251.2824141067449,-21.867585893255068,244.9946963307358,-28.155303669264185,1.0,1.0,26022.012520719443,26022.012520719443,275.6450680253111,2.4950680253111273,275.6450680253111,275.6450680253111,77002.12692288283,77004.92007763628,-2.793154753453564,0.0,8546.071908451686,8546.071908451686,0.8848686056453937,3953.437601026746,275.6450680253111,2.4950680253111273,1.0,0.002,0.1258065266645783,0.0049244050881317725,0.00019432462286220068,0.0018056753767322097,0.09716231143110034,0.09716231143110034,0.0,-4.0558962438597135e-13,0.9998472259415063,0.9998472259415063,0.0,0.09236381824552138,1.4112951464213103e-05,0.0,0.0,0.0,1600119.4252560693,266.634504938229,0.0,1.0,1284433.322221565,2598.430267201351,,,,,,,,,,,,,,,,,,,3.0,15293.548391241226,1547.7119818738645,0.37117645120652387,6.173730061729009,2.927418410389556
2279.0,-29.908737967748163,5.058875748402046,35.04533931449665,24.50636626398193,5.029237482765865,-26.414940422741907,-39.917831880133576,1.5354399371058356,-6.515569331433426,-6.5155693314684555,40.09026880693688,41321.66651371568,25776.65386879447,25776.65386879447,67098.32038251015,77011.6192342046,77004.67638706963,25776.65386879447,102781.3302558641,102781.3302558641,102781.3302558641,130193.36438799524,125642.49257814011,4550.871809855126,0.0,90825.924674618,55136.308212692886,39655.12940213901,27412.03413213115,67067.16353427016,20802.129359137554,1547.7141561323267,0.0,0.8786322295942496,2.7271742704959663,0.001494314320929203,1.0,1.0,-6.515569331433426,334185.8870263172,1558429.041742472,4.66335983128978,1558429.041742472,4.66335983128978,0.7588685049371887,0.09237770846568498,3.933767627532576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933767627532576,1.2845508762379827,1.2848536470958156,3.0623681010231825,6488.790531969095,15293.5268545831,6454.968857725818,0.00032361227461227967,23088.787461395583,2354.401091238658,19294.33388225843,1967.4745078348296,0.8356581702057124,0.8356581702057124,35549.303065137596,35405.22815468563,1.0050892244329888,0.8,4290.42426958349,4273.035954225843,1.0050892244329888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.623736234722,4632.441516551485,6.193893418177252,5.058875748402046,-3.702473428722527,8.761349177124572,2.927450018395844,3.5,0.8364142909702411,0.6,0.00023568945511787308,1.0001276373626926,0.0002356593761766041,198.84686530151967,0.0,6.000325965382998e-06,17.004923785895414,0.057467395090419704,7.959207870552672e-05,0.00015609737641234634,0.0006140508060736552,0.09237770847324385,0.09237770847324385,0.09237770847324385,0.09236373440565135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487303.55023363547,595.791656461818,0.0,0.09237770847324385,0.09237770846568498,0.09237770846568498,0.3711757809555478,0.3711757809555478,0.5,10.106105265893257,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,27412.03413213115,20802.129359137554,0.7588685049371887,1.0004645618898742,0.6161236637449417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450941364955342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.979230875586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7133105865005,260.7133105865005,-12.436689413499494,244.9935080532759,276.43311311973264,124255.69944094493,124369.41968801203,-113.72024706711764,0.0,nan,276.43311311973264,3.2831131197326613,270.1451921064577,-3.0048078935422495,263.8572710931475,-9.29272890685246,257.5693500798201,-15.580649920179894,251.28142906656868,-21.8685709334313,244.9935080532759,-28.15649194672409,1.0,1.0,26022.012520719443,26022.012520719443,275.64496524066817,2.4949652406681935,275.64496524066817,275.64496524066817,77001.86998161224,77004.67638706963,-2.80640545739152,0.0,8546.071908451686,8546.071908451686,0.884868677118519,3953.436465670239,275.64496524066817,2.4949652406681935,1.0,0.002,0.12582057346220968,0.004924332366717557,0.00019434629031040617,0.0018056537095728134,0.09717314515520308,0.09717314515520308,0.0,-1.1678028336015167e-13,0.9998479416898789,0.9998479416898789,0.0,0.09236366166744282,1.4046798242152239e-05,0.0,0.0,0.0,1600119.3381825674,266.63443066856655,0.0,1.0,1284433.5757376968,2598.429241161398,,,,,,,,,,,,,,,,,,,3.0,15293.5268545831,1547.7141561323267,0.3711757809555478,6.173730061729009,2.927450018395844
2280.0,-29.909961087566117,5.058654476757982,35.04532413778385,24.506189545523398,5.029124288791707,-26.416052549892115,-39.91890630042178,1.5352157508842692,-6.515643238917903,-6.515643238890617,40.090240634019324,41320.84676612561,25776.552594327815,25776.552594327815,67097.39936045342,77011.35905402526,77004.42616921567,25776.552594327815,102780.97876354349,102780.97876354349,102780.97876354349,130193.0133249901,125642.3386021521,4550.674722837999,0.0,90826.10172998063,55135.92455147108,39655.75242056616,27412.034561446606,67067.78698201277,20802.123856636244,1547.7162115985489,0.0,0.8786319366547772,2.727166758187075,0.001494314320929203,1.0,1.0,-6.515643238917903,334184.9119703253,1558427.824708491,4.663369795841876,1558427.824708491,4.663369795841876,0.7588682923190675,0.09237748611856574,3.9337673845098102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337673845098102,1.2845519867338575,1.2848547192134607,3.062365264415597,6488.784521538006,15293.505353125976,6454.962710372266,0.00032361312614443436,23088.83389689768,2354.4058263420925,19294.315507407282,1967.4726341214669,0.8356556937247382,0.8356556937247382,35549.30130818786,35405.22815468563,1.0050891623399558,0.8,4290.42405753827,4273.035954225843,1.0050891623399558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.650596971466,4632.441516551485,6.193829105472246,5.058654476757982,-3.702566030302127,8.76122050706011,2.9274815099635734,3.5,0.836423288561021,0.6,0.0002356593761766041,1.0001272167073898,0.00023562940018014895,198.84787477286238,0.0,5.981103182925031e-06,16.950446420409538,0.05747337619360263,7.958240872681098e-05,0.00015607696744979313,0.0006139704840271955,0.09237748612697322,0.09237748612697322,0.09237748612697322,0.09236357184972142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487305.42593172495,595.7910453935874,0.0,0.09237748612697322,0.09237748611856574,0.09237748611856574,0.3711751145916042,0.3711751145916042,0.5,10.105687837316944,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,27412.034561446606,20802.123856636244,0.7588682923190675,1.0004415290823387,0.6161057137192799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509487116083764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.924753510095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71263258907373,260.71263258907373,-12.437367410926242,244.9923235310763,276.43294164707555,124259.82378467008,124373.17842242906,-113.35463775896702,0.0,nan,276.43294164707555,3.2829416470755746,270.1448180238938,-3.0051819761062006,263.856694400674,-9.293305599326004,257.5685707774453,-15.581429222554675,251.28044715427768,-21.869552845722296,244.9923235310763,-28.157676468923682,1.0,1.0,26022.012520719443,26022.012520719443,275.6448620545485,2.4948620545485483,275.6448620545485,275.6448620545485,77001.60932639326,77004.42616921567,-2.81684282241622,0.0,8546.071908451686,8546.071908451686,0.8848686924938166,3953.436221432359,275.6448620545485,2.4948620545485483,1.0,0.002,0.12583456014103608,0.004924259964579627,0.0001943678650353668,0.0018056321349811874,0.0971839325176834,0.0971839325176834,0.0,1.6554032450377676e-14,0.9998485921245063,0.9998485921245063,0.0,0.09236349943964907,1.3986678916663144e-05,0.0,0.0,0.0,1600119.2515336047,266.6343567610821,0.0,1.0,1284433.828017442,2598.4282201259666,,,,,,,,,,,,,,,,,,,3.0,15293.505353125976,1547.7162115985489,0.3711751145916042,6.173730061729009,2.9274815099635734
2281.0,-29.911180656887712,5.058434050524756,35.04530902568785,24.506017576809995,5.029013127406084,-26.417161278430346,-39.91998019684104,1.5349937485460852,-6.515716599212396,-6.5157165992266,40.0902121453992,41320.03275510874,25776.45114491006,25776.45114491006,67096.4839000188,77011.09614931478,77004.1715425704,25776.45114491006,102780.62268748047,102780.62268748047,102780.62268748047,130192.6556436425,125642.17725991408,4550.478383728419,0.0,90826.27308253392,55135.54378514063,39656.36588599255,27412.032956162035,67068.39884215458,20802.1169213236,1547.7181559037585,0.0,0.8786316478758328,2.7271593015133386,0.001494314320929203,1.0,1.0,-6.515716599212396,334183.9441355812,1558426.5940370345,4.663379618874711,1558426.5940370345,4.663379618874711,0.7588680837568973,0.09237726401540645,3.9337664630612728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337664630612728,1.28455308680617,1.2848557810372658,3.062361924521108,6488.777444702359,15293.4838920267,6454.957333116507,0.000323614255488383,23088.882864656018,2354.4108196638017,19294.29943442997,1967.4709951339112,0.8356532253002713,0.8356532253002713,35549.29464651232,35405.22815468563,1.0050889269071384,0.8,4290.423253544605,4273.035954225843,1.0050889269071384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.677358992501,4632.441516551485,6.193764898476002,5.058434050524756,-3.702658075727623,8.761092126252379,2.9275128859316175,3.5,0.8364322531233193,0.6,0.00023562940018014895,1.0001268486654429,0.00023559951469613076,198.848881322883,0.0,5.960663189304606e-06,16.892519478489255,0.05747933685679193,7.95727445483271e-05,0.00015605665563182185,0.0006138904382619629,0.0923772640289942,0.0923772640289942,0.0923772640289942,0.09236340498104496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487307.2921132642,595.7904374023251,0.0,0.0923772640289942,0.09237726401540645,0.09237726401540645,0.37117445142813055,0.37117445142813055,0.5,10.10527206688199,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,27412.032956162035,20802.1169213236,0.7588680837568973,1.0004187524728347,0.6160879560037716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509560340477465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.86682656818,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7119568883744,260.7119568883744,-12.438043111625575,244.99114271312436,276.4327710636231,124263.93047852267,124376.90112290133,-112.97064437865734,0.0,nan,276.4327710636231,3.282771063623102,270.1444453935524,-3.0055546064475607,263.85611972341286,-9.293880276587117,257.56779405330514,-15.582205946694842,251.27946838322853,-21.870531616771444,244.99114271312436,-28.158857286875616,1.0,1.0,26022.012520719443,26022.012520719443,275.64475889962995,2.4947588996299714,275.64475889962995,275.64475889962995,77001.3556331958,77004.1715425704,-2.815909374607145,0.0,8546.071908451686,8546.071908451686,0.8848687507910097,3953.4352953765792,275.64475889962995,2.4947588996299714,1.0,0.002,0.12584849121229597,0.0049241878982330765,0.0001943893540792854,0.0018056106465641432,0.0971946770396427,0.0971946770396427,0.0,6.434284528789025e-13,0.9998491937266013,0.9998491937266013,0.0,0.09236333294447352,1.3931070932930898e-05,0.0,0.0,0.0,1600119.1655260907,266.6342834007876,0.0,1.0,1284434.078429273,2598.4272066509825,,,,,,,,,,,,,,,,,,,3.0,15293.4838920267,1547.7181559037585,0.37117445142813055,6.173730061729009,2.9275128859316175
