time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2282.0,-29.912396387964517,5.058214455923224,35.04529398229658,24.50584564302119,5.028900189787551,-26.41826673016747,-39.92104976261032,1.534770531520582,-6.5157902412679505,-6.515790241316422,40.090183903999254,41319.21419786334,25776.35134911136,25776.35134911136,67095.5655469747,77010.8343213352,77003.91802662484,25776.35134911136,102780.2693757362,102780.2693757362,102780.2693757362,130192.30179273087,125642.01892937307,4550.282863357798,0.0,90826.44215807415,55135.15504074386,39656.98568592254,27412.032416994673,67069.01810291721,20802.110744754373,1547.7201568099795,0.0,0.8786313566318175,2.7271518162163177,0.001494314320929203,1.0,1.0,-6.5157902412679505,334182.97258580686,1558425.3740449892,4.663389525762981,1558425.3740449892,4.663389525762981,0.75886787335979,0.09237704331105247,3.9337652183030167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337652183030167,1.2845541923738402,1.2848568484739313,3.062358319841273,6488.76980681834,15293.462461285038,6454.952365404222,0.0003236155312757661,23088.933151240704,2354.4159474683715,19294.284585605514,1967.469480975207,0.8356507621734233,0.8356507621734233,35549.28564744644,35405.22815468563,1.0050886088677347,0.8,4290.422167452692,4273.035954225843,1.0050886088677347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.7040238735235,4632.441516551485,6.193701234217014,5.058214455923224,-3.7027501947310655,8.760964650654289,2.9275441481458575,3.5,0.8364411851845307,0.6,0.00023559951469613076,1.0001264506812138,0.00023556972674371068,198.84988471401186,0.0,5.94269506481011e-06,16.84159781367185,0.05748527955185674,7.956312042049039e-05,0.00015603639427564037,0.00061381054059093,0.0923770433138825,0.0923770433138825,0.0923770433138825,0.09236324026105369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487309.15140902373,595.7898316605117,0.0,0.0923770433138825,0.09237704331105247,0.09237704331105247,0.3711737909375039,0.3711737909375039,0.5,10.104857973393026,4.8487436288269237e-11,4.8487436288269237e-11,4.8487436288269237e-11,4.8487436288269237e-11,4.8487436288269237e-11,4.8487436288269237e-11,27412.032416994673,20802.110744754373,0.75886787335979,1.0003958227630045,0.6160700628486782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450963335301637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.81590490336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71128325431056,260.71128325431056,-12.438716745689419,244.9899655727441,276.43260093588026,124267.98773710801,124380.61286528035,-112.62512817231357,0.0,nan,276.43260093588026,3.282600935880282,270.1440738632764,-3.0059261367235877,263.8555467906294,-9.294453209370602,257.5670197179667,-15.582980282033304,251.27849264536673,-21.871507354633252,244.9899655727441,-28.16003442725588,1.0,1.0,26022.012520719443,26022.012520719443,275.64465559292364,2.494655592923664,275.64465559292364,275.64465559292364,77001.09804462596,77003.91802662484,-2.819981998880394,0.0,8546.071908451686,8546.071908451686,0.884868829543003,3953.4340443945316,275.64465559292364,2.494655592923664,1.0,0.002,0.125862366205935,0.004924116011395229,0.00019441075638498376,0.0018055892428032398,0.09720537819249188,0.09720537819249188,0.0,-8.117764273285477e-13,0.9998498004013405,0.9998498004013405,0.0,0.0923631683162218,1.3874994830668822e-05,0.0,0.0,0.0,1600119.079188161,266.634209758732,0.0,1.0,1284434.329802783,2598.4261892844543,,,,,,,,,,,,,,,,,,,3.0,15293.462461285038,1547.7201568099795,0.3711737909375039,6.173730061729009,2.9275441481458575
2283.0,-29.913608303516025,5.057995693284234,35.04527899399271,24.505668330844514,5.0287875260987,-26.41936872054212,-39.92211503265423,1.5345479427571083,-6.515863413248553,-6.515863413314946,40.09015540701155,41318.409829214914,25776.251513532592,25776.251513532592,67094.66134274751,77010.5791600699,77003.66090364745,25776.251513532592,102779.91241718005,102779.91241718005,102779.91241718005,130191.94254034996,125641.8544921687,4550.088048181269,0.0,90826.62170300062,55134.784295005644,39657.59711999442,27412.030123169912,67069.62724316433,20802.103334035677,1547.7220615696353,0.0,0.8786310689023509,2.727144378715805,0.001494314320929203,1.0,1.0,-6.515863413248553,334182.00723986636,1558424.1430145486,4.663399313105316,1558424.1430145486,4.663399313105316,0.758867666515979,0.09237682284676085,3.933765454543015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933765454543015,1.2845552948038972,1.2848579128974698,3.062355875574474,6488.764627710296,15293.441066783904,6454.945684352631,0.00032361617063476466,23088.977406649155,2354.4204602641225,19294.264615495213,1967.4674445906821,0.8356482955342517,0.8356482955342517,35549.28735535989,35405.22815468563,1.0050886692277505,0.8,4290.4223735797505,4273.035954225843,1.0050886692277505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.730589272172,4632.441516551485,6.193637709268559,5.057995693284234,-3.7028418196074453,8.76083751289168,2.9275752938586033,3.5,0.836450083959601,0.6,0.00023556972674371068,1.0001260550485325,0.00023554003573307498,198.85088496491645,0.0,5.923330904598809e-06,16.786719783633025,0.05749120288276134,7.955353601591614e-05,0.00015601619072779454,0.0006137311014343924,0.09237682285603763,0.09237682285603763,0.09237682285603763,0.09236307179100796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487311.001945415,595.7892287525225,0.0,0.09237682285603763,0.09237682284676085,0.09237682284676085,0.3711731332109137,0.3711731332109137,0.5,10.104445441235715,6.639311322942376e-11,6.639311322942376e-11,6.639311322942376e-11,6.639311322942376e-11,6.639311322942376e-11,6.639311322942376e-11,27412.030123169912,20802.103334035677,0.758867666515979,1.0003732553856668,0.616052474533859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509706136467326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.76102687332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7106116828636,260.7106116828636,-12.439388317136377,244.98879210278557,276.4324312629459,124272.07886710764,124384.35914372522,-112.28027661758114,0.0,nan,276.4324312629459,3.28243126294592,270.14370343093,-3.0062965690700025,263.8549755988828,-9.295024401117189,257.5662477668236,-15.58375223317637,251.27751993481365,-21.872480065186323,244.98879210278557,-28.16120789721441,1.0,1.0,26022.012520719443,26022.012520719443,275.6445523342397,2.4945523342396996,275.6445523342397,275.6445523342397,77000.84230910533,77003.66090364745,-2.8185945421282668,0.0,8546.071908451686,8546.071908451686,0.8848688145968315,3953.43428181573,275.6445523342397,2.4945523342396996,1.0,0.002,0.1258761888420597,0.004924044437477719,0.00019443207799909936,0.001805567922022928,0.09721603899954968,0.09721603899954968,0.0,2.2027085017084502e-14,0.9998503668362113,0.9998503668362113,0.0,0.09236300021049755,1.3822636263307907e-05,0.0,0.0,0.0,1600118.993401272,266.6341365867514,0.0,1.0,1284434.5795716099,2598.4251784130056,,,,,,,,,,,,,,,,,,,3.0,15293.441066783904,1547.7220615696353,0.3711731332109137,6.173730061729009,2.9275752938586033
2284.0,-29.914815354294127,5.05777743930111,35.04526386649652,24.505414813198172,5.028590871776749,-26.420474731694668,-39.92318086149169,1.5342502490214724,-6.5159538725527,-6.51595387262457,40.09012141349736,41317.6424352887,25776.190476915923,25776.190476915923,67093.83291220461,77010.38099689307,77003.27324642664,25776.190476915923,102779.46372334257,102779.46372334257,102779.46372334257,130191.48255747897,125641.58956216864,4549.892995310341,0.0,90826.82784565694,55134.419837222624,39658.231120482575,27412.018834136394,67070.24995461896,20802.088368378347,1547.7239522501031,0.0,0.8786307084969658,2.7271351840829174,0.001494314320929203,1.0,1.0,-6.5159538725527,334180.8138281331,1558422.6745408273,4.663411572581523,1558422.6745408273,4.663411572581523,0.7588674330864441,0.09237660320519404,3.9337670376623564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337670376623564,1.2845567482627727,1.2848593285569803,3.062353642984135,6488.759897119272,15293.41970819609,6454.938704860856,0.0003236166948267403,23089.020518009842,2354.424856399468,19294.243753327228,1967.465317241589,0.8356458316747295,0.8356458316747295,35549.298800630386,35405.22815468563,1.005089073719409,0.8,4290.423754902648,4273.035954225843,1.005089073719409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.757056457055,4632.441516551485,6.193583654029879,5.05777743930111,-3.7029464695706533,8.760723908871764,2.927606324555713,3.5,0.8364589498730608,0.6,0.00023554003573307498,1.000125550260248,0.00023551046733261027,198.85188120950795,0.0,5.904083740411193e-06,16.73217332032532,0.05749710696650175,7.95439476519877e-05,0.00015599608808108728,0.0006136522692976547,0.0923766032084823,0.0923766032084823,0.0923766032084823,0.09236283532973838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487312.82834068895,595.788633421283,0.0,0.0923766032084823,0.09237660320519404,0.09237660320519404,0.37117247780077245,0.37117247780077245,0.5,10.104032404862346,7.185008144006133e-11,7.185008144006133e-11,7.185008144006133e-11,7.185008144006133e-11,7.185008144006133e-11,7.185008144006133e-11,27412.018834136394,20802.088368378347,0.7588674330864441,1.000351615770056,0.6160353131715629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450977869218395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.706480410016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7099346057506,260.7099346057506,-12.440065394249359,244.98762171264372,276.43224749885957,124275.26374002233,124388.4645087133,-113.20076869095116,0.0,nan,276.43224749885957,3.28224749885959,270.1433223416254,-3.006677658374599,263.8543971843852,-9.295602815614757,257.5654720271112,-15.584527972888793,251.27654686987887,-21.873453130121106,244.98762171264372,-28.162378287356262,1.0,1.0,26022.012520719443,26022.012520719443,275.6444165140643,2.494416514064312,275.6444165140643,275.6444165140643,77000.45284408545,77003.27324642664,-2.8204023411963135,0.0,8546.071908451686,8546.071908451686,0.8848687144377803,3953.435872850668,275.6444165140643,2.494416514064312,1.0,0.002,0.1258900315318903,0.004923969623470303,0.0001944534236732355,0.00180554657637306,0.09722671183661774,0.09722671183661774,0.0,4.629543276513104e-14,0.9998501493953832,0.9998501493953832,0.0,0.0923627605153513,1.384268984274529e-05,0.0,0.0,0.0,1600118.8873466044,266.6340461274473,0.0,1.0,1284434.8883496956,2598.4239287184205,,,,,,,,,,,,,,,,,,,3.0,15293.41970819609,1547.7239522501031,0.37117247780077245,6.173730061729009,2.927606324555713
2285.0,-29.91601962632815,5.057560355871866,35.04524841310396,24.50528744319456,5.028524685783385,-26.421565195098886,-39.92423677174372,1.5340702543695046,-6.51600818223875,-6.516008182168519,40.09008175320693,41316.806559033954,25776.050009483555,25776.050009483555,67092.85656851751,77010.09085589451,77002.91654349613,25776.050009483555,102778.96655297969,102778.96655297969,102778.96655297969,130190.92080934635,125641.22490459154,4549.695904754817,0.0,90826.97905932173,55134.02451629959,39658.83838113571,27411.95425636666,67070.79263750237,20802.037042768912,1547.7224396042866,0.0,0.87863056527657,2.727129663848534,0.001494314320929203,1.0,1.0,-6.51600818223875,334180.09733278083,1558420.9612725438,4.663416444339138,1558420.9612725438,4.663416444339138,0.7588673484648568,0.09237635534281223,3.933764793308788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933764793308788,1.284557651052692,1.2848601935752615,3.0623497435752123,6488.75163473968,15293.398406668719,6454.934238989222,0.00032361813668487145,23089.07213105766,2354.430119465634,19294.23040453806,1967.463956043915,0.8356433855384311,0.835643385538431,35549.28257492116,35405.22815468563,1.0050885002804566,0.8,4290.42179663144,4273.035954225843,1.0050885002804566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.7833434251,4632.441516551485,6.193510781911621,5.057560355871866,-3.7030235868681887,8.760583942740055,2.9276371440929445,3.5,0.836467755455127,0.6,0.00023551046733261027,1.00012526245038,0.00023548097040923893,198.85287516941625,0.0,5.879732056764104e-06,16.66316064886947,0.057502986698558516,7.953444957071864e-05,0.00015597601776189162,0.0006135729672722355,0.09237635535857135,0.09237635535857135,0.09237635535857135,0.09236254304520847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487314.6337539271,595.78804463163,0.0,0.09237635535857135,0.09237635534281223,0.09237635534281223,0.3711718164400872,0.3711718164400872,0.5,10.103618038049621,-7.02584657119587e-11,-7.02584657119587e-11,-7.02584657119587e-11,-7.02584657119587e-11,-7.02584657119587e-11,-7.02584657119587e-11,27411.95425636666,20802.037042768912,0.7588673484648568,1.0003289648168376,0.616017866112586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509850957341777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.637467738554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70926513741205,260.70926513741205,-12.44073486258793,244.98645550840456,276.4320747664159,124279.87827104503,124391.80693191955,-111.92866087455808,0.0,nan,276.4320747664159,3.282074766415917,270.1429509148249,-3.0070490851750833,263.8538270632272,-9.296172936772791,257.5647032116022,-15.585296788397784,251.27557935999766,-21.874420640002313,244.98645550840456,-28.163544491595417,1.0,1.0,26022.012520719443,26022.012520719443,275.64432046570346,2.494320465703481,275.64432046570346,275.64432046570346,77000.31169714162,77002.91654349613,-2.6048463545157574,0.0,8546.071908451686,8546.071908451686,0.8848688564310685,3953.433617275332,275.64432046570346,2.494320465703481,1.0,0.002,0.12590391212765922,0.004923901248544946,0.0001944748423393275,0.001805525159025201,0.09723742116966375,0.09723742116966375,0.0,1.3645287157137975e-12,0.9998497386680684,0.9998497386680684,0.0,0.09236247474861943,1.3880594192800854e-05,0.0,0.0,0.0,1600118.8236737642,266.6339918177612,0.0,1.0,1284435.0737328825,2598.423178431252,,,,,,,,,,,,,,,,,,,3.0,15293.398406668719,1547.7224396042866,0.3711718164400872,6.173730061729009,2.9276371440929445
2286.0,-29.917220016597916,5.057343994992747,35.04523329132084,24.50512829180809,5.02842613885876,-26.422655401052364,-39.92529264707116,1.533861522772254,-6.516085945208147,-6.516085945214637,40.09006041648508,41315.999008370796,25775.96330265513,25775.96330265513,67091.96231102593,77009.82583454346,77002.74602332458,25775.96330265513,102778.70932597971,102778.70932597971,102778.70932597971,130190.69638231114,125641.19383814656,4549.502544164586,0.0,90827.14512816456,55133.646953590855,39659.442416193,27411.98705633143,67071.42947252443,20802.054712527028,1547.726130983615,0.0,0.8786302254870131,2.7271217597523663,0.001494314320929203,1.0,1.0,-6.516085945208147,334179.0714256952,1558420.0395560365,4.663428002559853,1558420.0395560365,4.663428002559853,0.7588670850376137,0.09237614502428457,3.9337637057701373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337637057701373,1.2845586880844975,1.2848611929588096,3.0623464246978624,6488.74460243683,15293.377120573829,6454.92891463872,0.0003236192600404938,23089.12073059629,2354.4350752393825,19294.2144896981,1967.4623331818818,0.8356409373411344,0.8356409373411344,35549.27471248466,35405.22815468563,1.0050882224111255,0.8,4290.4208477186485,4273.035954225843,1.0050882224111255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.809621207698,4632.441516551485,6.193450841986208,5.057343994992747,-3.7031182879856153,8.760462282978363,2.927667952990624,3.5,0.8364765579973212,0.6,0.00023548097040923893,1.0001248598924926,0.0002354515719512779,198.8538659341786,0.0,5.865548021043655e-06,16.62296309163772,0.05750885224657956,7.952495285202437e-05,0.00015595601755721456,0.000613494121563021,0.09237614504001164,0.09237614504001164,0.09237614504001164,0.0923624599176227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487316.5093664269,595.7874339211149,0.0,0.09237614504001164,0.09237614502428457,0.09237614502428457,0.3711711458112939,0.3711711458112939,0.5,10.103207486164782,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27411.98705633143,20802.054712527028,0.7588670850376137,1.0003061339032577,0.6159999769394471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509923056823173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.59727018132,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70859930534107,260.70859930534107,-12.44140069465891,244.98529310527258,276.43190550540254,124284.06833328582,124395.38903524172,-111.32070195590055,0.0,nan,276.43190550540254,3.2819055054025625,270.1425830254059,-3.0074169745940935,263.8532605453674,-9.296739454632586,257.56393806530554,-15.586061934694442,251.2746155852924,-21.875384414707582,244.98529310527258,-28.164706894727402,1.0,1.0,26022.012520719443,26022.012520719443,275.64422274961066,2.4942227496106852,275.64422274961066,275.64422274961066,77000.08147956982,77002.74602332458,-2.6645437547558686,0.0,8546.071908451686,8546.071908451686,0.8848689252362607,3953.432524298988,275.64422274961066,2.4942227496106852,1.0,0.002,0.12591766931954052,0.004923829110651621,0.00019449606101195783,0.001805503940006209,0.09724803050597891,0.09724803050597891,0.0,1.0181668876063643e-12,0.9998510742061913,0.9998510742061913,0.0,0.09236238783355784,1.3757190726724728e-05,0.0,0.0,0.0,1600118.7325041527,266.63391405479183,0.0,1.0,1284435.3391724825,2598.422104138421,,,,,,,,,,,,,,,,,,,3.0,15293.377120573829,1547.726130983615,0.3711711458112939,6.173730061729009,2.927667952990624
2287.0,-29.918416776181317,5.057128444840678,35.04521832098626,24.50496480977165,5.028320713691146,-26.423743027195098,-39.926340559590585,1.533646964425581,-6.516158614858455,-6.516158614860417,40.090034543657325,41315.171405363224,25775.866015302672,25775.866015302672,67091.0374206659,77009.56493302863,77002.5248362753,25775.866015302672,102778.39085157798,102778.39085157798,102778.39085157798,130190.38578603059,125641.07592620802,4549.309859822563,0.0,90827.31012386821,55133.244217082545,39660.07322976185,27411.99493445261,67072.06816421446,20802.054700787274,1547.7285060263762,0.0,0.8786299305012303,2.727114373374994,0.001494314320929203,1.0,1.0,-6.516158614858455,334178.1127157037,1558418.9218870923,4.663438036748057,1558418.9218870923,4.663438036748057,0.758866866513328,0.09237592842653788,3.9337623228215697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337623228215697,1.2845597521634213,1.284862219522275,3.0623428113767632,6488.736946243008,15293.355872101214,6454.924047580502,0.0003236205463783149,23089.17079126441,2354.440180006874,19294.199941735384,1967.460849702537,0.8356384954731757,0.8356384954731757,35549.26471436093,35405.22815468563,1.00508786906369,0.8,4290.419641051036,4273.035954225843,1.00508786906369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.83577619829,4632.441516551485,6.193388543276001,5.057128444840678,-3.703209015368692,8.760337460209369,2.9276986180518767,3.5,0.8364853194433933,0.6,0.0002354515719512779,1.0001244834410015,0.00023542226577754553,198.8548537109454,0.0,5.8459970180560825e-06,16.567555549170937,0.05751469824359762,7.951552878862251e-05,0.00015593604316265538,0.0006134153313631318,0.09237592843436904,0.09237592843436904,0.09237592843436904,0.09236232047903942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487318.3519035053,595.7868337385243,0.0,0.09237592843436904,0.09237592842653788,0.09237592842653788,0.3711704865321942,0.3711704865321942,0.5,10.102799247090514,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27411.99493445261,20802.054700787274,0.758866866513328,1.0002828190179702,0.6159817720874524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509994924584935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.54186263886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7079361532466,260.7079361532466,-12.442063846753399,244.9841343767342,276.43173792975904,124288.13171435926,124399.00435658272,-110.87264222342299,0.0,nan,276.43173792975904,3.2817379297590605,270.1422172191641,-3.007782780835896,263.8526965085692,-9.297303491430796,257.563175797922,-15.586824202077992,251.27365508733106,-21.876344912668912,244.9841343767342,-28.165865623265773,1.0,1.0,26022.012520719443,26022.012520719443,275.6441241982438,2.49412419824381,275.6441241982438,275.6441241982438,76999.83487827722,77002.5248362753,-2.689957998081809,0.0,8546.071908451686,8546.071908451686,0.8848690127311162,3953.4311344356774,275.6441241982438,2.49412419824381,1.0,0.002,0.1259313481597975,0.00492375823033948,0.00019451716068993494,0.0018054828392489973,0.09725858034496747,0.09725858034496747,0.0,-6.106790420568053e-14,0.9998519220240278,0.9998519220240278,0.0,0.09236224958602793,1.367884050995091e-05,0.0,0.0,0.0,1600118.6473058905,266.6338413851415,0.0,1.0,1284435.587226219,2598.4211002106167,,,,,,,,,,,,,,,,,,,3.0,15293.355872101214,1547.7285060263762,0.3711704865321942,6.173730061729009,2.9276986180518767
2288.0,-29.919606171289423,5.056913609403588,35.04520338840004,24.504714959207945,5.028129442134416,-26.42483260994639,-39.927396225370444,1.5333558808003653,-6.516236122313387,-6.516236122366668,40.09000569258604,41314.4438433665,25775.780252662895,25775.780252662895,67090.22409602939,77009.37143899866,77002.24492678282,25775.780252662895,102778.02517944571,102778.02517944571,102778.02517944571,130190.01929877291,125640.90162401697,4549.117674755938,0.0,90827.51812264703,55132.91609594283,39660.668918560215,27411.994119327188,67072.6630378874,20802.048109791056,1547.730582511603,0.0,0.8786296206490247,2.727106495285026,0.001494314320929203,1.0,1.0,-6.516236122313387,334177.0901843211,1558417.6755640043,4.6634485766347185,1558417.6755640043,4.6634485766347185,0.7588666486370029,0.09237571121872713,3.9337644837867254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337644837867254,1.28456117392509,1.2848636039711843,3.0623411042128583,6488.733328967547,15293.33465635034,6454.91635315258,0.00032362078640705427,23089.21098276187,2354.4442783990326,19294.176942575414,1967.4585044409064,0.8356360447734752,0.8356360447734752,35549.280337209864,35405.22815468563,1.005088421196657,0.8,4290.421526563393,4273.035954225843,1.005088421196657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.861832113235,4632.441516551485,6.193329161908994,5.056913609403588,-3.7033032946532303,8.760216904056819,2.92772916708099,3.5,0.8364940477374257,0.6,0.00023542226577754553,1.0001237185711112,0.00023539314327421026,198.85583541781764,0.0,5.827674890375844e-06,16.515630639325142,0.05752052591848799,7.950603604270179e-05,0.00015591622973484375,0.0006133377269768602,0.09237571122134368,0.09237571122134368,0.09237571122134368,0.09236214500690014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487320.17400207324,595.7862400526392,0.0,0.09237571122134368,0.09237571121872713,0.09237571121872713,0.3711698326163456,0.3711698326163456,0.5,10.102392261539574,5.326228347257711e-11,5.326228347257711e-11,5.326228347257711e-11,5.326228347257711e-11,5.326228347257711e-11,5.326228347257711e-11,27411.994119327188,20802.048109791056,0.7588666486370029,1.0002618213940913,0.615965461517894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510066575652807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.48993772901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70726805909675,260.70726805909675,-12.44273194090323,244.98297914630632,276.4315569718871,124291.33830363031,124403.0372074125,-111.69890378220911,0.0,nan,276.4315569718871,3.2815569718871416,270.1418414067792,-3.0081585932207986,263.85212584167095,-9.297874158329023,257.5624102765208,-15.587589723479198,251.27269471141602,-21.877305288583955,244.98297914630632,-28.167020853693657,1.0,1.0,26022.012520719443,26022.012520719443,275.64401393773767,2.494013937737691,275.64401393773767,275.64401393773767,76999.37695654949,77002.24492678282,-2.8679702333320165,0.0,8546.071908451686,8546.071908451686,0.8848688760135682,3953.433306205659,275.64401393773767,2.494013937737691,1.0,0.002,0.12594498593060469,0.004923686645174352,0.00019453819499024488,0.0018054618054505129,0.09726909749512244,0.09726909749512244,0.0,4.4075767341444916e-13,0.9998523662772263,0.9998523662772263,0.0,0.09236207344858605,1.3637770141089866e-05,0.0,0.0,0.0,1600118.5564356793,266.6337638776866,0.0,1.0,1284435.8517934135,2598.420029449847,,,,,,,,,,,,,,,,,,,3.0,15293.33465635034,1547.730582511603,0.3711698326163456,6.173730061729009,2.92772916708099
2289.0,-29.92079487389351,5.056699903134435,35.04518813582497,24.50460494672882,5.028080562744558,-26.425907330259577,-39.928434568550415,1.5331930188243692,-6.516290635499502,-6.516290635495808,40.08996659254581,41313.598489871394,25775.644750603067,25775.644750603067,67089.24324047446,77009.07407793835,77001.88911906039,25775.644750603067,102777.53386966346,102777.53386966346,102777.53386966346,130189.46569943291,125640.54220026163,4548.92349917129,0.0,90827.66144619744,55132.51119907794,39661.278052354995,27411.931829769448,67073.20988212444,20801.99843241557,1547.729182636475,0.0,0.8786294741967202,2.7271009544121987,0.001494314320929203,1.0,1.0,-6.516290635499502,334176.37101053854,1558415.9865009885,4.663453558336243,1558415.9865009885,4.663453558336243,0.7588665607954173,0.09237546719305433,3.933761850088619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933761850088619,1.2845619956789252,1.28486438850688,3.062337094917339,6488.724833751445,15293.313548242468,6454.912144379586,0.00032362229485675335,23089.26287547155,2354.449569982772,19294.164362271284,1967.4572216068977,0.8356336218410887,0.8356336218410887,35549.26129670474,35405.22815468563,1.0050877482790277,0.8,4290.419228576139,4273.035954225843,1.0050877482790277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.887765402697,4632.441516551485,6.193258012595412,5.056699903134435,-3.7033799727020096,8.760079875836444,2.927759572465536,3.5,0.8365027349901532,0.6,0.00023539314327421026,1.000123647737695,0.00023536404104300057,198.8568165616424,0.0,5.791179730193528e-06,16.412203355368458,0.057526317098218184,7.949670008689465e-05,0.0001558964431873156,0.0006132594807747699,0.09237546719749104,0.09237546719749104,0.09237546719749104,0.09236185841390321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487321.9527141447,595.7856599663497,0.0,0.09237546719749104,0.09237546719305433,0.09237546719305433,0.3711691798385375,0.3711691798385375,0.5,10.101983997797722,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,27411.931829769448,20801.99843241557,0.7588665607954173,1.00023904265769,0.6159478361401906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510137786472213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.38651044505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7066089291651,260.7066089291651,-12.443391070834878,244.9818281920682,276.43138966626816,124296.06000724492,124406.26018188325,-110.20017463833348,0.0,nan,276.43138966626816,3.2813896662681827,270.1414773714266,-3.0085226285733597,263.85156507661577,-9.298434923384207,257.56165278171716,-15.58834721828282,251.2717404868947,-21.878259513105263,244.9818281920682,-28.16817180793177,1.0,1.0,26022.012520719443,26022.012520719443,275.64391779054245,2.4939177905424685,275.64391779054245,275.64391779054245,76999.29139955968,77001.88911906039,-2.5977195007144473,0.0,8546.071908451686,8546.071908451686,0.8848690426394588,3953.430659339062,275.64391779054245,2.4939177905424685,1.0,0.002,0.12595866227215233,0.0049236190898100055,0.00019455929805626984,0.0018054407018937868,0.09727964902813492,0.09727964902813492,0.0,-4.9943556235110265e-14,0.9998519483357232,0.9998519483357232,0.0,0.09236179085139805,1.3676341656277027e-05,0.0,0.0,0.0,1600118.4925240364,266.6337093645005,0.0,1.0,1284436.0378709382,2598.4192763541596,,,,,,,,,,,,,,,,,,,3.0,15293.313548242468,1547.729182636475,0.3711691798385375,6.173730061729009,2.927759572465536
2290.0,-29.921980968748898,5.0564865471382285,35.04517311101934,24.504377727303677,5.027909711951625,-26.42699190068713,-39.9294818873517,1.5329206439057084,-6.5163868243440675,-6.5163868244256,40.089942660781084,41312.83742490565,25775.602718664173,25775.602718664173,67088.44014356982,77008.86417238269,77001.62122637653,25775.602718664173,102777.2239450407,102777.2239450407,102777.2239450407,130189.19184918025,125640.45922790613,4548.732621274112,0.0,90827.85526827927,55132.15311238549,39661.89128432642,27411.96790413954,67073.85918846595,20802.01737345529,1547.733467585935,0.0,0.8786290445390392,2.727091177530484,0.001494314320929203,1.0,1.0,-6.5163868243440675,334175.1020270457,1558414.9526856565,4.663468173519193,1558414.9526856565,4.663468173519193,0.7588662530979374,0.09237526490230358,3.9337627186543704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337627186543704,1.2845633295324081,1.2848656852887541,3.06233459123132,6488.719528741203,15293.292414361256,6454.9056774286055,0.00032362297515135374,23089.30704883718,2354.454074412484,19294.145032122036,1967.455250480239,0.8356311859559996,0.8356311859559996,35549.26757606202,35405.22815468563,1.0050879702001374,0.8,4290.41998642804,4273.035954225843,1.0050879702001374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.913683720954,4632.441516551485,6.193209344894323,5.0564865471382285,-3.7034881217787885,8.759974668917017,2.9277899604233477,3.5,0.8365114172638136,0.6,0.00023536404104300057,1.0001233776650436,0.00023533500595946226,198.8577955615596,0.0,5.787177053199029e-06,16.400859768766047,0.05753210427527138,7.948728445609012e-05,0.00015587675658691047,0.0006131821737663505,0.09237526490513047,0.09237526490513047,0.09237526490513047,0.09236173782982997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487323.79294281284,595.785060626753,0.0,0.09237526490513047,0.09237526490230358,0.09237526490230358,0.37116851805973955,0.37116851805973955,0.5,10.101578185558305,8.151346264639869e-11,8.151346264639869e-11,8.151346264639869e-11,8.151346264639869e-11,8.151346264639869e-11,8.151346264639869e-11,27411.96790413954,20802.01737345529,0.7588662530979374,1.000217386553872,0.6159305268066314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510208956497028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.37516685845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7059462823471,260.7059462823471,-12.444053717652878,244.98068007811221,276.4312124865916,124299.40579672209,124410.19396151889,-110.788164796827,0.0,nan,276.4312124865916,3.2812124865916417,270.14110600488016,-3.00889399511982,263.8509995232174,-9.299000476782567,257.560893041482,-15.58910695851796,251.27078655979892,-21.879213440201056,244.98068007811221,-28.169319921887762,1.0,1.0,26022.012520719443,26022.012520719443,275.64379025473346,2.493790254733483,275.64379025473346,275.64379025473346,76998.95489897807,77001.62122637653,-2.6663273984595435,0.0,8546.071908451686,8546.071908451686,0.8848689876880061,3953.4315322476423,275.64379025473346,2.493790254733483,1.0,0.002,0.12597226418636706,0.004923544247506108,0.00019458026948795387,0.0018054197305658925,0.09729013474397694,0.09729013474397694,0.0,5.3846250375189086e-14,0.9998527537190698,0.9998527537190698,0.0,0.09236166298809677,1.3601914206807466e-05,0.0,0.0,0.0,1600118.379751457,266.6336131756559,0.0,1.0,1284436.3662057102,2598.417947513627,,,,,,,,,,,,,,,,,,,3.0,15293.292414361256,1547.733467585935,0.37116851805973955,6.173730061729009,2.9277899604233477
2291.0,-29.9231621958898,5.056274282926681,35.04515789923223,24.504254129156493,5.027846925436239,-26.42806128379991,-39.930515620484925,1.5327460130046453,-6.5164427822633115,-6.516442782275952,40.08990721489724,41312.01179975304,25775.471703498722,25775.471703498722,67087.48350325176,77008.5804102609,77001.31298000463,25775.471703498722,102776.78468350336,102776.78468350336,102776.78468350336,130188.7057990319,125640.16607116135,4548.539727870544,0.0,90828.00597600389,55131.76058675191,39662.49487694664,27411.92111552855,67074.41599247519,20801.978845723617,1547.732835712429,0.0,0.8786288763797828,2.7270854898363157,0.001494314320929203,1.0,1.0,-6.5164427822633115,334174.36379686673,1558413.421479187,4.663473893606314,1558413.421479187,4.663473893606314,0.7588661428745878,0.0923750266171338,3.933760722065523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933760722065523,1.284564206146165,1.2848665248094744,3.0623309471367266,6488.71180734204,15293.271293098524,6454.900917506899,0.0003236242824312055,23089.357079225778,2354.459176092323,19294.13080439752,1967.4537996561028,0.8356287590942519,0.8356287590942519,35549.25314158188,35405.22815468563,1.0050874600658015,0.8,4290.4182443392065,4273.035954225843,1.0050874600658015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.939388268188,4632.441516551485,6.193139615669433,5.056274282926681,-3.7035656896625904,8.759839972589273,2.9278200978697164,3.5,0.8365200279627761,0.6,0.00023533500595946226,1.0001228724849518,0.00023530609331505237,198.85877055211884,0.0,5.773852706374251e-06,16.36309856986463,0.057537878127977754,7.947799197447745e-05,0.0001558570139849848,0.0006131041998725501,0.09237502662560687,0.09237502662560687,0.09237502662560687,0.09236148981354214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487325.5789124652,595.7844783588839,0.0,0.09237502662560687,0.0923750266171338,0.0923750266171338,0.37116786222207293,0.37116786222207293,0.5,10.101172081918474,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,27411.92111552855,20801.978845723617,0.7588661428745878,1.0001948210891323,0.6159131046983349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510279971054922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.33740565955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7052910246163,260.7052910246163,-12.444708975383662,244.97953611121804,276.4310459380192,124303.93988105224,124413.49266129694,-109.55278024471762,0.0,nan,276.4310459380192,3.281045938019247,270.14074397265966,-3.0092560273403137,263.8504420073045,-9.299557992695497,257.56014004191957,-15.58985995808041,251.269838076577,-21.880161923422975,244.97953611121804,-28.17046388878194,1.0,1.0,26022.012520719443,26022.012520719443,275.64369822810494,2.493698228104961,275.64369822810494,275.64369822810494,76998.81636423565,77001.31298000463,-2.49661576897779,0.0,8546.071908451686,8546.071908451686,0.8848691140059673,3953.4295256758505,275.64369822810494,2.493698228104961,1.0,0.002,0.12598586848093998,0.004923476735101634,0.00019460126067914198,0.0018053987397575646,0.097300630339571,0.097300630339571,0.0,4.367066604171743e-13,0.9998527275728314,0.9998527275728314,0.0,0.09236142232275413,1.3604294379670238e-05,0.0,0.0,0.0,1600118.314145879,266.63355721773667,0.0,1.0,1284436.5572145826,2598.4171744606206,,,,,,,,,,,,,,,,,,,3.0,15293.271293098524,1547.732835712429,0.37116786222207293,6.173730061729009,2.9278200978697164
2292.0,-29.92434018937081,5.0560627354645336,35.045143035038535,24.504103673994564,5.027752787846073,-26.429130891648672,-39.93154935361815,1.5325434898197152,-6.5165183172867955,-6.516518317280381,40.089886822702404,41311.20098460243,25775.385693084783,25775.385693084783,67086.58667768721,77008.31669802831,77001.15547379045,25775.385693084783,102776.54116687523,102776.54116687523,102776.54116687523,130188.49601142992,125640.14571373232,4548.350297697604,0.0,90828.1634522853,55131.37003887094,39663.10379268262,27411.954844554682,67075.05863723729,20801.997350073885,1547.736512457466,0.0,0.8786285450543068,2.7270778122941706,0.001494314320929203,1.0,1.0,-6.5165183172867955,334173.36729590275,1558412.5405690053,4.663485163942066,1558412.5405690053,4.663485163942066,0.7588658841748439,0.09237482006589934,3.933758837024177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933758837024177,1.2845652129477538,1.2848674947059004,3.062327079523811,6488.703612334372,15293.250229815842,6454.896518921035,0.00032362571439759503,23089.408175564542,2354.464386468829,19294.11765673002,1967.4524589671316,0.835626340442495,0.8356263404424948,35549.239513540946,35405.22815468563,1.005086978432181,0.8,4290.416599579042,4273.035954225843,1.005086978432181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.96507033081,4632.441516551485,6.19308073410526,5.0560627354645336,-3.70365791685879,8.759720652323324,2.927850209077797,3.5,0.8365286311650849,0.6,0.00023530609331505237,1.000122537279356,0.00023527726307934026,198.85974288199006,0.0,5.749532920762288e-06,16.294176297440323,0.057543627660898516,7.946870049715654e-05,0.0001558373928178958,0.0006130267211362057,0.09237482007238834,0.09237482007238834,0.09237482007238834,0.09236141437045362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487327.41870746977,595.7838793320846,0.0,0.09237482007238834,0.09237482006589934,0.09237482006589934,0.37116720135115094,0.37116720135115094,0.5,10.100769910627077,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,27411.954844554682,20801.997350073885,0.7588658841748439,1.0001718677655174,0.6158951154709563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510350694829663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.268483387124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70463925638194,260.70463925638194,-12.44536074361804,244.9783958109118,276.430882701859,124308.02844456596,124416.99781594017,-108.96937137418848,0.0,nan,276.430882701859,3.2808827018590137,270.1403853236775,-3.009614676322485,263.84988794550793,-9.300112054492047,257.5593905672488,-15.590609432751194,251.26889318908673,-21.881106810913252,244.9783958109118,-28.171604189088185,1.0,1.0,26022.012520719443,26022.012520719443,275.6436042628537,2.4936042628537507,275.6436042628537,275.6436042628537,76998.5922276945,77001.15547379045,-2.563246095945942,0.0,8546.071908451686,8546.071908451686,0.8848692332666558,3953.427631209298,275.6436042628537,2.4936042628537507,1.0,0.002,0.12599934472936367,0.004923406189026186,0.00019462204625088293,0.0018053779537536392,0.09731102312544146,0.09731102312544146,0.0,4.521990421002542e-15,0.9998541133993151,0.9998541133993151,0.0,0.09236134381741104,1.3476248488296135e-05,0.0,0.0,0.0,1600118.225587853,266.6334816827132,0.0,1.0,1284436.815048588,2598.4161309527994,,,,,,,,,,,,,,,,,,,3.0,15293.250229815842,1547.736512457466,0.37116720135115094,6.173730061729009,2.927850209077797
2293.0,-29.925514613006712,5.0558519879497785,35.04512834056405,24.50394375426697,5.027651532009084,-26.430197998522633,-39.93258266765622,1.5323349170118798,-6.516589017489537,-6.516589017461835,40.08986199233043,41310.41347456414,25775.28969917601,25775.28969917601,67085.70317374016,77008.06196237775,77000.947580236,25775.28969917601,102776.237279412,102776.237279412,102776.237279412,130188.20166013027,125640.04002817941,4548.161631950863,0.0,90828.32895958557,55131.001757979866,39663.69689067301,27411.964380718277,67075.66127139129,20801.998682263446,1547.7389142400473,0.0,0.8786282567620869,2.7270706261890596,0.001494314320929203,1.0,1.0,-6.516589017489537,334172.43458075786,1558411.4679361174,4.663494970467121,1558411.4679361174,4.663494970467121,0.7588656687769405,0.092374607652877,3.933757885038929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933757885038929,1.284566247872066,1.2848684928374736,3.0623238712330734,6488.696814351284,15293.229191939909,6454.891149141867,0.00032362678488994664,23089.45583688019,2354.4692465704593,19294.10160610074,1967.4508222584411,0.8356239203906559,0.8356239203906559,35549.232631095154,35405.22815468563,1.005086735197144,0.8,4290.4157689407475,4273.035954225843,1.005086735197144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.990634967482,4632.441516551485,6.193019629266272,5.0558519879497785,-3.7037463652564453,8.759598353206224,2.927880182731594,3.5,0.8365371950661696,0.6,0.00023527726307934026,1.0001221670908331,0.0002352485234516074,198.8607122736097,0.0,5.733173260937204e-06,16.247813021496036,0.05754936083415945,7.945941379035934e-05,0.00015581784928898093,0.0006129496932703362,0.09237460766384897,0.09237460766384897,0.09237460766384897,0.09236128401061564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487329.22517921886,595.7832909186852,0.0,0.09237460766384897,0.092374607652877,0.092374607652877,0.3711665523794199,0.3711665523794199,0.5,10.10037020175084,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,27411.964380718277,20801.998682263446,0.7588656687769405,1.0001497100760324,0.6158778414039074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451042122565046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.22212011118,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7039900205959,260.7039900205959,-12.446009979404096,244.97725906243363,276.43072097876615,124312.028470603,124420.57443982441,-108.54596922142251,0.0,nan,276.43072097876615,3.280720978766169,270.1400285955087,-3.0099714044912957,263.84933621222524,-9.300663787774738,257.5586438289407,-15.59135617105926,251.26795144570076,-21.882048554299217,244.97725906243363,-28.172740937566346,1.0,1.0,26022.012520719443,26022.012520719443,275.64350923646055,2.493509236460568,275.64350923646055,275.64350923646055,76998.35182054515,77000.947580236,-2.595759690841078,0.0,8546.071908451686,8546.071908451686,0.8848692934957906,3953.426674464124,275.64350923646055,2.493509236460568,1.0,0.002,0.1260127376608884,0.004923336878657825,0.00019464270505680474,0.0018053572954209668,0.09732135252840236,0.09732135252840236,0.0,4.777714682213663e-13,0.9998550150161479,0.9998550150161479,0.0,0.09236121472187811,1.3392930998893677e-05,0.0,0.0,0.0,1600118.142698145,266.63341098251044,0.0,1.0,1284437.0563791438,2598.41515423843,,,,,,,,,,,,,,,,,,,3.0,15293.229191939909,1547.7389142400473,0.3711665523794199,6.173730061729009,2.927880182731594
2294.0,-29.926685382508747,5.055642051481522,35.045113763969375,24.503778875246667,5.027547473582907,-26.431262096956708,-39.93361172089351,1.532124187487994,-6.516658671103357,-6.516658671120022,40.08983600533695,41309.63167678909,25775.192373468995,25775.192373468995,67084.82405025809,77007.81277356626,77000.72405359457,25775.192373468995,102775.91642706357,102775.91642706357,102775.91642706357,130187.88443630881,125639.91058608083,4547.973850227985,0.0,90828.49996631168,55130.6391199835,39664.28982925353,27411.96800924524,67076.25783849877,20801.995808548963,1547.7410087914586,0.0,0.8786279785290401,2.727063546475929,0.001494314320929203,1.0,1.0,-6.516658671103357,334171.5156747841,1558410.3453412328,4.663504434824058,1558410.3453412328,4.663504434824058,0.75886546349146,0.09237439473264994,3.9337576458371997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337576458371997,1.284567292696895,1.284869500988231,3.062321194227545,6488.691142097801,15293.208186313423,6454.885002443097,0.0003236275644818545,23089.50071248763,2354.473822608906,19294.08323320678,1967.448948744656,0.8356215005884405,0.8356215005884406,35549.230901769,35405.22815468563,1.005086674080397,0.8,4290.415560229401,4273.035954225843,1.005086674080397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.016104604601,4632.441516551485,6.192958346545773,5.055642051481522,-3.703833885374761,8.759475936856283,2.9279100451237507,3.5,0.8365457271782145,0.6,0.0002352485234516074,1.0001217881231426,0.00023521987646432698,198.8616786573275,0.0,5.715182841432189e-06,16.196828172618822,0.057555076017000883,7.945016637375258e-05,0.00015579835707785482,0.0006128729783638855,0.09237439474081312,0.09237439474081312,0.09237439474081312,0.0923611399768676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487331.0161037883,595.7827075014279,0.0,0.09237439474081312,0.09237439473264994,0.09237439473264994,0.3711659094505983,0.3711659094505983,0.5,10.099972558707135,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,27411.96800924524,20801.995808548963,0.75886546349146,1.000127708551958,0.6158607085125611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510491543383006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.17113526231,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70334293421956,260.70334293421956,-12.446657065780414,244.9761258256848,276.43056004275735,124315.99603716414,124424.1826432478,-108.1866060836883,0.0,nan,276.43056004275735,3.2805600427573722,270.1396731993532,-3.0103268006467943,263.84878635592514,-9.301213644074835,257.5578995124956,-15.592100487504354,251.26701266910112,-21.882987330898857,244.9761258256848,-28.173874174315188,1.0,1.0,26022.012520719443,26022.012520719443,275.64341342731905,2.4934134273190693,275.64341342731905,275.64341342731905,76998.10683055397,77000.72405359457,-2.6172230406082235,0.0,8546.071908451686,8546.071908451686,0.8848693086293369,3953.426434066386,275.64341342731905,2.4934134273190693,1.0,0.002,0.12602606124997823,0.004923268049225303,0.00019466325716726603,0.0018053367429037906,0.097331628583633,0.097331628583633,0.0,7.105644198035499e-14,0.9998557653426164,0.9998557653426164,0.0,0.09236107114347467,1.3323589175277248e-05,0.0,0.0,0.0,1600118.0610354033,266.6333413288966,0.0,1.0,1284437.2941371321,2598.4141919834638,,,,,,,,,,,,,,,,,,,3.0,15293.208186313423,1547.7410087914586,0.3711659094505983,6.173730061729009,2.9279100451237507
