time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2295.0,-29.927852400552943,5.055432922414173,35.04509927943263,24.50361937461423,5.0274407996112265,-26.432323080548063,-39.934636548254616,1.5319114792413016,-6.516728061244066,-6.516728061206168,40.08980950891202,41308.82926776662,25775.095485486327,25775.095485486327,67083.92475325294,77007.55940664842,77000.49222359549,25775.095485486327,102775.58770908181,102775.58770908181,102775.58770908181,130187.5566697384,125639.76976043601,4547.786909302392,0.0,90828.65786103495,55130.2469112385,39664.90105532939,27411.968960656603,67076.870015986,20801.991021410664,1547.7429681152078,0.0,0.8786277036573689,2.7270564935570896,0.001494314320929203,1.0,1.0,-6.516728061244066,334170.6002466557,1558409.20074002,4.663513784844441,1558409.20074002,4.663513784844441,0.7588652625160565,0.09237418224219628,3.933755579886386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933755579886386,1.2845683465856945,1.2848705183240403,3.062317073546201,6488.682410868501,15293.187214743964,6454.88102547306,0.00032362913841060196,23089.552977172578,2354.479152123567,19294.0713457772,1967.4477365641887,0.8356190942653688,0.8356190942653688,35549.21596582775,35405.22815468563,1.0050861462238743,0.8,4290.413757619524,4273.035954225843,1.0050861462238743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.041483236135,4632.441516551485,6.19289730515739,5.055432922414173,-3.703921068194474,8.759353990608647,2.927939800935743,3.5,0.8365542288387837,0.6,0.00023521987646432698,1.0001213990198754,0.00023519132446805336,198.86264195273148,0.0,5.696787979062443e-06,16.144697132662966,0.05756077280497995,7.944095792108692e-05,0.00015577891854324006,0.0006127961900481374,0.09237418225534229,0.09237418225534229,0.09237418225534229,0.09236098913370833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487332.79564671253,595.7821277580348,0.0,0.09237418225534229,0.09237418224219628,0.09237418224219628,0.3711652709980302,0.3711652709980302,0.5,10.099576766400311,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,27411.968960656603,20801.991021410664,0.7588652625160565,1.000105173918599,0.6158431253265357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510561642974587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.11900422235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7026977097224,260.7026977097224,-12.447302290277605,244.97499608635277,276.43039933309126,124319.85915566316,124427.7344722701,-107.87531660693092,0.0,nan,276.43039933309126,3.2803993330912817,270.1393186837537,-3.0106813162462913,263.84823803437286,-9.301761965627122,257.5571573850524,-15.592842614947585,251.26607673571147,-21.883923264288512,244.97499608635277,-28.175003913647203,1.0,1.0,26022.012520719443,26022.012520719443,275.64331691015025,2.49331691015027,275.64331691015025,275.64331691015025,76997.85743306526,77000.49222359549,-2.6347905302245636,0.0,8546.071908451686,8546.071908451686,0.8848694393355864,3953.424357785818,275.64331691015025,2.49331691015027,1.0,0.002,0.1260393228356164,0.004923199532427834,0.00019468371360508187,0.0018053162871839764,0.09734185680254093,0.09734185680254093,0.0,7.890580550062865e-13,0.999856436240349,0.999856436240349,0.0,0.09236092065729891,1.326158489737324e-05,0.0,0.0,0.0,1600117.9796814905,266.6332719387559,0.0,1.0,1284437.5309956835,2598.413233369229,,,,,,,,,,,,,,,,,,,3.0,15293.187214743964,1547.7429681152078,0.3711652709980302,6.173730061729009,2.927939800935743
2296.0,-29.929015837421815,5.055224602197001,35.04508486651974,24.50345428604635,5.027336035262427,-26.433380650109935,-39.93566081682218,1.5317008474862484,-6.516796910695973,-6.516796910700267,40.08978260686387,41308.059588878736,25774.998423313584,25774.998423313584,67083.05801219231,77007.3131405982,77000.25460641482,25774.998423313584,102775.2530297284,102775.2530297284,102775.2530297284,130187.22054268079,125639.61981736735,4547.6007253134485,0.0,90828.82880305292,55129.89342502634,39665.48375336287,27411.9675129524,67077.45126631527,20801.98453721016,1547.7447991118097,0.0,0.8786274332530335,2.727049495608915,0.001494314320929203,1.0,1.0,-6.516796910695973,334169.69195350155,1558408.038616379,4.663522982907814,1558408.038616379,4.663522982907814,0.7588650660475588,0.0923739699860193,3.9337553935833744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337553935833744,1.2845693905691427,1.284871525874137,3.062314439736479,6488.676830141749,15293.166279303063,6454.874848139991,0.0003236298965013487,23089.597525868085,2354.4836948262746,19294.05288131527,1967.4458537130693,0.8356166823479477,0.8356166823479477,35549.214618936545,35405.22815468563,1.0050860986229058,0.8,4290.413595064025,4273.035954225843,1.0050860986229058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.0667710781145,4632.441516551485,6.192836357749493,5.055224602197001,-3.7040077035352135,8.759232305732214,2.927969450419562,3.5,0.8365627001198749,0.6,0.00023519132446805336,1.0001210276205412,0.00023516286326627256,198.86360230030118,0.0,5.677925411996866e-06,16.091240617599116,0.057566450730391946,7.943175547525337e-05,0.00015575956899279998,0.0006127200446276487,0.09237396999610883,0.09237396999610883,0.09237396999610883,0.09236083296354074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487334.56512454466,595.7815512656597,0.0,0.09237396999610883,0.0923739699860193,0.0923739699860193,0.3711646361789591,0.3711646361789591,0.5,10.099182655794774,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,27411.9675129524,20801.98453721016,0.7588650660475588,1.0000835861496105,0.6158263143433221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510631518591823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.06554770729,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7020545077456,260.7020545077456,-12.447945492254405,244.97386984450452,276.43023917098253,124323.78918213151,124431.3263518468,-107.53716971529639,0.0,nan,276.43023917098253,3.2802391709825542,270.1389653056956,-3.011034694304385,263.847691440378,-9.302308559621963,257.5564175751025,-15.593582424897477,251.26514370981076,-21.88485629018922,244.97386984450452,-28.176130155495457,1.0,1.0,26022.012520719443,26022.012520719443,275.643220256399,2.493220256399013,275.643220256399,275.643220256399,76997.61540900727,77000.25460641482,-2.639197407552274,0.0,8546.071908451686,8546.071908451686,0.8848694511223949,3953.4241705512914,275.643220256399,2.493220256399013,1.0,0.002,0.12605252803080658,0.004923131348872398,0.00019470408315125666,0.0018052959171667477,0.09735204157562832,0.09735204157562832,0.0,3.1800430344564035e-13,0.9998570463635903,0.9998570463635903,0.0,0.0923607647911002,1.3205194919102306e-05,0.0,0.0,0.0,1600117.89896142,266.633203089304,0.0,1.0,1284437.7660085391,2598.412282225399,,,,,,,,,,,,,,,,,,,3.0,15293.166279303063,1547.7447991118097,0.3711646361789591,6.173730061729009,2.927969450419562
2297.0,-29.930175582531824,5.05501707496984,35.04507052748627,24.503289337176852,5.027229087761377,-26.434435115504908,-39.936680789664365,1.5314886203700264,-6.51686616245928,-6.516866162472545,40.08975591317835,41307.28375346206,25774.9032646398,25774.9032646398,67082.18701810186,77007.06773519715,77000.01717727393,25774.9032646398,102774.92044191372,102774.92044191372,102774.92044191372,130186.88744516342,125639.4720799456,4547.4153652178165,0.0,90828.99678329683,55129.52993070856,39666.07428065363,27411.9670032497,67078.04128390332,20801.978713205528,1547.7466832123605,0.0,0.8786271598786584,2.727042456783554,0.001494314320929203,1.0,1.0,-6.51686616245928,334168.7783548261,1558406.88549545,4.663532282003638,1558406.88549545,4.663532282003638,0.7588648676959024,0.09237375918516536,3.933754780213207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933754780213207,1.2845704418275778,1.2848725408175101,3.062311456128941,6488.670508235399,15293.145376704439,6454.869208362251,0.0003236308478379382,23089.6438283766,2354.488416368138,19294.03602364219,1967.444134708814,0.8356142765584933,0.8356142765584933,35549.21018453208,35405.22815468563,1.0050859419050198,0.8,4290.413059878384,4273.035954225843,1.0050859419050198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.091969652228,4632.441516551485,6.192776001245709,5.05501707496984,-3.7040945079656877,8.759111582935528,2.927998995358072,3.5,0.8365711415308777,0.6,0.00023516286326627256,1.0001206447063167,0.00023513449553411392,198.86455960868005,0.0,5.659897111924297e-06,16.040148415193457,0.05757211062750387,7.94225926032738e-05,0.00015574027066299876,0.0006126440341922701,0.09237375919663003,0.09237375919663003,0.09237375919663003,0.09236067826517613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487336.3274972543,595.7809770922643,0.0,0.09237375919663003,0.09237375918516536,0.09237375918516536,0.3711640043332588,0.3711640043332588,0.5,10.098790228619293,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,27411.9670032497,20801.978713205528,0.7588648676959024,1.0000618046400758,0.6158093313821098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510701180424403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.01445550488,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70141309773163,260.70141309773163,-12.448586902268346,244.97274708205438,276.43007911341675,124327.66552511077,124434.90310052391,-107.23757541313586,0.0,nan,276.43007911341675,3.2800791134167753,270.1386127071274,-3.011387292872598,263.84714630087194,-9.302853699128036,257.55567989459087,-15.59432010540911,251.26421348832838,-21.885786511671597,244.97274708205438,-28.177252917945594,1.0,1.0,26022.012520719443,26022.012520719443,275.6431232223727,2.4931232223727307,275.6431232223727,275.6431232223727,76997.36919585876,77000.01717727393,-2.647981415168033,0.0,8546.071908451686,8546.071908451686,0.8848694899284054,3953.423554114273,275.6431232223727,2.4931232223727307,1.0,0.002,0.12606567694630325,0.004923063331094196,0.00019472436559956306,0.0018052756348953896,0.09736218279978152,0.09736218279978152,0.0,4.949526032083096e-13,0.9998576552996006,0.9998576552996006,0.0,0.09236061027008938,1.3148915075980681e-05,0.0,0.0,0.0,1600117.8177696052,266.6331338375407,0.0,1.0,1284438.0023945698,2598.4113255245757,,,,,,,,,,,,,,,,,,,3.0,15293.145376704439,1547.7466832123605,0.3711640043332588,6.173730061729009,2.927998995358072
2298.0,-29.931331640679456,5.054810340902003,35.045056245215505,24.503129382524662,5.0271221676251185,-26.43548625980812,-39.93769650170577,1.5312767863829095,-6.516934963641518,-6.516934963625601,40.08972887325482,41306.493771787245,25774.808085450426,25774.808085450426,67081.30185723767,77006.8190193227,76999.77475915398,25774.808085450426,102774.5828446044,102774.5828446044,102774.5828446044,130186.54725621757,125639.31656042172,4547.230695795854,0.0,90829.15588612513,55129.14672432759,39666.676846441704,27411.96441161317,67078.64125805488,20801.97141627105,1547.74845622071,0.0,0.8786268902583436,2.727035463769974,0.001494314320929203,1.0,1.0,-6.516934963641518,334167.87070235494,1558405.7174165372,4.6635414534050685,1558405.7174165372,4.6635414534050685,0.7588646732467749,0.09237354857131388,3.9337529934761992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337529934761992,1.2845714910561592,1.2848735538505667,3.062307563934737,6488.662261142931,15293.12450928282,6454.864940743005,0.00032363229954037197,23089.69476140411,2354.4936100915306,19294.023267442677,1967.442833938468,0.8356118808332564,0.8356118808332564,35549.197267185504,35405.22815468563,1.0050854853884477,0.8,4290.411500891499,4273.035954225843,1.0050854853884477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.117076028703,4632.441516551485,6.192715777722317,5.054810340902003,-3.7041808377210312,8.758991178623035,2.9280284323148735,3.5,0.8365795520899638,0.6,0.00023513449553411392,1.0001202622803047,0.00023510622112384776,198.86551388175005,0.0,5.641336562825233e-06,15.98754781904671,0.0575777519640667,7.9413468979015e-05,0.00015572102655509894,0.0006125680543583071,0.09237354858180398,0.09237354858180398,0.09237354858180398,0.09236051888317948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487338.080790291,595.7804058525045,0.0,0.09237354858180398,0.09237354857131388,0.09237354857131388,0.37116337548387707,0.37116337548387707,0.5,10.098399338251811,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,27411.96441161317,20801.97141627105,0.7588646732467749,1.0000396638800801,0.6157920464262104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451077062184506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.96185490873,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7007734914967,260.7007734914967,-12.449226508503273,244.97162780345477,276.42991917955374,124331.49273571903,124438.42873341405,-106.93599769500938,0.0,nan,276.42991917955374,3.279919179553758,270.13826090431854,-3.0117390956814347,263.84660262911854,-9.303397370881441,257.55494435386265,-15.595055646137325,251.26328607867177,-21.88671392132821,244.97162780345477,-28.17837219654521,1.0,1.0,26022.012520719443,26022.012520719443,275.64302605519106,2.4930260551910806,275.64302605519106,275.64302605519106,76997.1244124217,76999.77475915398,-2.6503467322763754,0.0,8546.071908451686,8546.071908451686,0.8848696029696576,3953.42175844358,275.64302605519106,2.4930260551910806,1.0,0.002,0.12607877433587206,0.004922995612141658,0.00019474456863415753,0.0018052554317715733,0.09737228431707877,0.09737228431707877,0.0,4.0573100434926346e-13,0.9998582127762107,0.9998582127762107,0.0,0.09236045118231039,1.309738900349494e-05,0.0,0.0,0.0,1600117.7371059938,266.63306503635846,0.0,1.0,1284438.2372424754,2598.410375049329,,,,,,,,,,,,,,,,,,,3.0,15293.12450928282,1547.74845622071,0.37116337548387707,6.173730061729009,2.9280284323148735
2299.0,-29.93248410537316,5.054604396832884,35.045042016622574,24.50296893892812,5.027017681034916,-26.43653392672693,-39.93870784817261,1.5310675020019044,-6.517003492337665,-6.517003492337461,40.089701857828594,41305.70898404393,25774.713285522,25774.713285522,67080.42226956593,77006.57268119372,76999.53212555793,25774.713285522,102774.24541107993,102774.24541107993,102774.24541107993,130186.20691112686,125639.16017868558,4547.046732441294,0.0,90829.31942186707,55128.770792968004,39667.2762543323,27411.96150004694,67079.23775437924,20801.96390893577,1547.7502065636208,0.0,0.8786266220190456,2.7270284984662383,0.001494314320929203,1.0,1.0,-6.517003492337665,334166.9666465581,1558404.5503974003,4.66355057783343,1558404.5503974003,4.66355057783343,0.7588644799789372,0.09237333864571726,3.93375192164446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93375192164446,1.2845725281702098,1.2848745548860698,3.062304257158476,6488.655254480836,15293.103677065177,6454.85981688604,0.00032363343069347013,23089.742625126426,2354.498490832897,19294.00795189132,1967.441272186865,0.8356094853519692,0.8356094853519692,35549.189518298575,35405.22815468563,1.0050852115322788,0.8,4290.410565682938,4273.035954225843,1.0050852115322788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.142091379426,4632.441516551485,6.192655781479986,5.054604396832884,-3.704266827686349,8.758871224519233,2.9280577626626925,3.5,0.8365879321893407,0.6,0.00023510622112384776,1.0001198895717613,0.0002350780377185752,198.86646519662204,0.0,5.622805127284205e-06,15.935029730723437,0.05758337476919398,7.940438553116693e-05,0.00015570183559268083,0.000612492394966278,0.09237333865496716,0.09237333865496716,0.09237333865496716,0.09236035923184645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487339.82693613635,595.7798369364087,0.0,0.09237333865496716,0.09237333864571726,0.09237333864571726,0.3711627490589619,0.3711627490589619,0.5,10.098009955608967,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27411.96150004694,20801.96390893577,0.7588644799789372,1.000017658447328,0.6157748711351048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510839843134944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.90933682041,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70013590903596,260.70013590903596,-12.449864090964013,244.9705120180902,276.42975979999244,124335.35680766401,124441.95445595241,-106.59764828839914,0.0,nan,276.42975979999244,3.279759799992462,270.13791024360717,-3.012089756392811,263.8460606872253,-9.303939312774673,257.5542111308301,-15.595788869169894,251.2623615744709,-21.887638425529076,244.9705120180902,-28.179487981909773,1.0,1.0,26022.012520719443,26022.012520719443,275.6429291352372,2.4929291352372047,275.6429291352372,275.6429291352372,76996.88711125107,76999.53212555793,-2.6450143068650505,0.0,8546.071908451686,8546.071908451686,0.8848696707810892,3953.4206812526822,275.6429291352372,2.4929291352372047,1.0,0.002,0.12609182120522752,0.004922928155573093,0.00019476469373729067,0.001805235306416887,0.09738234686864533,0.09738234686864533,0.0,1.5417745205525968e-13,0.999858759361887,0.999858759361887,0.0,0.0923602917764223,1.3046869294953905e-05,0.0,0.0,0.0,1600117.6567617808,266.6329965076623,0.0,1.0,1284438.471160179,2598.409428339299,,,,,,,,,,,,,,,,,,,3.0,15293.103677065177,1547.7502065636208,0.3711627490589619,6.173730061729009,2.9280577626626925
2300.0,-29.933633046006246,5.054399231011249,35.04502785087281,24.502808215934806,5.02691364123312,-26.437578377226327,-39.9397187056951,1.5308589721193953,-6.517072221974445,-6.5170722220428665,40.08967521428139,41304.939379598596,25774.6198959373,25774.6198959373,67079.5592755359,77006.32801715696,76999.29279920962,25774.6198959373,102773.91269514692,102773.91269514692,102773.91269514692,130185.87276266448,125639.00921962668,4546.863543037812,0.0,90829.48419037557,55128.40962316788,39667.860630230774,27411.960067517568,67079.82069774834,20801.957464977055,1547.7520310291316,0.0,0.8786263512783271,2.727021512752848,0.001494314320929203,1.0,1.0,-6.517072221974445,334166.0599418065,1558403.3994430478,4.663559787353739,1558403.3994430478,4.663559787353739,0.7588642845582871,0.09237313014411715,3.93375106987016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93375106987016,1.2845735615694638,1.2848755523227529,3.0623011305510515,6488.648629574886,15293.082878301124,6454.854440402353,0.0003236344639124345,23089.789510593906,2354.503271820031,19293.991881221784,1967.4396334346372,0.8356070925795769,0.8356070925795768,35549.183360332885,35405.22815468563,1.0050849939014344,0.8,4290.409822481717,4273.035954225843,1.0050849939014344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.167016019761,4632.441516551485,6.192596259768862,5.054399231011249,-3.70435283886738,8.758752069878629,2.9280869867700114,3.5,0.836596281934289,0.6,0.0002350780377185752,1.0001195240722334,0.00023504994359213886,198.86741361050355,0.0,5.604734183757301e-06,15.88381667676819,0.057588979503377734,7.939530743460632e-05,0.00015568273028396888,0.0006124171068148701,0.09237313015916149,0.09237313015916149,0.09237313015916149,0.09236020304904391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487341.5673085333,595.7792699144686,0.0,0.09237313015916149,0.09237313014411715,0.09237313014411715,0.3711621249565392,0.3711621249565392,0.5,10.097622144110021,6.843947630841285e-11,6.843947630841285e-11,6.843947630841285e-11,6.843947630841285e-11,6.843947630841285e-11,6.843947630841285e-11,27411.960067517568,20801.957464977055,0.7588642845582871,0.9999961028188549,0.6157580469052308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510908849887116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.858123766455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6995003433409,260.6995003433409,-12.450499656659076,244.9693997036063,276.42960098308225,124339.21630480578,124445.47676811424,-106.26046330844835,0.0,nan,276.42960098308225,3.2796009830822754,270.1375607271942,-3.01243927280575,263.84552047130023,-9.304479528699744,257.553480215367,-15.59651978463296,251.2614399594955,-21.888560040504473,244.9693997036063,-28.180600296393663,1.0,1.0,26022.012520719443,26022.012520719443,275.6428324012801,2.4928324012801113,275.6428324012801,275.6428324012801,76996.65127790695,76999.29279920962,-2.6415213026775746,0.0,8546.071908451686,8546.071908451686,0.8848697246701751,3953.4198252195106,275.6428324012801,2.4928324012801113,1.0,0.002,0.12610481551541242,0.004922860887108182,0.00019478473757007076,0.0018052152634477302,0.09739236878503538,0.09739236878503538,0.0,1.0178008609529332e-12,0.9998593280401202,0.9998593280401202,0.0,0.09236013583485954,1.2994309257601825e-05,0.0,0.0,0.0,1600117.5761819142,266.63292777802553,0.0,1.0,1284438.7057636902,2598.4084788541763,,,,,,,,,,,,,,,,,,,3.0,15293.082878301124,1547.7520310291316,0.3711621249565392,6.173730061729009,2.9280869867700114
2301.0,-29.934778364494775,5.0541948368704315,35.04501374530304,24.502647632639878,5.026807962254592,-26.438619731804916,-39.94072530241681,1.5306493291834269,-6.5171408869788365,-6.517140886983483,40.089648619545514,41304.16472272662,25774.52729414275,25774.52729414275,67078.69201686938,77006.08436924775,76999.05297917883,25774.52729414275,102773.58027332158,102773.58027332158,102773.58027332158,130185.53885048488,125638.85776708573,4546.6810833991485,0.0,90829.64686176818,55128.0402607914,39668.45177886309,27411.9585771633,67080.41035602639,20801.950987852495,1547.7538502462226,0.0,0.878626080701224,2.7270145336228206,0.001494314320929203,1.0,1.0,-6.5171408869788365,334165.15409163584,1558402.2505987932,4.663568991312132,1558402.2505987932,4.663568991312132,0.7588640895285187,0.09237292253164972,3.9337499235529063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337499235529063,1.2845745999912823,1.2848765548978143,3.06229776268315,6488.6414934669365,15293.062111720263,6454.849439270671,0.00032363563072189687,23089.837591844716,2354.50817474313,19293.97693250451,1967.4381090897004,0.8356047051330973,0.8356047051330973,35549.17507294658,35405.22815468563,1.005084701013997,0.8,4290.408822281987,4273.035954225843,1.005084701013997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.191848050343,4632.441516551485,6.192537065828926,5.0541948368704315,-3.70443867290464,8.758633509775072,2.92811610240854,3.5,0.8366046006881543,0.6,0.00023504994359213886,1.0001191483581071,0.000235021941113736,198.86835904235502,0.0,5.587006262040312e-06,15.833575746622245,0.057594566509639775,7.938626855598099e-05,0.0001556636750361579,0.0006123419697734505,0.09237292253673254,0.09237292253673254,0.09237292253673254,0.09236004679273825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487343.30050417327,595.7787052270087,0.0,0.09237292253673254,0.09237292253164972,0.09237292253164972,0.37116150344524923,0.37116150344524923,0.5,10.097235870852215,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,27411.9585771633,20801.950987852495,0.7588640895285187,0.9999743838902014,0.615741086011647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510977646250893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.80788283631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6988666079868,260.6988666079868,-12.451133392013162,244.96829083965918,276.42944237632736,124343.03218268829,124448.98662742236,-105.95444473406877,0.0,nan,276.42944237632736,3.2794423763273812,270.1372120689665,-3.012787931033472,263.84498176167244,-9.305018238327534,257.5527514543114,-15.597248545688558,251.26052114698393,-21.889478853016044,244.96829083965918,-28.1817091603408,1.0,1.0,26022.012520719443,26022.012520719443,275.64273567432065,2.49273567432067,275.64273567432065,275.64273567432065,76996.41176517548,76999.05297917883,-2.641214003349887,0.0,8546.071908451686,8546.071908451686,0.8848697971940659,3953.418673170671,275.64273567432065,2.49273567432067,1.0,0.002,0.1261177583276642,0.004922793841605083,0.00019480470187805278,0.0018051952977783214,0.09740235093902638,0.09740235093902638,0.0,-3.436257355049488e-13,0.9998598852090391,0.9998598852090391,0.0,0.09235997971891875,1.2942812730967374e-05,0.0,0.0,0.0,1600117.4956777564,266.63285911302114,0.0,1.0,1284438.940146497,2598.4075302627994,,,,,,,,,,,,,,,,,,,3.0,15293.062111720263,1547.7538502462226,0.37116150344524923,6.173730061729009,2.92811610240854
2302.0,-29.935920068664654,5.053991216266083,35.044999688114494,24.502486769948177,5.026702732985007,-26.43965778852957,-39.941727568488545,1.5304404522072457,-6.517209033941356,-6.517209033936089,40.08962180467775,41303.390296485,25774.434469879296,25774.434469879296,67077.8247663643,77005.8424348444,76998.81030845935,25774.434469879296,102773.24477833865,102773.24477833865,102773.24477833865,130185.2002782028,125638.70100522827,4546.499272974525,0.0,90829.81078385879,55127.670667877785,39669.044573312225,27411.955499864158,67081.00007317639,20801.943399515912,1547.755580412027,0.0,0.8786258137639433,2.727007607160657,0.001494314320929203,1.0,1.0,-6.517209033941356,334164.25507754326,1558401.0922459946,4.66357807146179,1558401.0922459946,4.66357807146179,0.7588638978937128,0.0923727151100876,3.933749000775301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933749000775301,1.2845756346433692,1.2848775538199344,3.062294577825625,6488.634745136013,15293.04137940501,6454.844181665867,0.00032363669806254053,23089.884678955674,2354.512976292177,19293.961217171913,1967.4365065717564,0.8356023204722456,0.8356023204722456,35549.16840165653,35405.22815468563,1.0050844652415987,0.8,4290.408017127954,4273.035954225843,1.0050844652415987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.216586889026,4632.441516551485,6.192477957795062,5.053991216266083,-3.704523986656876,8.75851520292296,2.928145108894412,3.5,0.8366128882555462,0.6,0.000235021941113736,1.0001187734477168,0.0002349940300625926,198.86930149856192,0.0,5.568806929094273e-06,15.78199883705317,0.05760013531656887,7.937726951023974e-05,0.00015564467160349626,0.0006122670713962533,0.09237271511444844,0.09237271511444844,0.09237271511444844,0.09235988738835876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487345.0256938892,595.778143130383,0.0,0.09237271511444844,0.0923727151100876,0.0923727151100876,0.3711608844081309,0.3711608844081309,0.5,10.096851038100402,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27411.955499864158,20801.943399515912,0.7588638978937128,0.9999526645874596,0.6157241283139567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511046226347388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.75630592674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69823473966545,260.69823473966545,-12.451765260334525,244.96718542725742,276.42928405208227,124346.84693244801,124452.48922899803,-105.64229655004829,0.0,nan,276.42928405208227,3.2792840520822892,270.1368643270965,-3.013135672903502,263.8444446021397,-9.305555397860303,257.55202487719305,-15.597975122806929,251.25960515222403,-21.89039484777595,244.96718542725742,-28.182814572742558,1.0,1.0,26022.012520719443,26022.012520719443,275.6426391317821,2.4926391317821412,275.6426391317821,275.6426391317821,76996.1737747613,76998.81030845935,-2.636533698052517,0.0,8546.071908451686,8546.071908451686,0.884869855575303,3953.4177457791775,275.6426391317821,2.4926391317821412,1.0,0.002,0.1261306528213226,0.0049227270981478935,0.0001948245917537229,0.0018051754079035278,0.09741229587686144,0.09741229587686144,0.0,-3.427492664687115e-13,0.9998604079760574,0.9998604079760574,0.0,0.0923598206158283,1.2894494259294692e-05,0.0,0.0,0.0,1600117.4157808947,266.6327909660586,0.0,1.0,1284439.1727609136,2598.4065888289088,,,,,,,,,,,,,,,,,,,3.0,15293.04137940501,1547.755580412027,0.3711608844081309,6.173730061729009,2.928145108894412
2303.0,-29.937058141512264,5.0537883626511775,35.04498567735745,24.502326012030267,5.026595865620752,-26.440692740876656,-39.94272938054053,1.5302304644260436,-6.51727711599176,-6.517277116000757,40.08959503029719,41302.626183672386,25774.34243117956,25774.34243117956,67076.96861485194,77005.60151441333,76998.56713906009,25774.34243117956,102772.90957023966,102772.90957023966,102772.90957023966,130184.86192922907,125638.5437994002,4546.318129828864,0.0,90829.97260709133,55127.30827258517,39669.62703834018,27411.952358989405,67081.57939732958,20801.935773197212,1547.757305181907,0.0,0.878625547023522,2.7270006873100647,0.001494314320929203,1.0,1.0,-6.51727711599176,334163.35692169145,1558399.935642845,4.663587144918597,1558399.935642845,4.663587144918597,0.7588637066332664,0.09237250840983739,3.9337477848895013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337477848895013,1.2845766743030902,1.284878557868259,3.0622911528606434,6488.6274880462015,15293.020681319324,6454.839298682593,0.00032363789842903667,23089.932952995037,2354.5178988742373,19293.94662160814,1967.4350182384544,0.8355999413634281,0.8355999413634281,35549.15961131828,35405.22815468563,1.0050841545791929,0.8,4290.4069562272525,4273.035954225843,1.0050841545791929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.2412341112495,4632.441516551485,6.192419175502949,5.0537883626511775,-3.7046091236693375,8.758397486320515,2.928174008073551,3.5,0.8366211451638718,0.6,0.0002349940300625926,1.0001183967579086,0.00023496621082501286,198.87024096501312,0.0,5.550651244978401e-06,15.730545628268787,0.057605685967813854,7.936827548343281e-05,0.0001556257545791598,0.000612192467347527,0.09237250841503127,0.09237250841503127,0.09237250841503127,0.0923597279061605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487346.744252575,595.7775831904568,0.0,0.09237250841503127,0.09237250840983739,0.09237250840983739,0.37116026746796266,0.37116026746796266,0.5,10.096467622007856,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,27411.952358989405,20801.935773197212,0.7588637066332664,0.99993126604175,0.6157074200509445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511114590639362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.70485271796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69760458008415,260.69760458008415,-12.452395419915831,244.9660834511835,276.42912570899455,124350.6204330995,124455.97703938493,-105.35660628543445,0.0,nan,276.42912570899455,3.2791257089945702,270.13651725742216,-3.0134827425778212,263.8439088058682,-9.306091194131795,257.5513003542914,-15.598699645708564,251.25869190274486,-21.89130809725512,244.9660834511835,-28.183916548816484,1.0,1.0,26022.012520719443,26022.012520719443,275.64254259577956,2.4925425957795824,275.64254259577956,275.64254259577956,76995.93200461172,76998.56713906009,-2.6351344483700814,0.0,8546.071908451686,8546.071908451686,0.8848699325005704,3953.416523813949,275.64254259577956,2.4925425957795824,1.0,0.002,0.1261434998809656,0.004922660566812719,0.0001948444083820546,0.0018051555913369509,0.0974222041910273,0.0974222041910273,0.0,-2.8099441176654416e-13,0.9998609211710907,0.9998609211710907,0.0,0.09235966134954433,1.2847060293053657e-05,0.0,0.0,0.0,1600117.3359600715,266.6327228840082,0.0,1.0,1284439.4051536666,2598.405648292624,,,,,,,,,,,,,,,,,,,3.0,15293.020681319324,1547.757305181907,0.37116026746796266,6.173730061729009,2.928174008073551
2304.0,-29.938192678689834,5.05358628025828,35.044971702901634,24.50216469531881,5.026491573295053,-26.44172425352664,-39.94372686194254,1.53002314754002,-6.517344550431801,-6.517344550437082,40.08956805642321,41301.86739164937,25774.249884548422,25774.249884548422,67076.1172761978,77005.36299051152,76998.32188722101,25774.249884548422,102772.57177176944,102772.57177176944,102772.57177176944,130184.51945660575,125638.38187484772,4546.137581758032,0.0,90830.13907903979,55126.95347633079,39670.206225232214,27411.947684836305,67082.15391006852,20801.92708069068,1547.758940679697,0.0,0.8786252845459575,2.72699383329615,0.001494314320929203,1.0,1.0,-6.517344550431801,334162.4673111489,1558398.7704210016,4.663596073373282,1558398.7704210016,4.663596073373282,0.7588635189245547,0.09237230175462484,3.9337473171082866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337473171082866,1.284577701284047,1.28487954935273,3.0622883404998893,6488.621528991238,15293.000017924322,6454.8335186581235,0.0003236387632846613,23089.97801765503,2354.52249419068,19293.9293447282,1967.4332564869962,0.8355975622833292,0.8355975622833292,35549.1562294585,35405.22815468563,1.0050840350597137,0.8,4290.406548072605,4273.035954225843,1.0050840350597137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.265789133207,4632.441516551485,6.1923604090444,5.05358628025828,-3.7046936421910837,8.758279922449363,2.9282027992601645,3.5,0.8366293712171898,0.6,0.00023496621082501286,1.0001180300093646,0.00023493848103389633,198.8711775205949,0.0,5.532418480949218e-06,15.678873975010085,0.0576112183862948,7.935932127217938e-05,0.0001556068895528335,0.0006121181843020242,0.09237230175528767,0.09237230175528767,0.09237230175528767,0.09235956577428062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487348.4554155692,595.7770256440323,0.0,0.09237230175528767,0.09237230175462484,0.09237230175462484,0.3711596525428497,0.3711596525428497,0.5,10.09608554050777,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,27411.947684836305,20801.92708069068,0.7588635189245547,0.9999100113291112,0.6156908355539591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45111827381028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.6531810647,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69697637410985,260.69697637410985,-12.453023625890125,244.96498492076705,276.42896782745885,124354.43463954462,124459.4646218945,-105.029982349895,0.0,nan,276.42896782745885,3.278967827458871,270.1361712461235,-3.013828753876453,263.84337466479406,-9.306625335205922,257.5505780834173,-15.599421916582685,251.25778150209828,-21.892218497901695,244.96498492076705,-28.185015079232926,1.0,1.0,26022.012520719443,26022.012520719443,275.64244646373317,2.492446463733188,275.64244646373317,275.64244646373317,76995.69739097774,76998.32188722101,-2.624496243268368,0.0,8546.071908451686,8546.071908451686,0.8848699620956144,3953.416053693828,275.64244646373317,2.492446463733188,1.0,0.002,0.12615630214899576,0.004922594340717511,0.00019486415607798056,0.0018051358430219286,0.09743207803899027,0.09743207803899027,0.0,-9.00090765809658e-13,0.9998614057577486,0.9998614057577486,0.0,0.09235949948545814,1.2802269166697818e-05,0.0,0.0,0.0,1600117.2568984553,266.6326554495682,0.0,1.0,1284439.6353357683,2598.4047167037456,,,,,,,,,,,,,,,,,,,3.0,15293.000017924322,1547.758940679697,0.3711596525428497,6.173730061729009,2.9282027992601645
2305.0,-29.93932358215152,5.053384956276732,35.04495777488666,24.502003483381145,5.026385766914046,-26.44275264724001,-39.94472004761917,1.5298148313583266,-6.517412259978073,-6.517412259944038,40.08954144777819,41301.10391315691,25774.158875222318,25774.158875222318,67075.26278837923,77005.12552798966,76998.07979530476,25774.158875222318,102772.23867052708,102772.23867052708,102772.23867052708,130184.1832383856,125638.22551219071,4545.957726194888,0.0,90830.30365511499,55126.59100978862,39670.791828140405,27411.944567858525,67082.73639599893,20801.919502554036,1547.760656002957,0.0,0.8786250191907032,2.7269869513342524,0.001494314320929203,1.0,1.0,-6.517412259978073,334161.5740732182,1558397.6209780332,4.663605099719133,1558397.6209780332,4.663605099719133,0.7588633287601574,0.09237209636731755,3.933746586393492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933746586393492,1.2845787327552307,1.284880545443333,3.0622853127547813,6488.615113562673,15292.979387424813,6454.828075734424,0.00032363974753703224,23090.024143723334,2354.527197740649,19293.91307546502,1967.4315974838526,0.8355951884402759,0.8355951884402759,35549.150946700305,35405.22815468563,1.0050838483599298,0.8,4290.405910499657,4273.035954225843,1.0050838483599298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.2902541351705,4632.441516551485,6.192302146544463,5.053384956276732,-3.704778242352583,8.758163198629315,2.9282314850093925,3.5,0.8366375671455407,0.6,0.00023493848103389633,1.0001176530499152,0.00023491084305675257,198.87211108429736,0.0,5.514656211743876e-06,15.628535704082143,0.05761673304250654,7.935040655076249e-05,0.00015558807448313384,0.0006120440568815642,0.09237209637833786,0.09237209637833786,0.09237209637833786,0.09235940715635181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487350.16157025896,595.7764697427659,0.0,0.09237209637833786,0.09237209636731755,0.09237209636731755,0.37115903931723515,0.37115903931723515,0.5,10.095704864716822,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,27411.944567858525,20801.919502554036,0.7588633287601574,0.999888591193186,0.6156741083033737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511250674459573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.60284279377,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6963499592215,260.6963499592215,-12.453650040778484,244.9638898234186,276.4288100950274,124358.20862897985,124462.93915603918,-104.73052705935075,0.0,nan,276.4288100950274,3.2788100950274384,270.1358260407104,-3.0141739592895647,263.842841986396,-9.307158013603953,257.54985793204133,-15.600142067958643,251.2568738777352,-21.89312612226479,244.9638898234186,-28.186110176581366,1.0,1.0,26022.012520719443,26022.012520719443,275.64235042636767,2.492350426367693,275.64235042636767,275.64235042636767,76995.45911373956,76998.07979530476,-2.620681565196719,0.0,8546.071908451686,8546.071908451686,0.8848700083256368,3953.4153193254597,275.64235042636767,2.492350426367693,1.0,0.002,0.1261690574063545,0.0049225282684346346,0.0001948838310444063,0.00180511616951144,0.09744191552220315,0.09744191552220315,0.0,5.558461677046544e-13,0.9998619143927592,0.9998619143927592,0.0,0.09235934111029856,1.2755257018988883e-05,0.0,0.0,0.0,1600117.177514233,266.6325877400219,0.0,1.0,1284439.8664568327,2598.403781315195,,,,,,,,,,,,,,,,,,,3.0,15292.979387424813,1547.760656002957,0.37115903931723515,6.173730061729009,2.9282314850093925
2306.0,-29.940447530546496,5.053184290424434,35.044943820964946,24.501770291849994,5.0262017439263555,-26.44378260309907,-39.94571721469981,1.5295368164880552,-6.517485066504264,-6.517485066520357,40.08951284425886,41300.4021328403,25774.079902504447,25774.079902504447,67074.48203534476,77004.94312194826,76997.79315584405,25774.079902504447,102771.87305834849,102771.87305834849,102771.87305834849,130183.81018764543,125638.03203685922,4545.778150786202,0.0,90830.49502387262,55126.26107358736,39671.37105587251,27411.937129296944,67083.30818516944,20801.908491331596,1547.7622872514753,0.0,0.878624733828598,2.7269795513332986,0.001494314320929203,1.0,1.0,-6.517485066504264,334160.613596993,1558396.385361347,4.66361480662355,1558396.385361347,4.66361480662355,0.7588631329924956,0.09237189110161753,3.933747395894317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933747395894317,1.2845800899947186,1.2848818674966618,3.0622827074258097,6488.609593183213,15292.958791902842,6454.822019583783,0.0003236405007907089,23090.06804012711,2354.531673928111,19293.894973225477,1967.4297515691371,0.8355928159109602,0.8355928159109602,35549.15679904809,35405.22815468563,1.0050840551897766,0.8,4290.406616816033,4273.035954225843,1.0050840551897766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.314626918522,4632.441516551485,6.192246913728797,5.053184290424434,-3.7048665997834163,8.75805089020785,2.928260062742056,3.5,0.836645732212016,0.6,0.00023491084305675257,1.0001169305199082,0.00023488337802124272,198.87303891422854,0.0,5.496422860679381e-06,15.576862387165367,0.05762222946536722,7.934145702408452e-05,0.00015556938603266806,0.0006119706671868857,0.09237189109964469,0.09237189109964469,0.09237189109964469,0.09235922387263026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487351.8549068874,595.7759179095973,0.0,0.09237189109964469,0.09237189110161753,0.09237189110161753,0.3711584280889734,0.3711584280889734,0.5,10.095324847663022,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,27411.937129296944,20801.908491331596,0.7588631329924956,0.9998684300154023,0.6156583992375447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451131839383293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.55116947685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69571853148847,260.69571853148847,-12.45428146851151,244.96279802519277,276.42863903778664,124361.15950270371,124466.72813492938,-105.56863222565674,0.0,nan,276.42863903778664,3.278639037786661,270.1354708352717,-3.0145291647282875,263.84230263275924,-9.307697367240735,257.54913443021337,-15.600865569786606,251.25596622770718,-21.8940337722928,244.96279802519277,-28.18720197480721,1.0,1.0,26022.012520719443,26022.012520719443,275.64224407929885,2.492244079298871,275.64224407929885,275.64224407929885,76995.02676699604,76997.79315584405,-2.7663888480019523,0.0,8546.071908451686,8546.071908451686,0.8848699571110705,3953.4161328737887,275.64224407929885,2.492244079298871,1.0,0.002,0.12618179156060683,0.004922461349987902,0.00019490347136721348,0.0018050965285189185,0.09745173568360674,0.09745173568360674,0.0,-1.138681163248556e-13,0.9998621425422941,0.9998621425422941,0.0,0.09235915694754677,1.2734154070754519e-05,0.0,0.0,0.0,1600117.092154123,266.6325149334957,0.0,1.0,1284440.1149759288,2598.402775514215,,,,,,,,,,,,,,,,,,,3.0,15292.958791902842,1547.7622872514753,0.3711584280889734,6.173730061729009,2.928260062742056
2307.0,-29.941527291635666,5.052984712515967,35.0449295494106,24.501699080597632,5.026181990342604,-26.444756363780144,-39.946657000668324,1.5294110618473253,-6.517534073597972,-6.51753407361049,40.08947576951195,41299.605540432225,25773.94934675954,25773.94934675954,67073.55488719177,77004.66056925873,76997.45867306206,25773.94934675954,102771.4080198216,102771.4080198216,102771.4080198216,130183.28308335331,125637.68640288358,4545.596680469725,0.0,90830.61738098858,55125.85728597865,39671.95566112214,27411.87506353171,67083.83072465385,20801.85939584746,1547.7607489417292,0.0,0.8786246094744603,2.7269745702979007,0.001494314320929203,1.0,1.0,-6.517534073597972,334159.9670882081,1558394.7838045661,4.663619036666942,1558394.7838045661,4.663619036666942,0.758863060175037,0.09237166076559977,3.9337435526837146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337435526837146,1.2845807348109965,1.2848824771815297,3.0622781784614697,6488.599996851238,15292.938298017258,6454.818881725563,0.0003236423143773009,23090.121703287263,2354.537146047556,19293.885593957275,1967.4287951499518,0.8355904677284776,0.8355904677284776,35549.129014262566,35405.22815468563,1.005083073238139,0.8,4290.4032634867735,4273.035954225843,1.005083073238139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.338882762018,4632.441516551485,6.192179462729528,5.052984712515967,-3.7049367534361637,8.75792146595213,2.9282885034704074,3.5,0.8366538581344021,0.6,0.00023488337802124272,1.0001123342274705,0.00023485699554208248,198.8739302743115,0.0,5.462055075730552e-06,15.479464084620384,0.057627691520442954,7.933302334427381e-05,0.0001555503546769689,0.0006118952048281915,0.09237166076785049,0.09237166076785049,0.09237166076785049,0.09235895030467739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487353.51354719984,595.7753769387814,0.0,0.09237166076785049,0.09237166076559977,0.09237166076559977,0.37115781587645025,0.37115781587645025,0.5,10.094943532430506,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27411.87506353171,20801.85939584746,0.758863060175037,0.9998468209499805,0.6156417290769636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511385697329355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.45377117431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69510195292213,260.69510195292213,-12.454898047077847,244.9617180519615,276.4284858538788,124366.05085262084,124469.13684802096,-103.08599540011075,0.0,nan,276.4284858538788,3.2784858538788058,270.1351322935157,-3.0148677064842673,263.84177873311233,-9.308221266887642,257.5484251727199,-15.601574827280103,251.25507161234475,-21.894928387655227,244.9617180519615,-28.18828194803848,1.0,1.0,26022.012520719443,26022.012520719443,275.64215593343414,2.4921559334341623,275.64215593343414,275.64215593343414,76995.03194261703,76997.45867306206,-2.426730445033172,0.0,8546.071908451686,8546.071908451686,0.8848702002588793,3953.4122704471333,275.64215593343414,2.4921559334341623,1.0,0.002,0.12619456480308908,0.0049223986082530475,0.00019492318159543794,0.0018050768178529786,0.09746159079771896,0.09746159079771896,0.0,-5.515835184433104e-13,0.999861719025716,0.999861719025716,0.0,0.09235888752235287,1.277324324690132e-05,0.0,0.0,0.0,1600117.034696993,266.632465926402,0.0,1.0,1284440.2822575571,2598.4020984960366,,,,,,,,,,,,,,,,,,,3.0,15292.938298017258,1547.7607489417292,0.37115781587645025,6.173730061729009,2.9282885034704074
