time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2308.0,-29.94264736500635,5.052785514852199,35.044915705402225,24.501453281287127,5.025992708152888,-26.445783357690065,-39.94764945292843,1.5291287008453918,-6.517620849525542,-6.517620849525124,40.089459565366134,41298.91966061539,25773.90371994373,25773.90371994373,67072.82338055913,77004.48376353427,76997.30399966199,25773.90371994373,102771.20771960572,102771.20771960572,102771.20771960572,130183.139584841,125637.71990041586,4545.419684425145,0.0,90830.81698104776,55125.558793772994,39672.50909697195,27411.931865235285,67084.44096220724,20801.893993144986,1547.7657770184553,0.0,0.8786242013793197,2.726965750490891,0.001494314320929203,1.0,1.0,-6.517620849525542,334158.82232981274,1558394.0838176433,4.6636329184794585,1558394.0838176433,4.6636329184794585,0.7588627498205127,0.09237147909436016,3.9337461287919124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337461287919124,1.2845821097877546,1.2848838185890386,3.062276906099733,6488.597300869396,15292.918651885753,6454.8112955645365,0.0003236423663746041,23090.157322618757,2354.540778208538,19293.8629184143,1967.426482888071,0.8355881966864874,0.8355881966864874,35549.14763843477,35405.22815468563,1.0050837314413772,0.8,4290.4055112270535,4273.035954225843,1.0050837314413772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.36313318378,4632.441516551485,6.192132424599231,5.052785514852199,-3.7050354063910724,8.757820921243272,2.9283169379520606,3.5,0.8366619822720173,0.6,0.00023485699554208248,1.000116529457593,0.00023482963097255845,198.87485492027093,0.0,5.246787320977877e-06,14.869395267651303,0.057632938307763934,7.9324117934621e-05,0.00015553287760746148,0.0006118268551882179,0.09237147909742438,0.09237147909742438,0.09237147909742438,0.092358908729288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487355.25282043254,595.7748107799162,0.0,0.09237147909742438,0.09237147909436016,0.09237147909436016,0.37115719483963855,0.37115719483963855,0.5,10.094566422378735,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27411.931865235285,20801.893993144986,0.7588627498205127,0.9998268215180528,0.6156259047292589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511450355393576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.84370235734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6944784472225,260.6944784472225,-12.455521552777498,244.96063924954163,276.42831764489995,124368.86507923492,124473.10922385137,-104.24414461643806,0.0,nan,276.42831764489995,3.278317644899971,270.13478196584515,-3.0152180341548274,263.8412462867569,-9.30875371324305,257.547710607678,-15.60228939232195,251.25417492861317,-21.89582507138681,244.96063924954163,-28.18936075045835,1.0,1.0,26022.012520719443,26022.012520719443,275.6420510587483,2.4920510587483022,275.6420510587483,275.6420510587483,76994.57519240248,76997.30399966199,-2.728807259511086,0.0,8546.071908451686,8546.071908451686,0.884870037276646,3953.414859435872,275.6420510587483,2.4920510587483022,1.0,0.002,0.1262072042007523,0.004922329546554481,0.0001949426699470914,0.0018050573305275594,0.0974713349735457,0.0974713349735457,0.0,4.74650700688084e-13,0.9998631677543628,0.9998631677543628,0.0,0.09235883969744285,1.2639396917311752e-05,0.0,0.0,0.0,1600116.9329586623,266.63237915047443,0.0,1.0,1284440.5784598463,2598.4008997139,,,,,,,,,,,,,,,,,,,3.0,15292.918651885753,1547.7657770184553,0.37115719483963855,6.173730061729009,2.9283169379520606
2309.0,-29.94376349838843,5.052587381869549,35.04490149505491,24.501350602973275,5.025943549839977,-26.44679279356719,-39.94862461751325,1.5289728448454345,-6.517670394942968,-6.5176703949193655,40.08942130484417,41298.12108377606,25773.775956455444,25773.775956455444,67071.8970402315,77004.20816525014,76996.94951633838,25773.775956455444,102770.72547279383,102770.72547279383,102770.72547279383,130182.58970475473,125637.35043861682,4545.2392661379145,0.0,90830.9517762243,55125.16950070644,39673.09141724207,27411.86423196091,67084.95564920298,20801.840860745408,1547.763981888234,0.0,0.8786240786172241,2.7269607147609003,0.001494314320929203,1.0,1.0,-6.517670394942968,334158.168722138,1558392.4310396535,4.663637094371023,1558392.4310396535,4.663637094371023,0.7588626838626855,0.09237124862376249,3.9337430616044733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337430616044733,1.2845828951726044,1.2848845690044632,3.0622726461540744,6488.588274555726,15292.89816217284,6454.807758384593,0.000323644032208697,23090.209592686686,2354.54610827211,19293.85234554674,1967.4254047556242,0.8355858472440043,0.8355858472440043,35549.12546396717,35405.22815468563,1.0050829477659453,0.8,4290.4028350037315,4273.035954225843,1.0050829477659453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.387197656492,4632.441516551485,6.192065930571426,5.052587381869549,-3.705105739063426,8.757693120932975,2.9283451545110175,3.5,0.836670044146005,0.6,0.00023482963097255845,1.0001161205911577,0.00023480236558306173,198.87577632121918,0.0,5.442124794046989e-06,15.422981666329166,0.05763838043255798,7.931536854979879e-05,0.00015551426242275967,0.0006117531507860681,0.09237124862917472,0.09237124862917472,0.09237124862917472,0.09235861815146457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487356.89415749913,595.7742753741377,0.0,0.09237124862917472,0.09237124862376249,0.09237124862376249,0.37115658703202553,0.37115658703202553,0.5,10.094187508257125,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,27411.86423196091,20801.840860745408,0.7588626838626855,0.9998053422135394,0.6156092775812503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451151742801203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.397288756016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69386237057574,260.69386237057574,-12.456137629424234,244.95956335944086,276.4281613817186,124373.18547353664,124476.18754982603,-103.00207628942161,0.0,nan,276.4281613817186,3.2781613817186326,270.13444177726063,-3.015558222739344,263.8407221728057,-9.30927782719425,257.547002568333,-15.60299743166695,251.25328296389566,-21.89671703610432,244.95956335944086,-28.190436640559113,1.0,1.0,26022.012520719443,26022.012520719443,275.6419600342596,2.491960034259648,275.6419600342596,275.6419600342596,76994.49127560483,76996.94951633838,-2.458240733554703,0.0,8546.071908451686,8546.071908451686,0.8848702313279108,3953.4117769124955,275.6419600342596,2.491960034259648,1.0,0.002,0.1262198971678567,0.004922267045675325,0.00019496225595490792,0.0018050377442177259,0.09748112797745397,0.09748112797745397,0.0,1.7263360879704592e-13,0.9998625874682003,0.9998625874682003,0.0,0.0923585556566236,1.2692967138887367e-05,0.0,0.0,0.0,1600116.8748702935,266.632329605057,0.0,1.0,1284440.7475788658,2598.400215260177,,,,,,,,,,,,,,,,,,,3.0,15292.89816217284,1547.763981888234,0.37115658703202553,6.173730061729009,2.9283451545110175
2310.0,-29.94487678857458,5.052389843909753,35.044887631861265,24.501211777701997,5.025856149712274,-26.447803494759707,-39.94960372857747,1.5287828555565917,-6.517744683576723,-6.517744683562739,40.08940290282821,41297.36071501271,25773.704553025997,25773.704553025997,67071.06526803871,77003.95997322894,76996.79946351376,25773.704553025997,102770.50401653975,102770.50401653975,102770.50401653975,130182.4055282193,125637.34282162644,4545.062706592853,0.0,90831.10116657904,55124.80590459049,39673.6614022095,27411.901511679556,67085.56291388907,20801.862094660657,1547.7677807890154,0.0,0.8786237464612431,2.7269531641772504,0.001494314320929203,1.0,1.0,-6.517744683576723,334157.1887015742,1558391.6361096045,4.663648393036241,1558391.6361096045,4.663648393036241,0.7588624264463186,0.09237105825552186,3.9337409707575364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337409707575364,1.2845838399839125,1.2848854790111504,3.0622687662074286,6488.580053414365,15292.877714055252,6454.803674440719,0.0003236454905720588,23090.259842169355,2354.5512322933273,19293.8401383652,1967.4241599695313,0.8355835001531332,0.8355835001531332,35549.11034802637,35405.22815468563,1.0050824135483898,0.8,4290.401010669815,4273.035954225843,1.0050824135483898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.411252810977,4632.441516551485,6.1920129914170285,5.052389843909753,-3.7051946619734895,8.757584505883242,2.928373360252672,3.5,0.8366781029293348,0.6,0.00023480236558306173,1.0001158258302405,0.0002347751725537808,198.87669538252246,0.0,5.422425502860581e-06,15.367153875106887,0.05764380285806084,7.93065846539107e-05,0.00015549578092915103,0.0006116801242209398,0.09237105826124893,0.09237105826124893,0.09237105826124893,0.09235855419613637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487358.6132265204,595.773715673637,0.0,0.09237105826124893,0.09237105825552186,0.09237105825552186,0.37115596839942727,0.37115596839942727,0.5,10.093812386028597,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,27411.901511679556,20801.862094660657,0.7588624264463186,0.9997838932071128,0.6155923707165124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511584265283548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.341460964795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69324915422504,260.69324915422504,-12.456750845774934,244.95848999560326,276.4280083128537,124377.00863155005,124479.53249904733,-102.52386749727059,0.0,nan,276.4280083128537,3.2780083128537285,270.1341046493971,-3.015895350602875,263.84020098596187,-9.309799014038106,257.54629732248384,-15.60370267751614,251.25239365905063,-21.897606340949352,244.95848999560326,-28.19151000439672,1.0,1.0,26022.012520719443,26022.012520719443,275.64186818751165,2.4918681875116704,275.64186818751165,275.64186818751165,76994.29751902871,76996.79946351376,-2.5019444850477157,0.0,8546.071908451686,8546.071908451686,0.8848703636091806,3953.409675611324,275.64186818751165,2.4918681875116704,1.0,0.002,0.12623246773261979,0.0049222005485286624,0.00019498164297745762,0.001805018356991539,0.09749082148872881,0.09749082148872881,0.0,-3.100341164352649e-14,0.9998639123015826,0.9998639123015826,0.0,0.09235848769080349,1.257056471837742e-05,0.0,0.0,0.0,1600116.78777225,266.63225531642325,0.0,1.0,1284441.001156644,2598.3991889878625,,,,,,,,,,,,,,,,,,,3.0,15292.877714055252,1547.7677807890154,0.37115596839942727,6.173730061729009,2.928373360252672
2311.0,-29.94598668456327,5.052193015179317,35.044873908744286,24.501058703195326,5.025758792577917,-26.448812136888424,-39.950578718539305,1.5285842444538493,-6.517812600454647,-6.517812600447424,40.089379218982685,41296.61399278033,25773.619445244636,25773.619445244636,67070.23343802497,77003.72463057833,76996.59234605849,25773.619445244636,102770.21179130313,102770.21179130313,102770.21179130313,130182.12142253222,125637.23479099454,4544.88663153768,0.0,90831.26346231955,55124.455861190196,39674.2306679215,27411.9096312291,67086.1402991506,20801.86266022051,1547.7700305949545,0.0,0.8786234688649406,2.726946261223529,0.001494314320929203,1.0,1.0,-6.517812600454647,334156.29273960186,1558390.6130155374,4.663657835795854,1558390.6130155374,4.663657835795854,0.758862222299242,0.09237085986743891,3.933740397323062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933740397323062,1.284584824968628,1.2848864292935833,3.0622659717462652,6488.574132286485,15292.857285691909,6454.797980893743,0.00032364635307947334,23090.30446547283,2354.55578260393,19293.82311997228,1967.422424576413,0.8355811483050183,0.8355811483050184,35549.10620233689,35405.22815468563,1.0050822670341912,0.8,4290.400510329015,4273.035954225843,1.0050822670341912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.43517932995,4632.441516551485,6.191956951842203,5.052193015179317,-3.705278671964715,8.757471687144033,2.9284014152712494,3.5,0.8366861186489284,0.6,0.0002347751725537808,1.0001154737314593,0.00023474806531872562,198.87761164924626,0.0,5.40805980082931e-06,15.326441475550265,0.05764921091786167,7.929783862330393e-05,0.00015547733393047686,0.0006116074693504044,0.092370859877441,0.092370859877441,0.092370859877441,0.09235842547173652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487360.29668470274,595.7731672891367,0.0,0.092370859877441,0.09237085986743891,0.09237085986743891,0.37115536136180866,0.37115536136180866,0.5,10.09343935447765,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,27411.9096312291,20801.86266022051,0.758862222299242,0.9997628890102381,0.6155759417463937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511650932881865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.300748565234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69263768146953,260.69263768146953,-12.457362318530443,244.95741919446854,276.42785616847567,124380.73893196284,124482.9712865668,-102.23235460393657,0.0,nan,276.42785616847567,3.2778561684756937,270.13376877367625,-3.0162312263237254,263.83968137889275,-9.310318621107228,257.54559398404274,-15.604406015957238,251.25150658926142,-21.898493410738553,244.95741919446854,-28.192580805531435,1.0,1.0,26022.012520719443,26022.012520719443,275.6417760352288,2.4917760352288383,275.6417760352288,275.6417760352288,76994.07633059855,76996.59234605849,-2.5160154599434463,0.0,8546.071908451686,8546.071908451686,0.8848703998885634,3953.409099309677,275.6417760352288,2.4917760352288383,1.0,0.002,0.12624496714349465,0.004922135515196822,0.00019500092264184308,0.001804999077780203,0.09750046132092154,0.09750046132092154,0.0,4.2204607864082533e-13,0.9998646823194025,0.9998646823194025,0.0,0.09235836045692686,1.2499410512057693e-05,0.0,0.0,0.0,1600116.7081445614,266.63218739954533,0.0,1.0,1284441.232984899,2598.398250740066,,,,,,,,,,,,,,,,,,,3.0,15292.857285691909,1547.7700305949545,0.37115536136180866,6.173730061729009,2.9284014152712494
2312.0,-29.947093031728897,5.051996923310874,35.0448602635855,24.50090608270841,5.025657446684275,-26.449817983811283,-39.951549482624955,1.5283823986040226,-6.5178786669955,-6.51787866699465,40.08935402259119,41295.85595357411,25773.531021788513,25773.531021788513,67069.38697536262,77003.48948225437,76996.36738633049,25773.531021788513,102769.898408119,102769.898408119,102769.898408119,130181.80827289831,125637.09709266399,4544.711180234324,0.0,90831.41988297921,55124.08839099058,39674.812768876254,27411.90986477932,67086.72263365558,20801.857633539286,1547.7718604857087,0.0,0.8786232070312702,2.726939546348173,0.001494314320929203,1.0,1.0,-6.5178786669955,334155.42118916544,1558389.5245841502,4.6636667423747875,1558389.5245841502,4.6636667423747875,0.7588620324579033,0.09237065967296405,3.9337389448110693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337389448110693,1.2845858249055486,1.2848873946418937,3.0622624573179484,6488.5666856346015,15292.836888215983,6454.79337611572,0.0003236476121907008,23090.35275530763,2354.560706796677,19293.809355982616,1967.4210210400715,0.8355788047260417,0.8355788047260417,35549.09570128704,35405.22815468563,1.0050818959130956,0.8,4290.399242963547,4273.035954225843,1.0050818959130956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.459007442875,4632.441516551485,6.191900262730029,5.051996923310874,-3.705361165389855,8.757358088700729,2.9284293550107505,3.5,0.836694101431643,0.6,0.00023474806531872562,1.0001151055347932,0.0002347210476270113,198.87852499367096,0.0,5.391022166191149e-06,15.278156818985716,0.05765460194002786,7.928913138630542e-05,0.0001554589339324202,0.0006115348627287724,0.0923706596817712,0.0923706596817712,0.0923706596817712,0.09235827971655898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487361.9649611625,595.7726237647582,0.0,0.0923706596817712,0.09237065967296405,0.09237065967296405,0.3711547591342189,0.3711547591342189,0.5,10.093067955845916,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,27411.90986477932,20801.857633539286,0.7588620324579033,0.9997415933047196,0.6155592989551871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511717397806234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.25246390867,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6920275953158,260.6920275953158,-12.457972404684199,244.95635106677284,276.427704123853,124384.38475959095,124486.38529085468,-102.00053126372964,0.0,nan,276.427704123853,3.2777041238530273,270.13343351246294,-3.016566487537034,263.83916290102405,-9.310837098975924,257.54489228959386,-15.605107710406116,251.250621678188,-21.89937832181198,244.95635106677284,-28.193648933227138,1.0,1.0,26022.012520719443,26022.012520719443,275.64168364550875,2.491683645508772,275.64168364550875,275.64168364550875,76993.84519446219,76996.36738633049,-2.5221918682946125,0.0,8546.071908451686,8546.071908451686,0.8848704917843923,3953.407639535125,275.64168364550875,2.491683645508772,1.0,0.002,0.12625741155594503,0.00492207104962238,0.00019502011809067413,0.0018049798821840551,0.09751005904533706,0.09751005904533706,0.0,2.7472902425218493e-13,0.9998652774340532,0.9998652774340532,0.0,0.09235821526067471,1.2444412289342255e-05,0.0,0.0,0.0,1600116.6306861974,266.6321213330045,0.0,1.0,1284441.458497101,2598.397338054858,,,,,,,,,,,,,,,,,,,3.0,15292.836888215983,1547.7718604857087,0.3711547591342189,6.173730061729009,2.9284293550107505
2313.0,-29.948196006846718,5.051801579901213,35.044846672004326,24.50075290342795,5.025558544806411,-26.45082055166751,-39.95251972284166,1.528183089364529,-6.517943704553716,-6.517943704550133,40.08932827850027,41295.11756928696,25773.441206692674,25773.441206692674,67068.55877597963,77003.2566071042,76996.13630189007,25773.441206692674,102769.57750858275,102769.57750858275,102769.57750858275,130181.48431512076,125636.94796604344,4544.536349077314,0.0,90831.58071179585,55123.74275778299,39675.37550445873,27411.90680653801,67087.28231099674,20801.850291310177,1547.773508304782,0.0,0.8786229528479548,2.7269329360693946,0.001494314320929203,1.0,1.0,-6.517943704553716,334154.56321482453,1558388.4124938583,4.663675388721196,1558388.4124938583,4.663675388721196,0.7588618492730587,0.09237045905906596,3.933738203227125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933738203227125,1.284586812796108,1.2848883480559932,3.0622595250411426,6488.560472491914,15292.816524838281,6454.7879194255265,0.00032364855249723747,23090.397992749047,2354.5653197319216,19293.793045570466,1967.4193578409006,0.835576461333806,0.835576461333806,35549.090339947215,35405.22815468563,1.0050817064362119,0.8,4290.398595906628,4273.035954225843,1.0050817064362119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.4827452680665,4632.441516551485,6.191843374243908,5.051801579901213,-3.7054427559432392,8.757244335844451,2.928457188989069,3.5,0.8367020539968769,0.6,0.0002347210476270113,1.0001147557214207,0.00023469411513451585,198.87943556166405,0.0,5.37323867687829e-06,15.227758410273074,0.05765997517870474,7.92804297313033e-05,0.00015544061789570798,0.0006114626969495764,0.09237045906747657,0.09237045906747657,0.09237045906747657,0.0923581274431546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487363.6236017344,595.7720833450838,0.0,0.09237045906747657,0.09237045905906596,0.09237045905906596,0.37115415990117623,0.37115415990117623,0.5,10.092698007295617,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,27411.90680653801,20801.850291310177,0.7588618492730587,0.9997209078327198,0.6155431573134091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511783650791625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.20206549996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6914191723558,260.6914191723558,-12.458580827644198,244.95528573113114,276.42755261358394,124388.07289689872,124489.79535484007,-101.72245794132313,0.0,nan,276.42755261358394,3.277552613583964,270.13309923710386,-3.016900762896114,263.8386458606226,-9.311354139377386,257.5441924840824,-15.605807515917604,251.24973910761082,-21.900260892389156,244.95528573113114,-28.194714268868836,1.0,1.0,26022.012520719443,26022.012520719443,275.6415915681105,2.4915915681105503,275.6415915681105,275.6415915681105,76993.62101218243,76996.13630189007,-2.515289707647753,0.0,8546.071908451686,8546.071908451686,0.8848705387020553,3953.4068942432605,275.6415915681105,2.4915915681105503,1.0,0.002,0.12626980723881054,0.004922006977450092,0.00019503923867794556,0.0018049607615261843,0.09751961933897278,0.09751961933897278,0.0,2.0412968190774983e-13,0.9998658046848264,0.9998658046848264,0.0,0.09235806337619981,1.239568286615755e-05,0.0,0.0,0.0,1600116.5544341821,266.63205629544626,0.0,1.0,1284441.6804968843,2598.3964395854587,,,,,,,,,,,,,,,,,,,3.0,15292.816524838281,1547.773508304782,0.37115415990117623,6.173730061729009,2.928457188989069
2314.0,-29.949295501776987,5.051606972088978,35.04483314202702,24.50059982892128,5.025458014870526,-26.451820150074354,-39.95348573718218,1.527982662705958,-6.518009028294159,-6.51800902824391,40.08930287320454,41294.373593126445,25773.352935045663,25773.352935045663,67067.7265281721,77003.02469272428,76995.90780914099,25773.352935045663,102769.26074418666,102769.26074418666,102769.26074418666,130181.16595813495,125636.80369689166,4544.362261243297,0.0,90831.73944273584,55123.38844442063,39675.94555368357,27411.9052139483,67087.85076763187,20801.843996325144,1547.7752319062909,0.0,0.8786226958276074,2.72692629671633,0.001494314320929203,1.0,1.0,-6.518009028294159,334153.7014669065,1558387.3150385485,4.663684131575859,1558387.3150385485,4.663684131575859,0.7588616637175702,0.09237025984711314,3.9337371653436333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337371653436333,1.2845878057380378,1.284889306632047,3.062256350069875,6488.553745108784,15292.796192135696,6454.782839506346,0.0003236496271403649,23090.444436137408,2354.5700556395313,19293.777861352086,1967.4178094815343,0.8355741230842921,0.8355741230842921,35549.082836486006,35405.22815468563,1.0050814412539202,0.8,4290.397690318351,4273.035954225843,1.0050814412539202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.506396837436,4632.441516551485,6.191786985511323,5.051606972088978,-3.7055244396132307,8.757131411702208,2.928484921932673,3.5,0.8367099776950494,0.6,0.00023469411513451585,1.0001143946468172,0.00023466727045499258,198.88034326388183,0.0,5.356318905762024e-06,15.179807778929575,0.0576653314976105,7.927176685340385e-05,0.00015542234828111202,0.0006113906677583925,0.09237025985731635,0.09237025985731635,0.09237025985731635,0.09235797840845979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487365.2766237827,595.7715447676901,0.0,0.09237025985731635,0.09237025984711314,0.09237025984711314,0.37115356294513974,0.37115356294513974,0.5,10.092329564522792,-5.0249582272954285e-11,-5.0249582272954285e-11,-5.0249582272954285e-11,-5.0249582272954285e-11,-5.0249582272954285e-11,-5.0249582272954285e-11,27411.9052139483,20801.843996325144,0.7588616637175702,0.9997000315373127,0.6155268520399508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511849702418718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.154114868616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69081227856395,260.69081227856395,-12.459187721436024,244.9542232662037,276.4274012909302,124391.72228037553,124493.18907234381,-101.46679196830667,0.0,nan,276.4274012909302,3.277401290930243,270.13276568599355,-3.01723431400643,263.8381300810509,-9.311869918949071,257.5434944760611,-15.606505523938893,251.24885887114408,-21.901141128855897,244.9542232662037,-28.195776733796265,1.0,1.0,26022.012520719443,26022.012520719443,275.64149950783514,2.491499507835158,275.64149950783514,275.64149950783514,76993.39296833794,76995.90780914099,-2.5148408030509017,0.0,8546.071908451686,8546.071908451686,0.884870604365648,3953.4058511703515,275.64149950783514,2.491499507835158,1.0,0.002,0.12628215256812347,0.004921943066364634,0.00019505828136813844,0.0018049417190924455,0.09752914068406922,0.09752914068406922,0.0,4.605838280213881e-13,0.9998663495255374,0.9998663495255374,0.0,0.09235791451805835,1.2345329054797134e-05,0.0,0.0,0.0,1600116.4778465773,266.6319909717058,0.0,1.0,1284441.9034734461,2598.395537163323,,,,,,,,,,,,,,,,,,,3.0,15292.796192135696,1547.7752319062909,0.37115356294513974,6.173730061729009,2.928484921932673
2315.0,-29.95039150394031,5.051413099862856,35.044819660477785,24.500446824263804,5.025355783866082,-26.452816775100345,-39.95444749072192,1.527781054524387,-6.518073954286194,-6.518073954278082,40.08927721086066,41293.62389598019,25773.264664655184,25773.264664655184,67066.88856063537,77002.7937124652,76995.67559950835,25773.264664655184,102768.94026416354,102768.94026416354,102768.94026416354,130180.84226886538,125636.65346706173,4544.188801803659,0.0,90831.89595505802,55123.025254811364,39676.52300027406,27411.902004701846,67088.4250049759,20801.83656073526,1547.7768680454933,0.0,0.8786224419364245,2.7269196978022023,0.001494314320929203,1.0,1.0,-6.518073954286194,334152.8449678069,1558386.2064801366,4.663692767991472,1558386.2064801366,4.663692767991472,0.7588614813071786,0.09237006084998194,3.9337358144189247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337358144189247,1.28458880402576,1.2848902706679037,3.062252918670184,6488.546474384595,15292.775892387033,6454.77815794546,0.0003236508437436419,23090.492153061714,2354.5749214116663,19293.76386785331,1967.4163825417766,0.8355717903264799,0.8355717903264799,35549.07306986785,35405.22815468563,1.0050810960886751,0.8,4290.396511591009,4273.035954225843,1.0050810960886751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.5299599069685,4632.441516551485,6.1917307293642185,5.051413099862856,-3.7056057002546416,8.757018800117498,2.9285125512091508,3.5,0.8367178717740431,0.6,0.00023466727045499258,1.0001140322536768,0.00023464051386839227,198.88124808986984,0.0,5.338879078396696e-06,15.130383308176238,0.057670670376688896,7.92631430541872e-05,0.0001554041274008054,0.0006113187816650695,0.09237006085545427,0.09237006085545427,0.09237006085545427,0.09235782585289823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487366.92169464903,595.7710087616376,0.0,0.09237006085545427,0.09237006084998194,0.09237006084998194,0.37115296850323437,0.37115296850323437,0.5,10.091962513829746,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,27411.902004701846,20801.83656073526,0.7588614813071786,0.9996789842012399,0.6155104087317219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451191554620623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.104690397864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69020679879844,260.69020679879844,-12.459793201201535,244.95316373789024,276.4272498597166,124395.33365271521,124496.56403076077,-101.23037804554427,0.0,nan,276.4272498597166,3.277249859716619,270.13243263535713,-3.0175673646428436,263.83761541098823,-9.312384589011742,257.5427981865837,-15.607201813416282,251.24798096225456,-21.90201903774542,244.95316373789024,-28.19683626210974,1.0,1.0,26022.012520719443,26022.012520719443,275.6414074102963,2.491407410296347,275.6414074102963,275.6414074102963,76993.16089552577,76995.67559950835,-2.514703982582432,0.0,8546.071908451686,8546.071908451686,0.8848706898343603,3953.4044934910194,275.6414074102963,2.491407410296347,1.0,0.002,0.12629445122763797,0.004921879422227128,0.00019507725212547674,0.0018049227476934098,0.09753862606273836,0.09753862606273836,0.0,-1.8111337082848955e-13,0.99986685447714,0.99986685447714,0.0,0.09235776218993345,1.2298660048484022e-05,0.0,0.0,0.0,1600116.4017252459,266.6319260457138,0.0,1.0,1284442.1250922412,2598.394640236722,,,,,,,,,,,,,,,,,,,3.0,15292.775892387033,1547.7768680454933,0.37115296850323437,6.173730061729009,2.9285125512091508
2316.0,-29.95148307650014,5.05121967862682,35.04480604292489,24.500221385993086,5.025179527900057,-26.45381681606657,-39.95541724199427,1.5275132673366512,-6.518154093760188,-6.5181540937893825,40.089246322848105,41292.95180541201,25773.21054746295,25773.21054746295,67066.16235287496,77002.61800519856,76995.32306386551,25773.21054746295,102768.53361132846,102768.53361132846,102768.53361132846,130180.42284583357,125636.40778920158,4544.015056631993,0.0,90832.08553895916,55122.71721684965,39677.07591345501,27411.889234505114,67088.96514796012,20801.82128662261,1547.7784134239523,0.0,0.878622125559638,2.726911552645484,0.001494314320929203,1.0,1.0,-6.518154093760188,334151.7877759033,1558384.8721845471,4.663703529934928,1558384.8721845471,4.663703529934928,0.758861277625404,0.09236986197290112,3.9337369719794264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337369719794264,1.2845901116337477,1.2848915442097242,3.0622507026591395,6488.541778923106,15292.755625960302,6454.77167955521,0.00032365139354392205,23090.53355269281,2354.57914299917,19293.744503511316,1967.4144079284279,0.8355694535807418,0.8355694535807418,35549.08143854406,35405.22815468563,1.0050813918487955,0.8,4290.397521601569,4273.035954225843,1.0050813918487955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.553435520316,4632.441516551485,6.191682808809713,5.05121967862682,-3.7056984225316834,8.756918101158504,2.9285400780410855,3.5,0.8367257365831673,0.6,0.00023464051386839227,1.0001135723720356,0.00023461386821486664,198.88214926612608,0.0,5.321383337694719e-06,15.080800379026833,0.05767599176002659,7.925444841949942e-05,0.00015538606544889287,0.0006112479105867248,0.09236986197582121,0.09236986197582121,0.09236986197582121,0.09235760894327502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487368.5441066089,595.7704798642928,0.0,0.09236986197582121,0.09236986197290112,0.09236986197290112,0.3711523761339272,0.3711523761339272,0.5,10.091594922908403,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,27411.889234505114,20801.82128662261,0.758861277625404,0.9996601110922658,0.6154954352678303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511981181395417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.05510746872,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.689596149138,260.689596149138,-12.460403850861951,244.95210670440423,276.4270855938846,124398.19484910645,124500.2895865666,-102.09473746017717,0.0,nan,276.4270855938846,3.2770855938846353,270.13208981600184,-3.01791018399814,263.8370940380886,-9.312905961911383,257.5420982601477,-15.607901739852252,251.24710248230124,-21.902897517698733,244.95210670440423,-28.197893295595748,1.0,1.0,26022.012520719443,26022.012520719443,275.6412860195942,2.491286019594213,275.6412860195942,275.6412860195942,76992.81319500512,76995.32306386551,-2.50986886039027,0.0,8546.071908451686,8546.071908451686,0.8848706165991871,3953.4056568393235,275.6412860195942,2.491286019594213,1.0,0.002,0.12630677075921237,0.004921812918688462,0.00019509624901690252,0.0018049037510524727,0.09754812450845125,0.09754812450845125,0.0,6.937506125126447e-14,0.9998666282348302,0.9998666282348302,0.0,0.0923575424413613,1.2319531539817498e-05,0.0,0.0,0.0,1600116.3077670527,266.6318459062398,0.0,1.0,1284442.3986407288,2598.393533143015,,,,,,,,,,,,,,,,,,,3.0,15292.755625960302,1547.7784134239523,0.3711523761339272,6.173730061729009,2.9285400780410855
2317.0,-29.952571616571916,5.0510273011891975,35.04479213070492,24.500108614470832,5.025119420532616,-26.454802512813142,-39.95636977544052,1.5273503167250708,-6.518201862649789,-6.518201862611863,40.0892105837209,41292.18599687519,25773.085290929415,25773.085290929415,67065.2712878046,77002.36035592559,76995.00146214195,25773.085290929415,102768.08675307137,102768.08675307137,102768.08675307137,130179.91649205745,125636.07699583583,4543.839496221629,0.0,90832.22565413117,55122.348314362054,39677.64148863235,27411.82973898608,67089.47122761843,20801.774171763667,1547.776958635956,0.0,0.8786220028283392,2.726906697555477,0.001494314320929203,1.0,1.0,-6.518201862649789,334151.15761475376,1558383.328332941,4.663707704791545,1558383.328332941,4.663707704791545,0.7588612059040569,0.09236963809232648,3.933734643329504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933734643329504,1.2845909287230373,1.284892327260199,3.062246942098431,6488.533810746219,15292.735411739888,6454.767530185442,0.00032365279377378505,23090.58284044573,2354.584168951246,19293.732100767407,1967.4131432005229,0.835567132890742,0.835567132890742,35549.06460338275,35405.22815468563,1.0050807968718762,0.8,4290.395489775951,4273.035954225843,1.0050807968718762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.576751506584,4632.441516551485,6.191618036016088,5.0510273011891975,-3.705766491610974,8.75679379280017,2.9285674178013195,3.5,0.8367335479432342,0.6,0.00023461386821486664,1.0001132578508745,0.00023458729936149853,198.88304794600185,0.0,5.299344841777466e-06,15.018343281597339,0.057681291104868374,7.924590901545772e-05,0.00015536795919940893,0.0006111763235661198,0.09236963809745559,0.09236963809745559,0.09236963809745559,0.09235734479685868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487370.1488894918,595.7699564590359,0.0,0.09236963809745559,0.09236963809232648,0.09236963809232648,0.37115177810284095,0.37115177810284095,0.5,10.091226123887092,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,27411.82973898608,20801.774171763667,0.7588612059040569,0.9996392885594265,0.6154793776326055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451204655187676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.992650371285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6889921042222,260.6889921042222,-12.461007895777755,244.95105329184116,276.4269309166108,124402.33252931951,124503.32302286867,-100.99049354918756,0.0,nan,276.4269309166108,3.2769309166108087,270.131755391677,-3.0182446083229593,263.83657986669414,-9.31342013330584,257.54140434171273,-15.608595658287243,251.2462288167977,-21.90377118320228,244.95105329184116,-28.198946708158815,1.0,1.0,26022.012520719443,26022.012520719443,275.64120061924615,2.4912006192461718,275.64120061924615,275.64120061924615,76992.6846853051,76995.00146214195,-2.3167768368584802,0.0,8546.071908451686,8546.071908451686,0.8848707639254618,3953.4033165461515,275.64120061924615,2.4912006192461718,1.0,0.002,0.12631912480148597,0.004921752172233565,0.0001951153121892881,0.0018048846878830466,0.09755765609464405,0.09755765609464405,0.0,7.23344995012809e-14,0.9998662542949427,0.9998662542949427,0.0,0.09235728404995394,1.235404237254665e-05,0.0,0.0,0.0,1600116.2517611703,266.6317981373502,0.0,1.0,1284442.5616952374,2598.3928732361146,,,,,,,,,,,,,,,,,,,3.0,15292.735411739888,1547.776958635956,0.37115177810284095,6.173730061729009,2.9285674178013195
2318.0,-29.953657159971613,5.050835570986147,35.04477851089846,24.499968392215692,5.025032926718999,-26.45578815124322,-39.95732223903758,1.5271639177554346,-6.518270372303164,-6.518270372266781,40.08919119818538,41291.446596207556,25773.00762220278,25773.00762220278,67064.45421841033,77002.1244739109,76994.84661168334,25773.00762220278,102767.85423388612,102767.85423388612,102767.85423388612,130179.71122736708,125636.04397739489,4543.667249972195,0.0,90832.38056777582,55121.998860034415,39678.20189749045,27411.856993480957,67090.05889097141,20801.78853003878,1547.78013643471,0.0,0.8786217056839551,2.7268997344469077,0.001494314320929203,1.0,1.0,-6.518270372303164,334150.25384570076,1558382.4909208259,4.663717812527636,1558382.4909208259,4.663717812527636,0.7588609751971866,0.09236944759384631,3.933733636338204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933733636338204,1.2845918553164428,1.284893219939098,3.062243949358669,6488.5274694897835,15292.715221884568,6454.762247253808,0.00032365377284667476,23090.628132190715,2354.588787423913,19293.71630973122,1967.4115329629608,0.8355648100726107,0.8355648100726107,35549.05732325779,35405.22815468563,1.0050805395826305,0.8,4290.394611141994,4273.035954225843,1.0050805395826305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.6000610185665,4632.441516551485,6.191564705809441,5.050835570986147,-3.7058501066938208,8.756685677679968,2.9285947500720146,3.5,0.8367413571634328,0.6,0.00023458729936149853,1.0001129470481578,0.0002345608064108009,198.88394415900697,0.0,5.284094538280748e-06,14.975123921487638,0.057686575199406655,7.92373710881233e-05,0.00015534992827337523,0.0006111052382517035,0.09236944759685564,0.09236944759685564,0.09236944759685564,0.09235726735117578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487371.8163938076,595.7694134664002,0.0,0.09236944759685564,0.09236944759384631,0.09236944759384631,0.3711511717269832,0.3711511717269832,0.5,10.090860715518136,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,27411.856993480957,20801.78853003878,0.7588609751971866,0.9996183537027045,0.6154629654344261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451211174131287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.94943101118,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6883913368239,260.6883913368239,-12.461608663176094,244.95000311959265,276.4267795540487,124406.12933523719,124506.57186082067,-100.44252558345858,0.0,nan,276.4267795540487,3.276779554048744,270.1314242672015,-3.0185757327984675,263.83606898024874,-9.313931019751237,257.5407136933589,-15.609286306641081,251.2453584064929,-21.90464159350708,244.95000311959265,-28.199996880407326,1.0,1.0,26022.012520719443,26022.012520719443,275.6411139901019,2.491113990101951,275.6411139901019,275.6411139901019,76992.48303726998,76994.84661168334,-2.363574413364404,0.0,8546.071908451686,8546.071908451686,0.8848708276345945,3953.402304519895,275.6411139901019,2.491113990101951,1.0,0.002,0.12633136914126347,0.00492168810474202,0.00019513419759080298,0.0018048658020096585,0.09756709879540149,0.09756709879540149,0.0,-3.9953847522089525e-13,0.9998674416633698,0.9998674416633698,0.0,0.09235720325351783,1.2244340328488205e-05,0.0,0.0,0.0,1600116.1714380477,266.6317296276968,0.0,1.0,1284442.7955462744,2598.3919268051086,,,,,,,,,,,,,,,,,,,3.0,15292.715221884568,1547.78013643471,0.3711511717269832,6.173730061729009,2.9285947500720146
2319.0,-29.954743425023842,5.050644586516512,35.04476505286665,24.499846749845915,5.024961106665911,-26.456772971865238,-39.95827456293625,1.5269906529435266,-6.518333237765944,-6.518333237782101,40.0891686272794,41290.68724928948,25772.918133419837,25772.918133419837,67063.60538270933,77001.87350905925,76994.66200418702,25772.918133419837,102767.58013760686,102767.58013760686,102767.58013760686,130179.44480636466,125635.94903331927,4543.495773045384,0.0,90832.52102289906,55121.63109767011,39678.76658358772,27411.864668757793,67090.63125234551,20801.78910287292,1547.7822395547696,0.0,0.8786214511946597,2.7268933450087127,0.001494314320929203,1.0,1.0,-6.518333237765944,334149.42453565315,1558381.5159087144,4.663726469301275,1558381.5159087144,4.663726469301275,0.7588607836146735,0.09236925224911585,3.933731075031568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933731075031568,1.2845927203293606,1.284894051120524,3.0622398934527566,6488.51887551185,15292.69505577791,6454.758561574701,0.00032365533689240807,23090.678872136712,2354.593961458471,19293.70529298972,1967.410409567969,0.8355624968770944,0.8355624968770944,35549.03880608285,35405.22815468563,1.005079885161235,0.8,4290.392376315151,4273.035954225843,1.005079885161235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.623263517563,4632.441516551485,6.191508695802757,5.050644586516512,-3.705929336979985,8.756573923496497,2.9286219569627434,3.5,0.8367491305607838,0.6,0.0002345608064108009,1.0001130231430455,0.00023453429860722033,198.88484097492818,0.0,5.269022527153847e-06,14.932409841954003,0.05769184422193381,7.922883526326923e-05,0.00015533197114753168,0.0006110342018489523,0.09236925226485902,0.09236925226485902,0.09236925226485902,0.09235714969118372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487373.4572546733,595.7688789777213,0.0,0.09236925226485902,0.09236925224911585,0.09236925224911585,0.37115057543365515,0.37115057543365515,0.5,10.090497640126912,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,27411.864668757793,20801.78910287292,0.7588607836146735,0.9995971737166321,0.6154463965912669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512176751844028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.90671693164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6877945193776,260.6877945193776,-12.462205480622401,244.94895560721574,276.426633431531,124409.98795496205,124509.77008255858,-99.78212759651808,0.0,nan,276.426633431531,3.2766334315310246,270.1310978666828,-3.0189021333171695,263.8355623017832,-9.31443769821675,257.54002673696016,-15.60997326303982,251.24449117209218,-21.905508827907795,244.94895560721574,-28.20104439278424,1.0,1.0,26022.012520719443,26022.012520719443,275.6410295231423,2.4910295231423447,275.6410295231423,275.6410295231423,76992.31695716594,76994.66200418702,-2.3450470210809726,0.0,8546.071908451686,8546.071908451686,0.8848709896802965,3953.3997304067257,275.6410295231423,2.4910295231423447,1.0,0.002,0.1263435343446057,0.004921625405301597,0.00019515296301501718,0.0018048470380335544,0.09757648150750858,0.09757648150750858,0.0,1.0485713859698098e-12,0.9998682981406524,0.9998682981406524,0.0,0.0923570870468481,1.216520226775906e-05,0.0,0.0,0.0,1600116.0977323148,266.63166676223403,0.0,1.0,1284443.010131333,2598.391058346898,,,,,,,,,,,,,,,,,,,3.0,15292.69505577791,1547.7822395547696,0.37115057543365515,6.173730061729009,2.9286219569627434
2320.0,-29.955822149051123,5.050454255355929,35.0447517966156,24.499684001226,5.0248508000951615,-26.45775485416946,-39.95922269588334,1.5267835046452134,-6.518400736787953,-6.518400736773282,40.08914753453669,41289.9669380997,25772.839736457903,25772.839736457903,67062.8066745576,77001.65741247531,76994.48183488869,25772.839736457903,102767.32157134659,102767.32157134659,102767.32157134659,130179.20360402178,125635.87782946265,4543.325774559123,0.0,90832.68624370347,55121.290016108396,39679.32914177231,27411.88203267518,67091.2111744475,20801.796410505518,1547.7849136652385,0.0,0.8786211660073856,2.7268864846440257,0.001494314320929203,1.0,1.0,-6.518400736787953,334148.5341023146,1558380.6047487317,4.66373617030911,1558380.6047487317,4.66373617030911,0.7588605695044802,0.09236906323506248,3.933730816989288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933730816989288,1.2845937438385047,1.2848950408162245,3.0622372527168595,6488.513280109364,15292.674839029363,6454.752740532304,0.00032365612157865396,23090.72238786867,2354.5983988282105,19293.687893504455,1967.4086353142466,0.8355601686866632,0.8355601686866632,35549.03694054504,35405.22815468563,1.005079819230672,0.8,4290.3921511645,4273.035954225843,1.005079819230672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.646385265025,4632.441516551485,6.191455471137026,5.050454255355929,-3.7060119673515883,8.756466222707516,2.9286490692660467,3.5,0.8367568769331563,0.6,0.00023453429860722033,1.000112239469448,0.00023450797755623812,198.88573157206642,0.0,5.272000299716981e-06,14.940848849397925,0.05769711622223353,7.922033784703053e-05,0.0001553139607601898,0.0006109633137510236,0.09236906324931586,0.09236906324931586,0.09236906324931586,0.09235704692524956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487375.0927929319,595.7683462910112,0.0,0.09236906324931586,0.09236906323506248,0.09236906323506248,0.3711499850143772,0.3711499850143772,0.5,10.090137151951025,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27411.88203267518,20801.796410505518,0.7588605695044802,0.9995766286016803,0.6154303405067382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451224180614983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.91515593909,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6871981204884,260.6871981204884,-12.462801879511574,244.9479112237928,276.4264850171823,124413.46046858102,124513.17261437552,-99.71214579449888,0.0,nan,276.4264850171823,3.276485017182324,270.13077025851595,-3.0192297414840255,263.8350554998017,-9.314944500198294,257.53934074115307,-15.610659258846908,251.2436259824847,-21.906374017515276,244.9479112237928,-28.202088776207177,1.0,1.0,26022.012520719443,26022.012520719443,275.6409409420329,2.490940942032921,275.6409409420329,275.6409409420329,76992.05387076468,76994.48183488869,-2.42796412401367,0.0,8546.071908451686,8546.071908451686,0.8848710060058077,3953.3994710742345,275.6409409420329,2.490940942032921,1.0,0.002,0.12635561379577465,0.004921562218013596,0.00019517159412105748,0.0018048284067560796,0.09758579706052874,0.09758579706052874,0.0,8.771369047755329e-13,0.9998692262342215,0.9998692262342215,0.0,0.0923569837848218,1.207945024068379e-05,0.0,0.0,0.0,1600116.0185939649,266.631599263212,0.0,1.0,1284443.2405325107,2598.390125878951,,,,,,,,,,,,,,,,,,,3.0,15292.674839029363,1547.7849136652385,0.3711499850143772,6.173730061729009,2.9286490692660467
