time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2321.0,-29.956897557319902,5.05026469668004,35.044738535169074,24.499535257369303,5.024748406364784,-26.458732960927133,-39.96017020018769,1.5265838096625424,-6.518461437951942,-6.518461437991381,40.0891208721293,41289.23936719353,25772.747038805206,25772.747038805206,67061.98640599873,77001.43036456165,76994.24172943318,25772.747038805206,102766.98876823839,102766.98876823839,102766.98876823839,130178.85878070309,125635.70311693412,4543.155663768961,0.0,90832.8360498359,55120.93836540616,39679.88631603304,27411.870012464697,67091.75632849774,20801.782883365962,1547.7860238024298,0.0,0.8786209387810694,2.7268803152015098,0.001494314320929203,1.0,1.0,-6.518461437951942,334147.7333465281,1558379.4529948337,4.663743899704134,1558379.4529948337,4.663743899704134,0.7588604087903159,0.09236886426013023,3.9337287714718188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337287714718188,1.284594732106292,1.2848959955021628,3.06223330452388,6488.50491436221,15292.654737143848,6454.748925117132,0.00032365762848610906,23090.772477394385,2354.6035065383576,19293.676488973175,1967.407472375702,0.8355578622526152,0.8355578622526152,35549.022152307974,35405.22815468563,1.005079296594929,0.8,4290.390366380953,4273.035954225843,1.005079296594929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.669403544326,4632.441516551485,6.191398965495765,5.05026469668004,-3.7060893309873633,8.756354027667403,2.9286760603434647,3.5,0.8367645886695614,0.6,0.00023450797755623812,1.0001118954379693,0.0002344817401192317,198.88661943870574,0.0,5.234881480343687e-06,14.835654115294009,0.05770235110371388,7.921184690655125e-05,0.00015529613064968687,0.0006108928572349198,0.09236886427063316,0.09236886427063316,0.09236886427063316,0.09235688032930382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487376.6967263699,595.7678236041927,0.0,0.09236886427063316,0.09236886426013023,0.09236886426013023,0.37114940151073983,0.37114940151073983,0.5,10.08977763452253,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,27411.870012464697,20801.782883365962,0.7588604087903159,0.9995562804712811,0.6154144954117948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451230640938934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.809961204985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6866030848695,260.6866030848695,-12.463396915130488,244.9468700450809,276.4263361246606,124416.9717512422,124516.45597498232,-99.48422374010296,0.0,nan,276.4263361246606,3.276336124660645,270.13044290875166,-3.0195570912483163,263.83454969280365,-9.315450307196329,257.53865647690793,-15.611343523092046,251.242763261012,-21.90723673898799,244.9468700450809,-28.203129954919063,1.0,1.0,26022.012520719443,26022.012520719443,275.6408521453976,2.490852145397639,275.6408521453976,275.6408521453976,76991.81538530128,76994.24172943318,-2.4263441319053527,0.0,8546.071908451686,8546.071908451686,0.8848711354191606,3953.397415329178,275.6408521453976,2.490852145397639,1.0,0.002,0.1263676595088219,0.0049215004121028446,0.00019519017583642838,0.0018048098246697972,0.09759508791821418,0.09759508791821418,0.0,5.062257037169449e-13,0.9998695912024381,0.9998695912024381,0.0,0.09235681854760991,1.2045712520319742e-05,0.0,0.0,0.0,1600115.9474256232,266.63153856204804,0.0,1.0,1284443.4477297952,2598.389287321007,,,,,,,,,,,,,,,,,,,3.0,15292.654737143848,1547.7860238024298,0.37114940151073983,6.173730061729009,2.9286760603434647
2322.0,-29.95796955840473,5.050075883367553,35.044725307299316,24.499385465774708,5.024652368383242,-26.45970736578585,-39.961109567061044,1.5263901752987323,-6.518523128762183,-6.518523128725399,40.089095318242464,41288.51088202178,25772.65759511374,25772.65759511374,67061.16847713552,77001.20693881337,76994.01297141619,25772.65759511374,102766.67056652992,102766.67056652992,102766.67056652992,130178.53421232093,125635.54795324718,4542.986259073741,0.0,90832.99655255953,55120.59284869925,39680.44855984476,27411.863645791003,67092.31220563577,20801.773381725852,1547.7874276990735,0.0,0.8786207019850134,2.7268740451862894,0.001494314320929203,1.0,1.0,-6.518523128762183,334146.9195370995,1558378.3491243662,4.663751954628878,1558378.3491243662,4.663751954628878,0.7588602384179702,0.09236866772605976,3.933728405552132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933728405552132,1.2845956918588226,1.2848969217735215,3.0622307318032402,6488.499463075893,15292.634665726562,6454.743072706665,0.0003236583805177118,23090.815427002097,2354.6078861794904,19293.658995726648,1967.4056885609916,0.8355555505053709,0.8355555505053709,35549.01950686129,35405.22815468563,1.0050792031013704,0.8,4290.390047103565,4273.035954225843,1.0050792031013704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.692349944688,4632.441516551485,6.191343349084202,5.050075883367553,-3.7061673085575015,8.756243191925055,2.9287029672351648,3.5,0.8367722763529042,0.6,0.0002344817401192317,1.0001115418840976,0.00023445558850115306,198.88750449929904,0.0,5.218275148942807e-06,14.788591772103914,0.057707569378862816,7.920342971917045e-05,0.00015527831040006124,0.000610822700386862,0.09236866773102072,0.09236866773102072,0.09236866773102072,0.09235672684957293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.2998006618,595.7673012503453,0.0,0.09236866773102072,0.09236866772605976,0.09236866772605976,0.3711488184661165,0.3711488184661165,0.5,10.089419407477303,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,27411.863645791003,20801.773381725852,0.7588602384179702,0.9995358077926306,0.6153985385907379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512370814599433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.762898861794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68601005215,260.68601005215,-12.463989947849996,244.94583213468516,276.4261879696284,124420.60014122205,124519.74949431868,-99.14935309661232,0.0,nan,276.4261879696284,3.276187969628438,270.13011680261576,-3.0198831973842175,263.83404563564403,-9.315954364355946,257.5379744686462,-15.612025531353765,251.24190330168014,-21.908096698319838,244.94583213468516,-28.204167865314815,1.0,1.0,26022.012520719443,26022.012520719443,275.64076368704224,2.4907636870422607,275.64076368704224,275.64076368704224,76991.59567892738,76994.01297141619,-2.417292488811654,0.0,8546.071908451686,8546.071908451686,0.8848711585697285,3953.397047579893,275.64076368704224,2.4907636870422607,1.0,0.002,0.1263796622087651,0.004921438606293926,0.00019520869071116363,0.001804791309101183,0.09760434535558181,0.09760434535558181,0.0,-1.8765327833292211e-13,0.9998700565828406,0.9998700565828406,0.0,0.09235666502573697,1.2002700322789026e-05,0.0,0.0,0.0,1600115.8750969267,266.6314768712378,0.0,1.0,1284443.6583050706,2598.388435092258,,,,,,,,,,,,,,,,,,,3.0,15292.634665726562,1547.7874276990735,0.3711488184661165,6.173730061729009,2.9287029672351648
2323.0,-29.959038010458617,5.04988778702357,35.04471214159739,24.499235778953903,5.024554488949575,-26.460678760495444,-39.962048444990046,1.5261952385398598,-6.518585928573202,-6.518585928570822,40.08907065665204,41287.79186228744,25772.57155902969,25772.57155902969,67060.36342131713,77000.98442937704,76993.79233542873,25772.57155902969,102766.36389445842,102766.36389445842,102766.36389445842,130178.2255343369,125635.4078836197,4542.8176507172075,0.0,90833.1546238822,55120.2534119948,39681.001346541554,27411.861639878476,67092.86298642003,20801.766974116006,1547.7890644838972,0.0,0.8786204557945383,2.7268676624681905,0.001494314320929203,1.0,1.0,-6.518585928573202,334146.091099613,1558377.2838008634,4.663760329119913,1558377.2838008634,4.663760329119913,0.7588600601957594,0.09236847369776902,3.933727693125852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933727693125852,1.2845966575265215,1.2848978540716336,3.0622278752462324,6488.493410374371,15292.614626719585,6454.737659276036,0.00032365928955571915,23090.859792509837,2354.612410202244,19293.642814620227,1967.4040385473356,0.835553244356828,0.835553244356828,35549.014356316344,35405.22815468563,1.0050790210743559,0.8,4290.389425487355,4273.035954225843,1.0050790210743559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.715218587582,4632.441516551485,6.191288667538102,5.04988778702357,-3.7062460012221927,8.756133788245762,2.9287297830470314,3.5,0.8367799380134375,0.6,0.00023445558850115306,1.000111173560819,0.0002344295261359714,198.88838663666786,0.0,5.2012300582787304e-06,14.740285985161922,0.0577127706089211,7.919501773920463e-05,0.00015526057076194845,0.0006107528068568026,0.09236847370875129,0.09236847370875129,0.09236847370875129,0.09235658246132104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487379.9000046801,595.7667798726234,0.0,0.09236847370875129,0.09236847369776902,0.09236847369776902,0.37114823717134016,0.37114823717134016,0.5,10.089062671187161,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27411.861639878476,20801.766974116006,0.7588600601957594,0.9995156032451696,0.6153827698580149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512435016299616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.71459307485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6854188134334,260.6854188134334,-12.46458118656659,244.94479749465603,276.42604013222456,124424.1809204488,124523.03033504386,-98.84941459504007,0.0,nan,276.42604013222456,3.27604013222458,270.12979160467324,-3.0202083953267334,263.83354307716553,-9.316456922834448,257.537294549694,-15.612705450305953,251.24104602218702,-21.908953977812956,244.94479749465603,-28.205202505343948,1.0,1.0,26022.012520719443,26022.012520719443,275.64067506995707,2.490675069957092,275.64067506995707,275.64067506995707,76991.37201994851,76993.79233542873,-2.4203154802235076,0.0,8546.071908451686,8546.071908451686,0.8848712036426591,3953.396331591481,275.64067506995707,2.490675069957092,1.0,0.002,0.1263916152056096,0.004921376812131496,0.00019522712836377988,0.001804772872310646,0.09761356418188993,0.09761356418188993,0.0,6.744257929902631e-13,0.9998705944195446,0.9998705944195446,0.0,0.09235652070181438,1.1952995954637052e-05,0.0,0.0,0.0,1600115.8014679393,266.6314140714268,0.0,1.0,1284443.8726657317,2598.3875675439117,,,,,,,,,,,,,,,,,,,3.0,15292.614626719585,1547.7890644838972,0.37114823717134016,6.173730061729009,2.9287297830470314
2324.0,-29.9601023295189,5.049700131599576,35.04469885749468,24.49901868766176,5.024383334655627,-26.46165376308381,-39.96299161864442,1.525934768161061,-6.518663477193911,-6.518663477233063,40.08904090833521,41287.12226628441,25772.51865008798,25772.51865008798,67059.64091637239,77000.81239609962,76993.45465789973,25772.51865008798,102765.9733079877,102765.9733079877,102765.9733079877,130177.82352316861,125635.17469790003,4542.648825268581,0.0,90833.33746148412,55119.93753178308,39681.555477445596,27411.850215180908,67093.4056926265,20801.75286036636,1547.7906058596504,0.0,0.8786201491044472,2.7268597807572017,0.001494314320929203,1.0,1.0,-6.518663477193911,334145.0681021982,1558375.9987441048,4.663770761588723,1558375.9987441048,4.663770761588723,0.7588598615954124,0.09236827992410716,3.9337283730680954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337283730680954,1.2845979294973315,1.2848990928592765,3.0622253724224664,6488.488107191141,15292.59462307816,6454.731735244264,0.0003236600053397299,23090.90228073857,2354.6167427958144,19293.625107292828,1967.4022329024517,0.835550940050824,0.835550940050824,35549.019272015255,35405.22815468563,1.0050791948016033,0.8,4290.390018760136,4273.035954225843,1.0050791948016033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.738003228365,4632.441516551485,6.191242069546627,5.049700131599576,-3.706335803882908,8.756035935482483,2.9287565004555423,3.5,0.8367875715587264,0.6,0.0002344295261359714,1.0001107444619153,0.00023440356723904648,198.88926536860558,0.0,5.183501762914507e-06,14.690043996099712,0.05771795411068401,7.918656810283607e-05,0.00015524295803313534,0.0006106836287339641,0.09236827992668467,0.09236827992668467,0.09236827992668467,0.092356375250609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487381.4775645921,595.7662656057123,0.0,0.09236827992668467,0.09236827992410716,0.09236827992410716,0.3711476584420957,0.3711476584420957,0.5,10.088705530926365,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,27411.850215180908,20801.75286036636,0.7588598615954124,0.9994967497043032,0.6153678120832345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512499005989457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.66435108579,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68482275691434,260.68482275691434,-12.465177243085634,244.94376557811313,276.4258799357286,124426.97762111384,124526.6325275984,-99.65490648456344,0.0,nan,276.4258799357286,3.2758799357285966,270.1294570641795,-3.0205429358204583,263.8330341926467,-9.316965807353256,257.5366113211644,-15.613388678835577,251.24018844965363,-21.909811550346348,244.94376557811313,-28.206234421886847,1.0,1.0,26022.012520719443,26022.012520719443,275.64055800869386,2.490558008693881,275.64055800869386,275.64055800869386,76991.03165519243,76993.45465789973,-2.4230027072917437,0.0,8546.071908451686,8546.071908451686,0.8848711606248896,3953.397014933436,275.64055800869386,2.490558008693881,1.0,0.002,0.12640358443401511,0.004921312256620895,0.00019524558516475663,0.0018047544148848565,0.09762279258237831,0.09762279258237831,0.0,4.961309141293668e-14,0.9998704184119195,0.9998704184119195,0.0,0.09235631069570634,1.1969228400831676e-05,0.0,0.0,0.0,1600115.7105467862,266.63133652280607,0.0,1.0,1284444.1373698213,2598.386496249057,,,,,,,,,,,,,,,,,,,3.0,15292.59462307816,1547.7906058596504,0.3711476584420957,6.173730061729009,2.9287565004555423
2325.0,-29.96116419099132,5.0495134957732235,35.04468529258413,24.498914402816467,5.024327508176804,-26.462615021080587,-39.963921381253726,1.525778337991466,-6.518709421038579,-6.5187094210224705,40.08900623607964,41286.369893056755,25772.396297650805,25772.396297650805,67058.76619070757,77000.55790260526,76993.14442350574,25772.396297650805,102765.54072115655,102765.54072115655,102765.54072115655,130177.33305978804,125634.85481416482,4542.478245623223,0.0,90833.46943469172,55119.57092461416,39682.10945564173,27411.7923386315,67093.90179427323,20801.707058602587,1547.7891782067047,0.0,0.8786200321946234,2.7268551112293173,0.001494314320929203,1.0,1.0,-6.518709421038579,334144.4620263739,1558374.5009855987,4.663774738432136,1558374.5009855987,4.663774738432136,0.7588597929543882,0.09236806158206647,3.933725345617845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933725345617845,1.2845987146833755,1.284899844880899,3.0622211439682308,6488.479147604016,15292.574666619303,6454.728407935794,0.00032366167092174307,23090.95360098789,2354.621976004843,19293.615161745147,1967.40121873883,0.8355486523051052,0.8355486523051052,35548.99738481098,35405.22815468563,1.0050784212791404,0.8,4290.3873772064535,4273.035954225843,1.0050784212791404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.760633870674,4632.441516551485,6.191179019026797,5.0495134957732235,-3.70640153557021,8.755915031343434,2.92878303738101,3.5,0.8367951535374314,0.6,0.00023440356723904648,1.000110489693036,0.0002343776709221318,198.8901420783113,0.0,5.162945939178794e-06,14.631788791632703,0.05772311705662319,7.917823942812772e-05,0.00015522532781091876,0.0006106138062916496,0.0923680615888815,0.0923680615888815,0.0923680615888815,0.09235611962113982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487383.03670983174,595.7657570827781,0.0,0.0923680615888815,0.09236806158206647,0.09236806158206647,0.37114707469563274,0.37114707469563274,0.5,10.088347272477803,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,27411.7923386315,20801.707058602587,0.7588597929543882,0.9994763219513839,0.6153520482331039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451256274868958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.60609588132,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6842334663099,260.6842334663099,-12.4657665336901,244.94273736280107,276.4257295698237,124431.0269476068,124529.55065788313,-98.52371027632469,0.0,nan,276.4257295698237,3.2757295698237385,270.1291311284042,-3.0208688715957805,263.8325326869722,-9.317467313027805,257.53593424563036,-15.61406575436962,251.23933580422772,-21.910664195772256,244.94273736280107,-28.20726263719891,1.0,1.0,26022.012520719443,26022.012520719443,275.6404757635022,2.490475763502218,275.6404757635022,275.6404757635022,76990.91196702987,76993.14442350574,-2.232456475874642,0.0,8546.071908451686,8546.071908451686,0.8848713521619682,3953.3939723459343,275.6404757635022,2.490475763502218,1.0,0.002,0.12641558530099675,0.004921253333253473,0.00019526410351319813,0.0018047358968433934,0.09763205175659906,0.09763205175659906,0.0,3.5659149244526844e-13,0.9998700755822824,0.9998700755822824,0.0,0.0923560607154497,1.200086661675726e-05,0.0,0.0,0.0,1600115.6566803157,266.6312905789614,0.0,1.0,1284444.294194266,2598.3858615586723,,,,,,,,,,,,,,,,,,,3.0,15292.574666619303,1547.7891782067047,0.37114707469563274,6.173730061729009,2.92878303738101
2326.0,-29.962226534630968,5.049327510787217,35.04467204451702,24.49880086295309,5.024264040886159,-26.463577477097832,-39.964851283561416,1.5256149827422125,-6.518774595204718,-6.518774595188073,40.088988250174076,41285.62333329636,25772.318195736356,25772.318195736356,67057.94152903272,77000.31031583837,76993.0100994722,25772.318195736356,102765.32829520856,102765.32829520856,102765.32829520856,130177.14960357238,125634.83853115192,4542.311072420466,0.0,90833.60790344265,55119.210520865316,39682.66375841926,27411.821308363833,67094.48506678309,20801.72289245665,1547.79235126048,0.0,0.8786197477801254,2.7268484872279535,0.001494314320929203,1.0,1.0,-6.518774595204718,334143.6022720635,1558373.7240379367,4.663784413173026,1558373.7240379367,4.663784413173026,0.7588595685945785,0.09236787651303718,3.933723005706542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933723005706542,1.2845995321282377,1.2849006292492549,3.0622173738374445,6488.471159149283,15292.55472391682,6454.724403586992,0.00032366308506581666,23091.002536699427,2354.6269660586877,19293.603192478604,1967.399998213315,0.8355463632128804,0.8355463632128804,35548.980468224596,35405.22815468563,1.005077823424905,0.8,4290.385335553692,4273.035954225843,1.005077823424905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.783260013135,4632.441516551485,6.19112660591775,5.049327510787217,-3.7064816676334913,8.755809178420709,2.9288095691260594,3.5,0.836802734036017,0.6,0.0002343776709221318,1.0001105408282653,0.00023435176548386978,198.89101919292995,0.0,5.150522150462687e-06,14.596579774411255,0.057728267578773654,7.916991031204399e-05,0.0001552077606100878,0.0006105443385760961,0.0923678765197044,0.0923678765197044,0.0923678765197044,0.09235605471070066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487384.659157957,595.7652287996169,0.0,0.0923678765197044,0.09236787651303718,0.09236787651303718,0.37114648306443354,0.37114648306443354,0.5,10.087992617871747,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,27411.821308363833,20801.72289245665,0.7588595685945785,0.9994553421534721,0.6153355718015028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512626344736075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.5708868641,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68364897299324,260.68364897299324,-12.466351027006738,244.94171202305213,276.42558592294046,124434.90798821335,124532.62963610364,-97.72164789027774,0.0,nan,276.42558592294046,3.275585922940479,270.1288111429422,-3.02118885705778,263.8320363629586,-9.317963637041373,257.5352615830198,-15.614738416980174,251.23848680304656,-21.911513196953422,244.94171202305213,-28.208287976947844,1.0,1.0,26022.012520719443,26022.012520719443,275.64039487170226,2.4903948717022786,275.64039487170226,275.64039487170226,76990.7648399299,76993.0100994722,-2.2452595422946615,0.0,8546.071908451686,8546.071908451686,0.884871500200644,3953.391620735075,275.64039487170226,2.4903948717022786,1.0,0.002,0.12642746905120691,0.004921191395222569,0.00019528243323888714,0.0018047175667243035,0.09764121661944357,0.09764121661944357,0.0,-3.6809531117620864e-14,0.9998713432540829,0.9998713432540829,0.0,0.09235599276261774,1.1883750419440876e-05,0.0,0.0,0.0,1600115.5802673674,266.63122540479526,0.0,1.0,1284444.5166593075,2598.3849612120334,,,,,,,,,,,,,,,,,,,3.0,15292.55472391682,1547.79235126048,0.37114648306443354,6.173730061729009,2.9288095691260594
2327.0,-29.963281670142496,5.0491421512215435,35.04465903899311,24.498646531160944,5.024159737150419,-26.464537529459452,-39.965780871547736,1.5254155959717086,-6.518840886429018,-6.518840886420396,40.08896875374773,41284.92384235215,25772.24314538398,25772.24314538398,67057.16698773613,77000.09661611017,76992.84895034588,25772.24314538398,102765.09209572987,102765.09209572987,102765.09209572987,130176.93525603082,125634.79002431374,4542.145231717075,0.0,90833.76728858611,55118.88212105079,39683.20574170591,27411.843160300945,67095.04890200685,20801.733547800035,1547.79520457794,0.0,0.878619463059382,2.726841749707029,0.001494314320929203,1.0,1.0,-6.518840886429018,334142.7277837074,1558372.8818393084,4.663794098335286,1558372.8818393084,4.663794098335286,0.7588593523665725,0.0923676928169179,3.9337223799811953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337223799811953,1.2846005181049136,1.2849015821771617,3.06221453637926,6488.465146915876,15292.53473615954,6454.718986260099,0.00032366398516249446,23091.046727354544,2354.631472251436,19293.586999725998,1967.3983470120784,0.8355440629233178,0.8355440629233178,35548.97594449003,35405.22815468563,1.0050776635502345,0.8,4290.384789586854,4273.035954225843,1.0050776635502345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.805788239035,4632.441516551485,6.191075072057648,5.0491421512215435,-3.706562555875326,8.75570470709687,2.9288359861482363,3.5,0.836810281756639,0.6,0.00023435176548386978,1.0001097917064763,0.00023432603842823892,198.89189036297276,0.0,5.152359018575203e-06,14.601785458642127,0.05773341993779223,7.916158482093008e-05,0.0001551901806629397,0.0006104750868271309,0.09236769281910227,0.09236769281910227,0.09236769281910227,0.09235596684389018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487386.26045324013,595.7647073178249,0.0,0.09236769281910227,0.0923676928169179,0.0923676928169179,0.3711459024709414,0.3711459024709414,0.5,10.087640837009149,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,27411.843160300945,20801.733547800035,0.7588593523665725,0.9994353992598463,0.6153199754373724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512689970192616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.57609254833,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6830653476252,260.6830653476252,-12.466934652374789,244.94068990978988,276.4254407854674,124438.34385162861,124535.92038777862,-97.57653615000672,0.0,nan,276.4254407854674,3.275440785467424,270.12849061030965,-3.0215093896903227,263.83154043515873,-9.318459564841248,257.5345902600811,-15.615409739918903,251.23764008494442,-21.91235991505556,244.94068990978988,-28.209310090210096,1.0,1.0,26022.012520719443,26022.012520719443,275.64030972395574,2.490309723955761,275.64030972395574,275.64030972395574,76990.51401506198,76992.84895034588,-2.33493528389954,0.0,8546.071908451686,8546.071908451686,0.8848715397882753,3953.3909918811014,275.64030972395574,2.490309723955761,1.0,0.002,0.12643925680997672,0.004921129657441212,0.0001953006142409793,0.0018046993850829886,0.09765030712048964,0.09765030712048964,0.0,-6.760321469290176e-13,0.999872382220529,0.999872382220529,0.0,0.09235590505706574,1.1787759852155611e-05,0.0,0.0,0.0,1600115.502544669,266.63115911357096,0.0,1.0,1284444.7429372245,2598.384045434632,,,,,,,,,,,,,,,,,,,3.0,15292.53473615954,1547.79520457794,0.3711459024709414,6.173730061729009,2.9288359861482363
2328.0,-29.96433353282973,5.048957542486126,35.044646053126726,24.49850138453769,5.024061137795271,-26.46549406576204,-39.96670605903489,1.5252216704142543,-6.518900066066692,-6.518900066090743,40.088943310028284,41284.20956567717,25772.153046057905,25772.153046057905,67056.36261173508,76999.87612233784,76992.62307924472,25772.153046057905,102764.77612530263,102764.77612530263,102764.77612530263,130176.60996070672,125634.63062617615,4541.979334530563,0.0,90833.91717562801,55118.53730475697,39683.755412078935,27411.833835404086,67095.58924748302,20801.722089488252,1547.7964012589885,0.0,0.8786192394338938,2.7268357349846446,0.001494314320929203,1.0,1.0,-6.518900066066692,334141.9471101905,1558371.7827322052,4.6638017052624,1558371.7827322052,4.6638017052624,0.7588591925076364,0.09236749874540205,3.9337207107089625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337207107089625,1.2846014781737123,1.2849025094202318,3.062210948333518,6488.457544277502,15292.514857393637,6454.714741104306,0.00032366530128939285,23091.094629150044,2354.6363568751863,19293.574310671247,1967.3970530885927,0.8355417800901984,0.8355417800901984,35548.96387634382,35405.22815468563,1.0050772370462584,0.8,4290.383333089458,4273.035954225843,1.0050772370462584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.828212934992,4632.441516551485,6.1910200776426745,5.048957542486126,-3.70663794520697,8.755595487693096,2.9288622818639034,3.5,0.8368177948182581,0.6,0.00023432603842823892,1.0001094520798122,0.00023430039376284075,198.8927588375136,0.0,5.116902727894432e-06,14.501302330852821,0.05773853684052012,7.915329954481879e-05,0.00015517273888342013,0.0006104062166831437,0.09236749875619818,0.09236749875619818,0.09236749875619818,0.09235581102873341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487387.8274534353,595.764196692032,0.0,0.09236749875619818,0.09236749874540205,0.09236749874540205,0.37114533002212924,0.37114533002212924,0.5,10.087290206230287,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,27411.833835404086,20801.722089488252,0.7588591925076364,0.999415361930823,0.6153043743814484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512753164470094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.47560942054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68248324851464,260.68248324851464,-12.467516751485334,244.9396710536078,276.42529544341687,124441.81037105237,124539.13173423428,-97.32136318190412,0.0,nan,276.42529544341687,3.275295443416894,270.12817056545686,-3.021829434543122,263.83104568746006,-9.318954312539915,257.5339208095566,-15.616079190443372,251.23679593158965,-21.913204068410323,244.9396710536078,-28.210328946392167,1.0,1.0,26022.012520719443,26022.012520719443,275.6402241144702,2.490224114470209,275.6402241144702,275.6402241144702,76990.2822576908,76992.62307924472,-2.340821553923888,0.0,8546.071908451686,8546.071908451686,0.8848716453977586,3953.3893142625075,275.6402241144702,2.490224114470209,1.0,0.002,0.12645100476373788,0.0049210693894932355,0.00019531873660936155,0.0018046812640127637,0.09765936830468078,0.09765936830468078,0.0,6.221251812321693e-13,0.999872812914789,0.999872812914789,0.0,0.0923557507924684,1.1747952933656353e-05,0.0,0.0,0.0,1600115.433159852,266.6310999339333,0.0,1.0,1284444.9449404334,2598.3832279006406,,,,,,,,,,,,,,,,,,,3.0,15292.514857393637,1547.7964012589885,0.37114533002212924,6.173730061729009,2.9288622818639034
2329.0,-29.96538202879179,5.048773661381211,35.044633110965044,24.498355469573312,5.023966496880947,-26.46644717623367,-39.96762695079667,1.525031643958354,-6.5189600360397435,-6.518960036013553,40.08891859959364,41283.5034410874,25772.06573037061,25772.06573037061,67055.56917145802,76999.65841903596,76992.40366979603,25772.06573037061,102764.46940016664,102764.46940016664,102764.46940016664,130176.29782677784,125634.48368149748,4541.814145280356,0.0,90834.07390381227,55118.204665059915,39684.29915416928,27411.828426611202,67096.12758078048,20801.71341183058,1547.7978042042926,0.0,0.8786190087431764,2.726829639947192,0.001494314320929203,1.0,1.0,-6.5189600360397435,334141.1560123527,1558370.7153023402,4.663809552525549,1558370.7153023402,4.663809552525549,0.7588590256765371,0.09236730666438986,3.933720126005538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933720126005538,1.2846024198384114,1.2849034183606844,3.0622082484480733,6488.451823544223,15292.495009022132,6454.709185788965,0.00032366613031458607,23091.137903613122,2354.640769642347,19293.55770546193,1967.3953598284768,0.8355394951083388,0.8355394951083387,35548.95964918022,35405.22815468563,1.00507708765281,0.8,4290.382822915594,4273.035954225843,1.00507708765281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.8505672535675,4632.441516551485,6.190965857170722,5.048773661381211,-3.706713800967695,8.755487462348906,2.9288884951474214,3.5,0.8368252843278347,0.6,0.00023430039376284075,1.0001091026729316,0.00023427483375227778,198.89362453895959,0.0,5.100538250507421e-06,14.454925401938032,0.057743637378770626,7.914505353406053e-05,0.00015515534022878024,0.0006103376845151895,0.09236730667321709,0.09236730667321709,0.09236730667321709,0.09235566405805751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487389.3914797167,595.7636870682937,0.0,0.09236730667321709,0.09236730666438986,0.09236730666438986,0.3711447588343112,0.3711447588343112,0.5,10.086940928198493,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,27411.828426611202,20801.71341183058,0.7588590256765371,0.9993955178818088,0.6152889135275962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451281616325428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.429232491624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68190306407996,260.68190306407996,-12.468096935920016,244.9386554797752,276.42515064838295,124445.3457875983,124542.34703709309,-97.00124949478317,0.0,nan,276.42515064838295,3.2751506483829758,270.12785161466877,-3.0221483853312066,263.8305525808991,-9.319447419100868,257.53325354723495,-15.616746452765028,251.23595451351872,-21.914045486481257,244.9386554797752,-28.21134452022477,1.0,1.0,26022.012520719443,26022.012520719443,275.6401384708284,2.4901384708284127,275.6401384708284,275.6401384708284,76990.06318889318,76992.40366979603,-2.34048090284341,0.0,8546.071908451686,8546.071908451686,0.8848716823900613,3953.388726635566,275.6401384708284,2.4901384708284127,1.0,0.002,0.12646270758404304,0.00492100916337932,0.00019533678894201678,0.0018046632113581538,0.09766839447100839,0.09766839447100839,0.0,3.001704787508608e-13,0.9998733012724412,0.9998733012724412,0.0,0.09235560384416745,1.1702820222409043e-05,0.0,0.0,0.0,1600115.3628483587,266.63103996396023,0.0,1.0,1284445.1496412996,2598.382399449252,,,,,,,,,,,,,,,,,,,3.0,15292.495009022132,1547.7978042042926,0.3711447588343112,6.173730061729009,2.9288884951474214
2330.0,-29.96642715496096,5.048590487675757,35.044620228349515,24.498214618675433,5.023871855083881,-26.467397253979513,-39.96854361668227,1.5248419536993991,-6.519020675251966,-6.519020675261555,40.08889443375697,41282.78183927585,25771.980842545017,25771.980842545017,67054.76268182087,76999.43728096117,76992.18871710927,25771.980842545017,102764.16955965428,102764.16955965428,102764.16955965428,130175.99514919694,125634.3454478147,4541.649701382236,0.0,90834.2216811466,55117.85103147127,39684.85627741704,27411.82558954266,67096.6818669597,20801.70655995097,1547.7993444559154,0.0,0.8786187723598398,2.726823476902682,0.001494314320929203,1.0,1.0,-6.519020675251966,334140.35608769907,1558369.6713980285,4.663817593433748,1558369.6713980285,4.663817593433748,0.7588588542561943,0.09236711643485133,3.933718351267846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933718351267846,1.2846033597573014,1.2849043256636246,3.0622046263455505,6488.444148743617,15292.475193035263,6454.705021669058,0.0003236674671624542,23091.18588825012,2354.645662713579,19293.545258628863,1967.394090604729,0.8355372197859412,0.8355372197859412,35548.94681856099,35405.22815468563,1.0050766342020983,0.8,4290.38127439578,4273.035954225843,1.0050766342020983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.872846294407,4632.441516551485,6.190912332449935,5.048590487675757,-3.706790039661159,8.755380527336916,2.9289146202515823,3.5,0.8368327486433093,0.6,0.00023427483375227778,1.000108752937921,0.00023424935844634066,198.89448746471402,0.0,5.083723144124055e-06,14.407271390447573,0.05774872110191475,7.913684615210481e-05,0.00015513798760017296,0.0006102691488015639,0.09236711644217606,0.09236711644217606,0.09236711644217606,0.09235552237826652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487390.95112040685,595.7631788962542,0.0,0.09236711644217606,0.09236711643485133,0.09236711643485133,0.371144189731024,0.371144189731024,0.5,10.08659310653419,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,27411.82558954266,20801.70655995097,0.7588588542561943,0.999375242054116,0.6152730759642029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451287896091627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.38157848013,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6813247524198,260.6813247524198,-12.468675247580165,244.93764317354874,276.42500633129475,124448.82804868034,124545.51618120172,-96.68813252141237,0.0,nan,276.42500633129475,3.275006331294776,270.12753369975985,-3.0224663002401257,263.8300610681359,-9.319938931864101,257.5325884366526,-15.617411563347389,251.23511580512704,-21.91488419487294,244.93764317354874,-28.21235682645124,1.0,1.0,26022.012520719443,26022.012520719443,275.64005267935966,2.4900526793596782,275.64005267935966,275.64005267935966,76989.84561222959,76992.18871710927,-2.343104879677412,0.0,8546.071908451686,8546.071908451686,0.8848717946719945,3953.3869430241853,275.64005267935966,2.4900526793596782,1.0,0.002,0.12647436177532947,0.004920949021014426,0.00019535476588818958,0.0018046452343437815,0.09767738294409478,0.09767738294409478,0.0,2.319711263354396e-13,0.999873827490358,0.999873827490358,0.0,0.09235546224396236,1.165419088897773e-05,0.0,0.0,0.0,1600115.2917521659,266.630979324748,0.0,1.0,1284445.3566264738,2598.381561753375,,,,,,,,,,,,,,,,,,,3.0,15292.475193035263,1547.7993444559154,0.371144189731024,6.173730061729009,2.9289146202515823
2331.0,-29.96746898047,5.048408016073052,35.04460740105517,24.498073558229976,5.023777465399566,-26.46834433582896,-39.969459793623514,1.5246528204731902,-6.519081200401786,-6.51908120041372,40.088870265074895,41282.07403490552,25771.896590230255,25771.896590230255,67053.97062513577,76999.21764718877,76991.97280389536,25771.896590230255,102763.86939412562,102763.86939412562,102763.86939412562,130175.6917857848,125634.20586370624,4541.485922078551,0.0,90834.37034080221,55117.510593087114,39685.39971968344,27411.822391659178,67097.22211134262,20801.699459768955,1547.800863640718,0.0,0.8786185366041527,2.7268173254618,0.001494314320929203,1.0,1.0,-6.519081200401786,334139.5576692024,1558368.627372222,4.66382561299433,1558368.627372222,4.66382561299433,0.7588586837662592,0.09236692693894231,3.9337167419645076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337167419645076,1.2846042968974631,1.284905230295955,3.062201139654522,6488.436760863719,15292.455409606713,6454.700671248873,0.00032366873063933234,23091.233126114545,2354.650479635201,19293.5322549318,1967.3927645966564,0.8355349473784571,0.835534947378457,35548.93518396267,35405.22815468563,1.0050762230203516,0.8,4290.379870223021,4273.035954225843,1.0050762230203516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.895045887963,4632.441516551485,6.190859079113056,5.048408016073052,-3.7068660722629123,8.755274088335964,2.928940652286072,3.5,0.8368401863674492,0.6,0.00023424935844634066,1.000108410388282,0.000234223966135227,198.89534767179435,0.0,5.066897917370202e-06,14.359588697827153,0.05775378799983212,7.912864393412689e-05,0.00015512071451221376,0.0006102009517021921,0.09236692694684914,0.09236692694684914,0.09236692694684914,0.09235537990007325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487392.50394932297,595.7626729377544,0.0,0.09236692694684914,0.09236692693894231,0.09236692693894231,0.3711436231406195,0.3711436231406195,0.5,10.08624669548734,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,27411.822391659178,20801.699459768955,0.7588586837662592,0.9993553908068642,0.6152575730542336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512941557267338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.33389578752,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6807482960692,260.6807482960692,-12.469251703930752,244.93663411324,276.4248624789106,124452.3032296353,124548.68117744345,-96.37794780814244,0.0,nan,276.4248624789106,3.27486247891062,270.1272168057657,-3.0227831942342505,263.8295711325833,-9.320428867416695,257.53192545951595,-15.61807454048403,251.23427978639953,-21.91572021360045,244.93663411324,-28.213365886759988,1.0,1.0,26022.012520719443,26022.012520719443,275.6399668895928,2.4899668895928357,275.6399668895928,275.6399668895928,76989.62962386254,76991.97280389536,-2.3431800328253303,0.0,8546.071908451686,8546.071908451686,0.8848718964874221,3953.38532567433,275.6399668895928,2.4899668895928357,1.0,0.002,0.1264859687257324,0.004920889098988424,0.00019537266990650676,0.001804627330373195,0.09768633495325338,0.09768633495325338,0.0,2.7970160909607245e-13,0.9998743386784522,0.9998743386784522,0.0,0.09235531998883587,1.1606950106455429e-05,0.0,0.0,0.0,1600115.2207896556,266.6309187995982,0.0,1.0,1284445.5632222355,2598.38072563387,,,,,,,,,,,,,,,,,,,3.0,15292.455409606713,1547.800863640718,0.3711436231406195,6.173730061729009,2.928940652286072
2332.0,-29.968504452752196,5.0482261478844075,35.04459456994521,24.49785964507612,5.023611707669566,-26.469292836711396,-39.970376110263146,1.5244000916348048,-6.519146742708642,-6.519146742722038,40.08884450051083,41281.42759343994,25771.8241828931,25771.8241828931,67053.25177633304,76999.05508914498,76991.71812625256,25771.8241828931,102763.54230914565,102763.54230914565,102763.54230914565,130175.35876147654,125634.03624798052,4541.322513496019,0.0,90834.55666792791,55117.21127893253,39685.93932110598,27411.8164523309,67097.75577343687,20801.69007508803,1547.8023719345454,0.0,0.8786182797564079,2.726810664117274,0.001494314320929203,1.0,1.0,-6.519146742708642,334138.6930684924,1558367.5144083016,4.663834350033997,1558367.5144083016,4.663834350033997,0.758858505829489,0.09236673822359551,3.9337183515368634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337183515368634,1.2846055312933726,1.2849064323602344,3.062199450111583,6488.433180924971,15292.43565746385,6454.693655226491,0.0003236690075167056,23091.271044466055,2354.654346230982,19293.511283571388,1967.3906261130344,0.8355326671458901,0.8355326671458901,35548.946820505866,35405.22815468563,1.005076634270833,0.8,4290.381274630507,4273.035954225843,1.005076634270833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.917165677903,4632.441516551485,6.190808790377728,5.0482261478844075,-3.706945806756325,8.755171954640733,2.928966590832049,3.5,0.8368475973805855,0.6,0.000234223966135227,1.0001077501645617,0.00023419873118340188,198.8962026396882,0.0,5.050412547139652e-06,14.312869158593774,0.05775883841237926,7.912044125158662e-05,0.00015510352488364037,0.0006101335822228307,0.09236673821399535,0.09236673821399535,0.09236673821399535,0.09235521728452185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487394.0453006078,595.762170631432,0.0,0.09236673821399535,0.09236673822359551,0.09236673822359551,0.371143058893532,0.371143058893532,0.5,10.085901065194783,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,27411.8164523309,20801.69007508803,0.758858505829489,0.9993367289771343,0.6152430452790602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513003956443162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.28717624828,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68016744723104,260.68016744723104,-12.469832552768935,244.93562815724525,276.42470673722676,124455.08146795644,124552.19379638696,-97.11232843053205,0.0,nan,276.42470673722676,3.2747067372267793,270.12689102122187,-3.0231089787781116,263.82907530518605,-9.320924694813925,257.5312595892439,-15.618740410756061,251.23344387326227,-21.916556126737703,244.93562815724525,-28.21437184275473,1.0,1.0,26022.012520719443,26022.012520719443,275.6398715467345,2.4898715467345482,275.6398715467345,275.6398715467345,76989.23747846019,76991.71812625256,-2.4806477923702914,0.0,8546.071908451686,8546.071908451686,0.8848717946549747,3953.3869432945476,275.6398715467345,2.4898715467345482,1.0,0.002,0.12649755047076122,0.004920828364501773,0.00019539053297286757,0.0018046094658244938,0.09769526648643378,0.09769526648643378,0.0,-1.202638683084345e-12,0.9998746112888478,0.9998746112888478,0.0,0.09235515647733632,1.1581746259188987e-05,0.0,0.0,0.0,1600115.1439447352,266.63085325729134,0.0,1.0,1284445.786943417,2598.3798202060493,,,,,,,,,,,,,,,,,,,3.0,15292.43565746385,1547.8023719345454,0.371143058893532,6.173730061729009,2.928966590832049
2333.0,-29.969533445871477,5.048045034602686,35.044581323772796,24.497573647554987,5.02336769769723,-26.470243331516492,-39.97129647815598,1.5240775832706286,-6.51920376589851,-6.5192037658888955,40.088806859723555,41280.84097745454,25771.73359366884,25771.73359366884,67052.57457112338,76998.94707491218,76991.3217595816,25771.73359366884,102763.05535325044,102763.05535325044,102763.05535325044,130174.80939051766,125633.65264588752,4541.156744630148,0.0,90834.76946233286,55116.9436785879,39686.47309304995,27411.754037267223,67098.22713031717,20801.640343412007,1547.8009886714942,0.0,0.8786181141562672,2.7268048686174504,0.001494314320929203,1.0,1.0,-6.51920376589851,334137.94084906357,1558365.8884222675,4.663839983158964,1558365.8884222675,4.663839983158964,0.758858419462376,0.09236652693923746,3.933721501922244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933721501922244,1.2846070917143504,1.2849079607280334,3.0621981828487055,6488.430495747001,15292.41599786978,6454.686053943926,0.0003236690553471314,23091.306646376906,2354.6579766155523,19293.488562829123,1967.3883092421086,0.8355303949790268,0.8355303949790268,35548.96959648795,35405.22815468563,1.0050774392035842,0.8,4290.384023450255,4273.035954225843,1.0050774392035842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.939181275008,4632.441516551485,6.190754289563168,5.048045034602686,-3.7070189764164967,8.755064011019183,2.9289924072885967,3.5,0.8368549735110277,0.6,0.00023419873118340188,1.000107076818836,0.00023417365661319652,198.89705226429237,0.0,5.019136091813148e-06,14.224231684198461,0.057763857548471076,7.911220309436169e-05,0.0001550865280890402,0.0006100672102023254,0.09236652693868778,0.09236652693868778,0.09236652693868778,0.09235492105082052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487395.5415102052,595.7616824164594,0.0,0.09236652693868778,0.09236652693923746,0.09236652693923746,0.37114249447774456,0.37114249447774456,0.5,10.085552888298064,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,27411.754037267223,20801.640343412007,0.758858419462376,0.9993196160145166,0.6152299806264555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451306597560598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.19853877389,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67957647972077,260.67957647972077,-12.470423520279212,244.9346251488941,276.42452781055687,124457.12831652441,124555.9323898356,-98.80407331117756,0.0,nan,276.42452781055687,3.27452781055689,270.12654727821473,-3.0234527217852474,263.82856674584906,-9.321433254150918,257.53058621356433,-15.619413786435643,251.2326056812455,-21.917394318754475,244.9346251488941,-28.215374851105878,1.0,1.0,26022.012520719443,26022.012520719443,275.63976814358455,2.4897681435845698,275.63976814358455,275.63976814358455,76988.64303558283,76991.3217595816,-2.678723998760688,0.0,8546.071908451686,8546.071908451686,0.884871595340241,3953.3901094318553,275.63976814358455,2.4897681435845698,1.0,0.002,0.1265092158934162,0.004920768837979319,0.00019540852870590915,0.0018045914711711823,0.09770426435295458,0.09770426435295458,0.0,-1.2290862771990874e-13,0.9998737050829772,0.9998737050829772,0.0,0.09235486151638199,1.1665422855471734e-05,0.0,0.0,0.0,1600115.0770879835,266.63079623410147,0.0,1.0,1284445.9815854952,2598.3790324653846,,,,,,,,,,,,,,,,,,,3.0,15292.41599786978,1547.8009886714942,0.37114249447774456,6.173730061729009,2.9289924072885967
