time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2334.0,-29.970563405794955,5.047865119123264,35.044567391396036,24.49756715158003,5.0234128358717784,-26.471165781623924,-39.97218618225304,1.5240152117103103,-6.519235982793077,-6.519235982812619,40.08876056379309,41280.03572365569,25771.58985748666,25771.58985748666,67051.62558114235,76998.6323938036,76990.87984952614,25771.58985748666,102762.4697070128,102762.4697070128,102762.4697070128,130174.10674588301,125633.1192012104,4540.987544672611,0.0,90834.85998659398,55116.54386579771,39687.017911995856,27411.637038870205,67098.65495086607,20801.552583833192,1547.7964210943112,0.0,0.878618115721516,2.726801594287111,0.001494314320929203,1.0,1.0,-6.519235982793077,334137.5158616085,1558363.8885579053,4.663839929914787,1558363.8885579053,4.663839929914787,0.7588584568785953,0.09236628635581039,3.933716033384987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933716033384987,1.2846074351875356,1.2849082720690075,3.0621931071189206,6488.419740884658,15292.396433559199,6454.684179474159,0.0003236711991959039,23091.361759641306,2354.6635966044782,19293.482959913552,1967.3877379037237,0.8355281581372294,0.8355281581372294,35548.93006122516,35405.22815468563,1.0050760419761955,0.8,4290.379251962873,4273.035954225843,1.0050760419761955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.961132509854,4632.441516551485,6.19068711841394,5.047865119123264,-3.7070731208008567,8.75493823992412,2.9290181483617515,3.5,0.8368623281033576,0.6,0.00023417365661319652,1.000107178333398,0.00023414856096066523,198.89790269358187,0.0,4.987258100639739e-06,14.133889457213021,0.05776884480657172,7.910424016072097e-05,0.00015506941645247556,0.0006099990497867568,0.09236628635590675,0.09236628635590675,0.09236628635590675,0.09235453777610668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487397.0165080638,595.761200671913,0.0,0.09236628635590675,0.09236628635581039,0.09236628635581039,0.3711419165595701,0.3711419165595701,0.5,10.085200430899123,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,27411.637038870205,20801.552583833192,0.7588584568785953,0.9992991011554828,0.6152140568821174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513127607203502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.1081965469,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6790034315979,260.6790034315979,-12.470996568402086,244.93362701387767,276.4243798493253,124462.27845461234,124558.08657883944,-95.80812422710952,0.0,nan,276.4243798493253,3.274379849325328,270.12622928222686,-3.023770717773118,263.8280787151078,-9.321921284892198,257.5299281480651,-15.620071851934881,251.2317775809847,-21.91822241901528,244.93362701387767,-28.21637298612231,1.0,1.0,26022.012520719443,26022.012520719443,275.6396842175177,2.48968421751772,275.6396842175177,275.6396842175177,76988.83697915773,76990.87984952614,-2.042870368415606,0.0,8546.071908451686,8546.071908451686,0.8848719413169591,3953.384613551912,275.6396842175177,2.48968421751772,1.0,0.002,0.12652102006407673,0.004920713247146881,0.00019542674871112856,0.0018045732512890962,0.09771337435556428,0.09771337435556428,0.0,2.246466901389965e-16,0.9998722026062827,0.9998722026062827,0.0,0.09235448218514677,1.1804170663615241e-05,0.0,0.0,0.0,1600115.039315315,266.6307640172069,0.0,1.0,1284446.0915541188,2598.378587408863,,,,,,,,,,,,,,,,,,,3.0,15292.396433559199,1547.7964210943112,0.3711419165595701,6.173730061729009,2.9290181483617515
2335.0,-29.97159101123386,5.047685287439491,35.04455417366053,24.4974258117378,5.023315214858547,-26.472100388612496,-39.973089017998404,1.5238245922868978,-6.519327925557604,-6.519327925541694,40.088753323285935,41279.33050626169,25771.579801618063,25771.579801618063,67050.91030787976,76998.41767791795,76990.81008909864,25771.579801618063,102762.3898907167,102762.3898907167,102762.3898907167,130174.12296759932,125633.29730191799,4540.825665681334,0.0,90835.00545314158,55116.19816194176,39687.56365688869,27411.733076882618,67099.2967337713,20801.615309956735,1547.803429473709,0.0,0.8786176455705281,2.726792249797501,0.001494314320929203,1.0,1.0,-6.519327925557604,334136.3030058321,1558363.57578908,4.663855922778556,1558363.57578908,4.663855922778556,0.7588580864848544,0.09236613019143843,3.933714077320538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933714077320538,1.284608378500196,1.2849091833628146,3.0621893357983714,6488.41174990896,15292.376815580537,6454.680333351206,0.00032367262441736607,23091.410221409416,2354.6685383295435,19293.471463594662,1967.3865656054477,0.8355259067593256,0.8355259067593256,35548.91591968547,35405.22815468563,1.0050755421959627,0.8,4290.377545228848,4273.035954225843,1.0050755421959627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.983134391399,4632.441516551485,6.190651984321742,5.047685287439491,-3.7071724183217523,8.754857705761243,2.9290439489164632,3.5,0.836869699690418,0.6,0.00023414856096066523,1.00010693421211,0.00023412352514596733,198.89875118518358,0.0,4.991472655201021e-06,14.145833504839695,0.05777383627922692,7.90961604550755e-05,0.00015505240050558972,0.0006099318105911804,0.0923661301928367,0.0923661301928367,0.0923661301928367,0.09235459004403015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487398.6501869462,595.7606692590916,0.0,0.0923661301928367,0.09236613019143843,0.09236613019143843,0.37114131816264956,0.37114131816264956,0.5,10.084854226442124,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,27411.733076882618,20801.615309956735,0.7588580864848544,0.9992788832633593,0.6151976625037512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513189297208309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.120140594525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.678432280736,260.678432280736,-12.471567719263987,244.9326319750084,276.4242325864707,124465.6840681814,124561.17499008874,-95.49092190732281,0.0,nan,276.4242325864707,3.2742325864707027,270.1259124641653,-3.024087535834667,263.82759234185903,-9.322407658140946,257.52927221960084,-15.620727780399136,251.2309520973117,-21.919047902688277,244.9326319750084,-28.217368024991572,1.0,1.0,26022.012520719443,26022.012520719443,275.6395841119241,2.4895841119241027,275.6395841119241,275.6395841119241,76988.66521605343,76990.81008909864,-2.144873045210261,0.0,8546.071908451686,8546.071908451686,0.8848720650708303,3953.3826477071407,275.6395841119241,2.4895841119241027,1.0,0.002,0.12653262585525182,0.004920647603200349,0.00019544463830176438,0.001804555361723015,0.09772231915088218,0.09772231915088218,0.0,2.4779223811721707e-14,0.9998743501417001,0.9998743501417001,0.0,0.09235452440026816,1.1605791170262605e-05,0.0,0.0,0.0,1600114.9315170227,266.6306720744424,0.0,1.0,1284446.4053899501,2598.3773172773153,,,,,,,,,,,,,,,,,,,3.0,15292.376815580537,1547.803429473709,0.37114131816264956,6.173730061729009,2.9290439489164632
2336.0,-29.972616134334892,5.047506235179889,35.044541065842516,24.49732400653886,5.02326659036308,-26.473027861860455,-39.973987034149445,1.523678317657305,-6.519382511563435,-6.519382511517809,40.088730059938094,41278.62203243767,25771.486269833527,25771.486269833527,67050.1083022712,76998.17656356592,76990.62553910162,25771.486269833527,102762.11180893515,102762.11180893515,102762.11180893515,130173.83966881852,125633.1770694901,4540.662599328414,0.0,90835.14488440006,55115.86952897785,39688.08372824689,27411.727859883358,67099.81158813025,20801.60713141066,1547.804705792037,0.0,0.8786174385195155,2.7267867020280896,0.001494314320929203,1.0,1.0,-6.519382511563435,334135.58294045896,1558362.570872358,4.663862965920781,1558362.570872358,4.663862965920781,0.7588579325513256,0.09236593684294345,3.9337126812128735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337126812128735,1.2846091142963945,1.2849098871683975,3.0621864950471296,6488.405730697959,15292.357210438051,6454.675105323509,0.0003236735386428964,23091.453861951362,2354.67298842636,19293.45583667002,1967.3849721026058,0.8355236509581823,0.8355236509581822,35548.905826401664,35405.22815468563,1.0050751854863391,0.8,4290.376327076421,4273.035954225843,1.0050751854863391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.004902043019,4632.441516551485,6.1905971470718235,5.047506235179889,-3.7072434012014424,8.754749636381332,2.9290694748903974,3.5,0.8368769928258278,0.6,0.00023412352514596733,1.000106676779191,0.00023409855226639824,198.89959763348438,0.0,4.9795922783162185e-06,14.112164516748162,0.05777881587150524,7.908812463804385e-05,0.00015503540050792347,0.0006098647210149354,0.0923659368419901,0.0923659368419901,0.0923659368419901,0.09235445653645519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487400.197755683,595.7601650519148,0.0,0.0923659368419901,0.09236593684294345,0.09236593684294345,0.3711407414803115,0.3711407414803115,0.5,10.08450981590471,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,27411.727859883358,20801.60713141066,0.7588579325513256,0.9992592634065183,0.6151823836080597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513250846689016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.08647160644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67786736206205,260.67786736206205,-12.472132637937932,244.93164034354055,276.424094380591,124469.63528292118,124564.08424194774,-94.44895902654349,0.0,nan,276.424094380591,3.274094380591009,270.12560357316033,-3.024396426839644,263.82711276574463,-9.322887234255347,257.5286219583732,-15.62137804162677,251.23013115096256,-21.919868849037414,244.93164034354055,-28.218359656459427,1.0,1.0,26022.012520719443,26022.012520719443,275.63950793123183,2.4895079312318558,275.63950793123183,275.63950793123183,76988.55593648578,76990.62553910162,-2.0696026158402674,0.0,8546.071908451686,8546.071908451686,0.8848721533980407,3953.381244618938,275.63950793123183,2.4895079312318558,1.0,0.002,0.12654416475567412,0.00492058904993689,0.0001954624395723052,0.001804537559814986,0.09773121978615261,0.09773121978615261,0.0,-6.127086685236982e-13,0.9998750740614514,0.9998750740614514,0.0,0.09235439794159342,1.1538901350027792e-05,0.0,0.0,0.0,1600114.8675176043,266.63061748843654,0.0,1.0,1284446.5917127933,2598.3765632066843,,,,,,,,,,,,,,,,,,,3.0,15292.357210438051,1547.804705792037,0.3711407414803115,6.173730061729009,2.9290694748903974
2337.0,-29.973638309994787,5.047327783059231,35.044528288722965,24.49720058301466,5.023187432254984,-26.47395573579773,-39.974885050300486,1.5235048577073733,-6.519446364297892,-6.519446364246651,40.08871338809821,41277.91562778358,25771.414252609295,25771.414252609295,67049.32988039288,76997.95095263448,76990.5022026203,25771.414252609295,102761.91645522958,102761.91645522958,102761.91645522958,130173.67527992248,125633.17328741601,4540.501992506466,0.0,90835.28304603668,55115.52606626753,39688.61886641017,27411.75882469289,67100.37769110306,20801.62454394401,1547.8079311656325,0.0,0.8786171562573806,2.7267802124593845,0.001494314320929203,1.0,1.0,-6.519446364297892,334134.74063557637,1558361.8506931344,4.663872567482469,1558361.8506931344,4.663872567482469,0.7588577105532397,0.09236575946159993,3.933710279999638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933710279999638,1.2846099771054083,1.2849107180973454,3.062182569112071,6488.39741211267,15292.337620771552,6454.67150342638,0.0003236750497041632,23091.503079897648,2354.6780072601396,19293.44507035846,1967.3838742443606,0.8355214038515494,0.8355214038515494,35548.888466616576,35405.22815468563,1.0050745719692793,0.8,4290.374231934272,4273.035954225843,1.0050745719692793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.026614536256,4632.441516551485,6.190547560426809,5.047327783059231,-3.7073212874647683,8.754649070524,2.92909493627115,3.5,0.8368842675060428,0.6,0.00023409855226639824,1.0001063709369247,0.00023407365363255198,198.90044165439633,0.0,4.967095698040673e-06,14.076749208247268,0.05778378296720328,7.90800895757649e-05,0.00015501846269063335,0.0006097977202758848,0.09236575947450312,0.09236575947450312,0.09236575947450312,0.09235439952077597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487401.75977447367,595.7596564699929,0.0,0.09236575947450312,0.09236575946159993,0.09236575946159993,0.37114016869355143,0.37114016869355143,0.5,10.0841690192234,-5.121592039358802e-11,-5.121592039358802e-11,-5.121592039358802e-11,-5.121592039358802e-11,-5.121592039358802e-11,-5.121592039358802e-11,27411.75882469289,20801.62454394401,0.7588577105532397,0.9992392321404631,0.6151666659434718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451331224798421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.05105629793,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6773050346274,260.6773050346274,-12.472694965372568,244.93065173146783,276.42395833779193,124473.13118515328,124567.14691491252,-94.01572975922556,0.0,nan,276.42395833779193,3.273958337791953,270.12529701652426,-3.02470298347572,263.82663569524203,-9.323364304757945,257.52797437399533,-15.622025626004643,251.22931305274295,-21.920686947257025,244.93065173146783,-28.219348268532144,1.0,1.0,26022.012520719443,26022.012520719443,275.6394296465531,2.4894296465531056,275.6394296465531,275.6394296465531,76988.3642524661,76990.5022026203,-2.1379501541960053,0.0,8546.071908451686,8546.071908451686,0.8848723053150136,3953.3788313996365,275.6394296465531,2.4894296465531056,1.0,0.002,0.12655558437296963,0.004920529316203453,0.00019548005286891166,0.001804519948178229,0.09774002643445583,0.09774002643445583,0.0,1.047140672782998e-12,0.999876365266183,0.999876365266183,0.0,0.09235433984551508,1.141961608484423e-05,0.0,0.0,0.0,1600114.7926533474,266.6305536357021,0.0,1.0,1284446.8096664425,2598.3756811228163,,,,,,,,,,,,,,,,,,,3.0,15292.337620771552,1547.8079311656325,0.37114016869355143,6.173730061729009,2.92909493627115
2338.0,-29.974657355638268,5.047150016438719,35.044515667048614,24.497067380603426,5.023103212062457,-26.47488129882729,-39.97577898027373,1.5233271551065646,-6.519505315452989,-6.519505315388975,40.08869231994542,41277.22067445961,25771.331992518422,25771.331992518422,67048.55266697804,76997.7347811285,76990.32897299904,25771.331992518422,102761.66096551745,102761.66096551745,102761.66096551745,130173.42729584243,125633.0852629987,4540.342032843713,0.0,90835.43244025587,55115.19579995956,39689.15182255145,27411.766330324976,67100.91815287643,20801.625305671216,1547.809917604032,0.0,0.8786169172344901,2.726774221065596,0.001494314320929203,1.0,1.0,-6.519505315452989,334133.96299071587,1558360.940605722,4.663880698200745,1558360.940605722,4.663880698200745,0.7588575305582873,0.09236557608025453,3.9337093091681834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337093091681834,1.2846108596045385,1.2849115688163575,3.0621797097209327,6488.391353405965,15292.318055981355,6454.6663226134015,0.000323675975440132,23091.546756784574,2354.682461063113,19293.429584561767,1967.3822951325649,0.8355191528645921,0.8355191528645921,35548.881447903455,35405.22815468563,1.005074323918981,0.8,4290.373384849955,4273.035954225843,1.005074323918981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.048226858602,4632.441516551485,6.190495662829548,5.047150016438719,-3.707395361285657,8.754545377724376,2.9291202802733847,3.5,0.8368915086495384,0.6,0.00023407365363255198,1.0001060460864142,0.0002340488336697115,198.90128309710897,0.0,4.952349268612638e-06,14.034957827248217,0.05778873531647189,7.907209182439182e-05,0.00015500156180816015,0.0006097310866203671,0.09236557608110371,0.09236557608110371,0.09236557608110371,0.09235428999769399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487403.2898745776,595.7591580477625,0.0,0.09236557608110371,0.09236557608025453,0.09236557608025453,0.3711396071165331,0.3711396071165331,0.5,10.083830435244705,-6.400568963726982e-11,-6.400568963726982e-11,-6.400568963726982e-11,-6.400568963726982e-11,-6.400568963726982e-11,-6.400568963726982e-11,27411.766330324976,20801.625305671216,0.7588575305582873,0.9992196010525655,0.6151513542693628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513373473231894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.00926491694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.676744651654,260.676744651654,-12.473255348345958,244.92966608442427,276.42382321888186,124476.58914747224,124570.27978280088,-93.69063532862039,0.0,nan,276.42382321888186,3.273823218881887,270.1249917919954,-3.0250082080045786,263.8261603650657,-9.323839634934302,257.5273289382238,-15.622671061776202,251.22849751133305,-21.92150248866693,244.92966608442427,-28.220333915575708,1.0,1.0,26022.012520719443,26022.012520719443,275.63935042532376,2.489350425323778,275.63935042532376,275.63935042532376,76988.1617570159,76990.32897299904,-2.167215983135975,0.0,8546.071908451686,8546.071908451686,0.8848723667363665,3953.3778557140245,275.63935042532376,2.489350425323778,1.0,0.002,0.12656692903286407,0.004920470782885212,0.00019549755234981786,0.0018045024470122262,0.09774877617490893,0.09774877617490893,0.0,-6.379558339930647e-13,0.99987717652707,0.99987717652707,0.0,0.09235423141942117,1.1344660833359085e-05,0.0,0.0,0.0,1600114.723535905,266.630494684547,0.0,1.0,1284447.0108890657,2598.3748667517484,,,,,,,,,,,,,,,,,,,3.0,15292.318055981355,1547.809917604032,0.3711396071165331,6.173730061729009,2.9291202802733847
2339.0,-29.975673149471184,5.046972937654311,35.04450315943573,24.496934771910333,5.023014015910648,-26.475804432995606,-39.97667245622722,1.5231452990425745,-6.51956374749426,-6.519563747495306,40.08867036834575,41276.526033370916,25771.249451895008,25771.249451895008,67047.77548526593,76997.51835502134,76990.14262281713,25771.249451895008,102761.39207471214,102761.39207471214,102761.39207471214,130173.1615478801,125632.97863895007,4540.182908930032,0.0,90835.57434468897,55114.85857592522,39689.68418751528,27411.769473167955,67101.45366068324,20801.62294795058,1547.8116828434559,0.0,0.878616684378734,2.7267682824412187,0.001494314320929203,1.0,1.0,-6.51956374749426,334133.1921950618,1558359.9923546403,4.663888619137525,1558359.9923546403,4.663888619137525,0.7588573575417039,0.09236539271620897,3.933707205550555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933707205550555,1.2846117613676074,1.28491243890484,3.062175922601472,6488.38332895427,15292.298519823298,6454.6625394176945,0.00032367741192008753,23091.595179355954,2354.687398791224,19293.418276336626,1967.3811420145134,0.8355169110874192,0.8355169110874192,35548.86623960985,35405.22815468563,1.005073786438476,0.8,4290.371549370034,4273.035954225843,1.005073786438476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.069761823012,4632.441516551485,6.190443813415645,5.046972937654311,-3.7074689246305828,8.754441862284894,2.9291455336479624,3.5,0.8368987238994178,0.6,0.0002340488336697115,1.0001057085526617,0.00023402409532130713,198.90212186099603,0.0,4.936722455396025e-06,13.990671438592335,0.05779367203892729,7.906409888221336e-05,0.00015498473478749815,0.0006096645679839232,0.09236539272417732,0.09236539272417732,0.09236539272417732,0.09235416971124934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487404.8065763413,595.7586639370439,0.0,0.09236539272417732,0.09236539271620897,0.09236539271620897,0.3711390511657159,0.3711390511657159,0.5,10.083493745101357,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,27411.769473167955,20801.62294795058,0.7588573575417039,0.9992000445223027,0.6151360929093563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451343451149197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.96497852828,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67618570285276,260.67618570285276,-12.473814297147214,244.92868337976645,276.42368802592523,124479.93931689013,124573.39017118534,-93.45085429521936,0.0,nan,276.42368802592523,3.273688025925253,270.12468709672413,-3.0253129032758466,263.82568616742464,-9.324313832575342,257.52668523825724,-15.623314761742733,251.22768430901905,-21.922315690980923,244.92868337976645,-28.221316620233523,1.0,1.0,26022.012520719443,26022.012520719443,275.6392701878566,2.4892701878566186,275.6392701878566,275.6392701878566,76987.94895890018,76990.14262281713,-2.1936639169580303,0.0,8546.071908451686,8546.071908451686,0.8848724998254129,3953.3757415783075,275.6392701878566,2.4892701878566186,1.0,0.002,0.1265782101947163,0.004920412618843202,0.0001955149539548825,0.0018044850462746009,0.09775747697744125,0.09775747697744125,0.0,2.2948353287088885e-13,0.999877863761156,0.999877863761156,0.0,0.09235411155454326,1.1281161665711426e-05,0.0,0.0,0.0,1600114.6550270496,266.6304362525057,0.0,1.0,1284447.210339696,2598.3740595525114,,,,,,,,,,,,,,,,,,,3.0,15292.298519823298,1547.8116828434559,0.3711390511657159,6.173730061729009,2.9291455336479624
2340.0,-29.976685681284938,5.046796552427644,35.04449073039391,24.496802093368046,5.0229242761085064,-26.47672468555322,-39.977561741229124,1.5229632800704547,-6.519621466835247,-6.519621466824634,40.08864762066442,41275.827692335326,25771.166225143697,25771.166225143697,67046.99391747902,76997.303154986,76989.94545105976,25771.166225143697,102761.11167620345,102761.11167620345,102761.11167620345,130172.88008144169,125632.8556024041,4540.024479037593,0.0,90835.7158544037,55114.51602995365,39690.22202716671,27411.768405238243,67101.99043240496,20801.61759380363,1547.8132292231414,0.0,0.8786164584056835,2.726762416260792,0.001494314320929203,1.0,1.0,-6.519621466835247,334132.43080224097,1558359.009717118,4.663896305951353,1558359.009717118,4.663896305951353,0.7588571917829479,0.09236520907760501,3.93370506866089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93370506866089,1.2846126637252675,1.2849133096928569,3.0621721081695394,6488.375246630724,15292.279014841657,6454.658811977963,0.00032367886440832025,23091.643696950046,2354.692346208955,19293.40713476983,1967.3800058908832,0.8355146730987414,0.8355146730987414,35548.85079077139,35405.22815468563,1.0050732404568679,0.8,4290.369684858897,4273.035954225843,1.0050732404568679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.091221005473,4632.441516551485,6.190391912411526,5.046796552427644,-3.7075418284643415,8.754338380891985,2.9291706982420638,3.5,0.8369059137834468,0.6,0.00023402409532130713,1.0001053699481512,0.000233999438812572,198.9029579375682,0.0,4.920509988963897e-06,13.944725308723685,0.057798592548916256,7.905614417355029e-05,0.00015496795114775685,0.0006095982149099243,0.09236520909165495,0.09236520909165495,0.09236520909165495,0.09235403954270009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487406.31169055833,595.7581735535027,0.0,0.09236520909165495,0.09236520907760501,0.09236520907760501,0.3711384995836673,0.3711384995836673,0.5,10.083158660733542,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27411.768405238243,20801.61759380363,0.7588571917829479,0.9991804041195866,0.6151207650675347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513495355464676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.91903239841,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6756281745964,260.6756281745964,-12.47437182540358,244.92770364101253,276.4235527081739,124483.27374889991,124576.48710190992,-93.2133530100167,0.0,nan,276.4235527081739,3.273552708173895,270.1243828947535,-3.0256171052464538,263.8252130812855,-9.324786918714494,257.5260432678936,-15.623956732106365,251.2268734544591,-21.923126545540867,244.92770364101253,-28.22229635898745,1.0,1.0,26022.012520719443,26022.012520719443,275.6391893969033,2.4891893969033276,275.6391893969033,275.6391893969033,76987.73738475423,76989.94545105976,-2.208066305523971,0.0,8546.071908451686,8546.071908451686,0.8848726350194611,3953.3735940041947,275.6391893969033,2.4891893969033276,1.0,0.002,0.126589437474048,0.004920354812029465,0.00019553227261429794,0.001804467728528746,0.09776613630714896,0.09776613630714896,0.0,1.1430439927906377e-12,0.9998784468971504,0.9998784468971504,0.0,0.09235398179984627,1.1227277758731111e-05,0.0,0.0,0.0,1600114.5873537532,266.63037853316473,0.0,1.0,1284447.4073575442,2598.373262199375,,,,,,,,,,,,,,,,,,,3.0,15292.279014841657,1547.8132292231414,0.3711384995836673,6.173730061729009,2.9291706982420638
2341.0,-29.977695029689873,5.046620856049773,35.04447837068328,24.496663791965716,5.022836364437362,-26.477641890306632,-39.97844673050565,1.522783224756521,-6.5196790302514955,-6.519679030266921,40.08862476345372,41275.14494768787,25771.08356329169,25771.08356329169,67046.22851097956,76997.09481292723,76989.74567537308,25771.08356329169,102760.82923866477,102760.82923866477,102760.82923866477,130172.59579704389,125632.72903232055,4539.866764723338,0.0,90835.87018515306,55114.1950649097,39690.75013360374,27411.76655837912,67102.51669198286,20801.611689962727,1547.8147339146353,0.0,0.8786162336924996,2.7267565659373183,0.001494314320929203,1.0,1.0,-6.5196790302514955,334131.67146762315,1558358.022348355,4.663903949911427,1558358.022348355,4.663903949911427,0.7588570275345561,0.09236502619993292,3.933704778629666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933704778629666,1.2846135567313455,1.2849141712321963,3.062169753710868,6488.370257815326,15292.25954134934,6454.652921965148,0.00032367951557525664,23091.68463241829,2354.6965204650205,19293.389529127366,1967.3782106149772,0.8355124295280509,0.8355124295280509,35548.84869396411,35405.22815468563,1.0050731663530352,0.8,4290.369431796472,4273.035954225843,1.0050731663530352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.112606856219,4632.441516551485,6.190340256674624,5.046620856049773,-3.7076144938651834,8.754235349914957,2.9291957769281094,3.5,0.8369130791223169,0.6,0.000233999438812572,1.0001050395164857,0.00023397486220617608,198.9037913916772,0.0,4.904252519829475e-06,13.898651641196732,0.05780349680143609,7.904822862495457e-05,0.00015495121018761743,0.0006095323159694805,0.09236502620547869,0.09236502620547869,0.09236502620547869,0.09235390755588273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487407.8089275893,595.7576857246744,0.0,0.09236502620547869,0.09236502619993292,0.09236502619993292,0.3711379512334411,0.3711379512334411,0.5,10.082825100991384,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,27411.76655837912,20801.611689962727,0.7588570275345561,0.999161161402311,0.6151057662583802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513556004533865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.872958730884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6750722641884,260.6750722641884,-12.474927735811605,244.92672689537432,276.42341763299885,124486.67831768324,124579.62118009421,-92.94286241096698,0.0,nan,276.42341763299885,3.2734176329988713,270.12407948549173,-3.0259205145082433,263.82474133791607,-9.325258662083911,257.5254031904332,-15.624596809566754,251.2260650429161,-21.923934957083873,244.92672689537432,-28.22327310462566,1.0,1.0,26022.012520719443,26022.012520719443,275.63910845714395,2.4891084571439706,275.63910845714395,275.63910845714395,76987.53264060507,76989.74567537308,-2.2130347680067644,0.0,8546.071908451686,8546.071908451686,0.8848726533687911,3953.3733025228144,275.63910845714395,2.4891084571439706,1.0,0.002,0.1266006136945986,0.004920297243206325,0.000195549512465994,0.0018044504874946596,0.097774756232997,0.097774756232997,0.0,-3.9346564201236944e-14,0.9998789994325583,0.9998789994325583,0.0,0.09235384997935096,1.1176220581958167e-05,0.0,0.0,0.0,1600114.5198632262,266.6303209697485,0.0,1.0,1284447.6038430978,2598.3724670008337,,,,,,,,,,,,,,,,,,,3.0,15292.25954134934,1547.8147339146353,0.3711379512334411,6.173730061729009,2.9291957769281094
2342.0,-29.97870029974644,5.046445573520127,35.044465926270334,24.496462975535565,5.022677372829178,-26.478562532473973,-39.97933598058296,1.5225396055281895,-6.519751271427197,-6.519751271366498,40.08859759963899,41274.503383724186,25771.033902865223,25771.033902865223,67045.53728658942,76996.93279444515,76989.4399347226,25771.033902865223,102760.47383758782,102760.47383758782,102760.47383758782,130172.2323000186,125632.5232787988,4539.709021219796,0.0,90836.04336827893,55113.887567108686,39691.28422352249,27411.758462430775,67103.04268595326,20801.600378288047,1547.8162921954424,0.0,0.8786159458973535,2.7267492238880875,0.001494314320929203,1.0,1.0,-6.519751271427197,334130.7185166266,1558356.8489468233,4.663913739703876,1558356.8489468233,4.663913739703876,0.7588568390020549,0.09236484482190688,3.933705126518472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933705126518472,1.284614746855336,1.284915330061575,3.06216718759298,6488.364820519447,15292.240097880253,6454.647362126202,0.00032368028401641197,23091.72661568393,2354.7008015666847,19293.37291039669,1967.3765159760665,0.835510190792429,0.835510190792429,35548.85120905806,35405.22815468563,1.0050732552396504,0.8,4290.369735341667,4273.035954225843,1.0050732552396504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.133919150365,4632.441516551485,6.190296637905109,5.046445573520127,-3.7076982149438606,8.754143788463988,2.929220769441498,3.5,0.836920219840428,0.6,0.00023397486220617608,1.000104615937365,0.00023395038726711523,198.90462148427412,0.0,4.88838019169127e-06,13.853669463253059,0.05780838518162778,7.904027570477329e-05,0.0001549345865014028,0.0006094669771955878,0.09236484482429361,0.09236484482429361,0.09236484482429361,0.09235372161148178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487409.2860029913,595.7572042381429,0.0,0.09236484482429361,0.09236484482190688,0.09236484482190688,0.37113740580495813,0.37113740580495813,0.5,10.082491404658404,-6.070877134334296e-11,-6.070877134334296e-11,-6.070877134334296e-11,-6.070877134334296e-11,-6.070877134334296e-11,-6.070877134334296e-11,27411.758462430775,20801.600378288047,0.7588568390020549,0.9991430284371311,0.6150913838123798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513616463403554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.827976552944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6745115864342,260.6745115864342,-12.475488413565756,244.9257526569225,276.423270515939,124489.30189301849,124583.04181052932,-93.73991751083018,0.0,nan,276.423270515939,3.273270515939032,270.1237669441548,-3.026233055845182,263.82426337230925,-9.32573662769073,257.52475980054226,-15.625240199457721,251.2252562287377,-21.924743771262285,244.9257526569225,-28.22424734307748,1.0,1.0,26022.012520719443,26022.012520719443,275.6390004404677,2.4890004404677484,275.6390004404677,275.6390004404677,76987.21289920092,76989.4399347226,-2.227035521675134,0.0,8546.071908451686,8546.071908451686,0.8848726313590006,3953.373652151064,275.6390004404677,2.4890004404677484,1.0,0.002,0.1266117971748739,0.0049202369718792435,0.00019556675762747762,0.0018044332424315644,0.0977833788137388,0.0977833788137388,0.0,5.904218086660862e-14,0.999878920597187,0.999878920597187,0.0,0.09235366134165492,1.1183480251954588e-05,0.0,0.0,0.0,1600114.435163615,266.6302487285728,0.0,1.0,1284447.8504292709,2598.3714690401257,,,,,,,,,,,,,,,,,,,3.0,15292.240097880253,1547.8162921954424,0.37113740580495813,6.173730061729009,2.929220769441498
2343.0,-29.97966394152981,5.046271287689254,35.04445325144503,24.496392672322713,5.0226507729652345,-26.479432470331744,-39.980180038232334,1.5224193011629743,-6.519791668694438,-6.51979166869404,40.088566061113255,41273.81677645529,25770.91429761068,25770.91429761068,67044.73107406597,76996.69319437492,76989.16976571223,25770.91429761068,102760.08406332291,102760.08406332291,102760.08406332291,130171.7900080653,125632.24023922079,4539.549768844522,0.0,90836.16226777827,55113.5481019988,39691.793517532744,27411.705944742396,67103.49946227514,20801.558864198934,1547.8149719472995,0.0,0.8786158470959039,2.7267451182207765,0.001494314320929203,1.0,1.0,-6.519791668694438,334130.18562733725,1558355.486569771,4.663917100587372,1558355.486569771,4.663917100587372,0.758856778419101,0.09236463996714571,3.933701894847181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933701894847181,1.284615360040021,1.284915911947218,3.0621632102582286,6488.356393024376,15292.220702469129,6454.643930477863,0.0003236818295526968,23091.77581218496,2354.705818213657,19293.36265297016,1967.3754700096529,0.8355079665544619,0.8355079665544618,35548.827845392996,35405.22815468563,1.0050724295381095,0.8,4290.366915594808,4273.035954225843,1.0050724295381095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.155088125416,4632.441516551485,6.19023643176714,5.046271287689254,-3.707757683597232,8.754028971286486,2.9292455939718045,3.5,0.8369273125633727,0.6,0.00023395038726711523,1.0001002843786573,0.0002339269280504845,198.90541720843893,0.0,4.8681784897475655e-06,13.796417839944601,0.05781325336011753,7.90327276428825e-05,0.00015491765962423275,0.000609399891209135,0.09236463997228025,0.09236463997228025,0.09236463997228025,0.09235349339391374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487410.7453099591,595.7567283126272,0.0,0.09236463997228025,0.09236463996714571,0.09236463996714571,0.37113685665205154,0.37113685665205154,0.5,10.082157006895253,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27411.705944742396,20801.558864198934,0.758856778419101,0.9991242127656516,0.6150769647961354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513676678462664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.77072492963,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67396282811325,260.67396282811325,-12.47603717188673,244.92478886369383,276.42313679252277,124493.53001684613,124585.2771182057,-91.74710135956393,0.0,nan,276.42313679252277,3.2731367925227914,270.1234672067692,-3.0265327932307855,263.8237976209719,-9.326202379028075,257.52412803524766,-15.62587196475232,251.22445844947404,-21.925541550525935,244.92478886369383,-28.225211136306143,1.0,1.0,26022.012520719443,26022.012520719443,275.63892842990157,2.4889284299015912,275.63892842990157,275.63892842990157,76987.17341285734,76989.16976571223,-1.9963528548832983,0.0,8546.071908451686,8546.071908451686,0.884872835816294,3953.370404321417,275.63892842990157,2.4889284299015912,1.0,0.002,0.1266229983017506,0.004920182430659162,0.00019558404284167227,0.001804415957054625,0.09779202142083614,0.09779202142083614,0.0,-1.0370263675563152e-13,0.9998787292707256,0.9998787292707256,0.0,0.09235343883989773,1.1201127247980361e-05,0.0,0.0,0.0,1600114.387799559,266.63020833130554,0.0,1.0,1284447.9883202175,2598.370910980893,,,,,,,,,,,,,,,,,,,3.0,15292.220702469129,1547.8149719472995,0.37113685665205154,6.173730061729009,2.9292455939718045
2344.0,-29.98066665210181,5.04609750192021,35.04444098585625,24.496252519916766,5.022555842412835,-26.480344402612328,-39.98105999836696,1.5222335928161552,-6.5198582879176,-6.519858287954866,40.08855252188035,41273.12908765961,25770.854290263876,25770.854290263876,67043.98337792349,76996.48171123557,76989.07256209869,25770.854290263876,102759.92685236257,102759.92685236257,102759.92685236257,130171.67809957187,125632.28359621858,4539.39450335329,0.0,90836.3038271975,55113.22406447185,39692.31084747294,27411.751247209315,67104.06209468225,20801.58650522061,1547.818941457845,0.0,0.8786155379495858,2.7267383475663727,0.001494314320929203,1.0,1.0,-6.5198582879176,334129.30683988694,1558354.901712263,4.663927616678709,1558354.901712263,4.663927616678709,0.7588565326463168,0.09236447439366018,3.9337003939787945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337003939787945,1.2846162770162957,1.2849167990003703,3.0621598561053376,6488.349285976888,15292.202107502077,6454.639955701514,0.00032368305901009744,23091.82060897116,2354.710386214575,19293.35077209766,1967.3742584978215,0.8355058312120355,0.8355058312120355,35548.81699472554,35405.22815468563,1.0050720460618128,0.8,4290.365606034198,4273.035954225843,1.0050720460618128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.176264305346,4632.441516551485,6.190190531018488,5.04609750192021,-3.7078368730606477,8.753934374980858,2.929270427035358,3.5,0.836934407724388,0.6,0.0002339269280504845,1.000104351246112,0.0002339025200310505,198.9062451994932,0.0,4.6661652713207945e-06,13.223912378923131,0.057817919525388846,7.902485922927167e-05,0.00015490206882121284,0.0006093383291501353,0.09236447439682803,0.09236447439682803,0.09236447439682803,0.09235346842833798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.2713081832,595.7562315894637,0.0,0.09236447439682803,0.09236447439366018,0.09236447439366018,0.37113630150868365,0.37113630150868365,0.5,10.08182682705056,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,27411.751247209315,20801.58650522061,0.7588565326463168,0.9991046932945135,0.6150615596031161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513734400461629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.19821946861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67341405849896,260.67341405849896,-12.476585941501014,244.92382624713898,276.42300186985767,124496.7114638826,124588.46045813143,-91.74899424883151,0.0,nan,276.42300186985767,3.273001869857694,270.12316674530234,-3.0268332546976353,263.82333162077015,-9.32666837922983,257.523496496235,-15.62650350376498,251.22366137168981,-21.926338628310162,244.92382624713898,-28.226173752861,1.0,1.0,26022.012520719443,26022.012520719443,275.6388504365715,2.4888504365715107,275.6388504365715,275.6388504365715,76986.93485384037,76989.07256209869,-2.1377082583203446,0.0,8546.071908451686,8546.071908451686,0.8848729307713282,3953.3688959486885,275.6388504365715,2.4888504365715107,1.0,0.002,0.12663406303692812,0.004920123684027255,0.00019560110683847573,0.0018043988928743504,0.09780055341923787,0.09780055341923787,0.0,-2.8717393046884254e-13,0.9998802057232469,0.9998802057232469,0.0,0.0923534096582525,1.1064735407671221e-05,0.0,0.0,0.0,1600114.3096913374,266.6301417120824,0.0,1.0,1284448.2157164125,2598.3699906848306,,,,,,,,,,,,,,,,,,,3.0,15292.202107502077,1547.818941457845,0.37113630150868365,6.173730061729009,2.929270427035358
2345.0,-29.98166324241104,5.045924427823284,35.044428766275956,24.496118968259566,5.0224682026478815,-26.48125009791933,-39.98193566277621,1.522055057773557,-6.51991325184224,-6.519913251904844,40.08852931849262,41272.45352320105,25770.76888965728,25770.76888965728,67043.22241285833,76996.27434037371,76988.87213937113,25770.76888965728,102759.64102902841,102759.64102902841,102759.64102902841,130171.3857610896,125632.14686171676,4539.2388993728455,0.0,90836.451194742,55112.901545816225,39692.832943250854,27411.74473206119,67104.57767531204,20801.57740675522,1547.8201566451742,0.0,0.8786153286211512,2.7267327614748926,0.001494314320929203,1.0,1.0,-6.51991325184224,334128.5818011656,1558353.899391473,4.663934737312666,1558353.899391473,4.663934737312666,0.7588563810907439,0.0923642919843424,3.9336992500774506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336992500774506,1.284617162403897,1.2849176532385052,3.062156855133666,6488.342927278022,15292.182697735567,6454.635060675068,0.0003236840674463588,23091.864786804308,2354.7148910998467,19293.33614053604,1967.372766493761,0.8355035991532866,0.8355035991532866,35548.80872478392,35405.22815468563,1.0050717537916474,0.8,4290.364607939858,4273.035954225843,1.0050717537916474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.197321350574,4632.441516551485,6.190138708413906,5.045924427823284,-3.7079071441072093,8.753831571930494,2.929295120474512,3.5,0.8369414629927177,0.6,0.0002339025200310505,1.000103715131725,0.0002338782633161631,198.90706814274688,0.0,4.8549074983718294e-06,13.758807850385764,0.05782277443288722,7.901702994603187e-05,0.00015488549008501863,0.0006092729361953163,0.09236429198945714,0.09236429198945714,0.09236429198945714,0.0923533297330312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487413.7442613281,595.7557516354707,0.0,0.09236429198945714,0.0923642919843424,0.0923642919843424,0.37113576009241966,0.37113576009241966,0.5,10.08149795906037,6.258460416574962e-11,6.258460416574962e-11,6.258460416574962e-11,6.258460416574962e-11,6.258460416574962e-11,6.258460416574962e-11,27411.74473206119,20801.57740675522,0.7588563810907439,0.9990856769451619,0.6150467665991333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513794463140615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.73311494007,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6728664987856,260.6728664987856,-12.477133501214382,244.92286571671286,276.42286728086333,124500.01046583729,124591.55717177127,-91.546705933947,0.0,nan,276.42286728086333,3.272867280863352,270.1228669680258,-3.027133031974188,263.8228666552072,-9.327133344792799,257.52286634235884,-15.627133657641139,251.22286602954537,-21.927133970454605,244.92286571671286,-28.227134283287114,1.0,1.0,26022.012520719443,26022.012520719443,275.6387720205924,2.488772020592421,275.6387720205924,275.6387720205924,76986.7258857223,76988.87213937113,-2.1462536488252226,0.0,8546.071908451686,8546.071908451686,0.8848730031422212,3953.3677463278377,275.6387720205924,2.488772020592421,1.0,0.002,0.1266450817238592,0.00492006725733168,0.00019561810438972389,0.001804381895551174,0.09780905219486194,0.09780905219486194,0.0,-5.910202882652982e-14,0.9998807040358325,0.9998807040358325,0.0,0.09235327329707547,1.1018687266919448e-05,0.0,0.0,0.0,1600114.245248413,266.63008674815774,0.0,1.0,1284448.4033286811,2598.369231398836,,,,,,,,,,,,,,,,,,,3.0,15292.182697735567,1547.8201566451742,0.37113576009241966,6.173730061729009,2.929295120474512
2346.0,-29.9826567912443,5.045752032807122,35.0444166194736,24.495990375895076,5.022380049526544,-26.482153107142448,-39.98280706638468,1.5218763651295075,-6.519969535948405,-6.5199695359538365,40.088506979677746,41271.760003713054,25770.687399999493,25770.687399999493,67042.44740371255,76996.06296589396,76988.67805162443,25770.687399999493,102759.36545162392,102759.36545162392,102759.36545162392,130171.1086901747,125632.0245646773,4539.084125497415,0.0,90836.58856955607,55112.555922454245,39693.36960789092,27411.74323855078,67105.1128464417,20801.57185375956,1547.8216439884977,0.0,0.8786151088604656,2.7267270412202143,0.001494314320929203,1.0,1.0,-6.519969535948405,334127.8393489899,1558352.9344175227,4.663942212818292,1558352.9344175227,4.663942212818292,0.7588562198592704,0.0923641122589493,3.9336968027228356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336968027228356,1.2846180482173424,1.2849185080969194,3.0621528384889234,6488.334416489796,15292.163377154635,6454.631723687638,0.00032368563696815134,23091.914076011293,2354.719917200195,19293.3261660573,1967.3717493799923,0.8355013838415369,0.8355013838415369,35548.791031403525,35405.22815468563,1.0050711284853293,0.8,4290.362472536289,4273.035954225843,1.0050711284853293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.218314407947,4632.441516551485,6.190087920879151,5.045752032807122,-3.707978290258384,8.753730323065506,2.929319738958473,3.5,0.8369484968452781,0.6,0.0002338782633161631,1.0001033994317916,0.00023385408293686525,198.90788858045258,0.0,4.824832041029322e-06,13.6735740042771,0.057827599264928246,7.90092394703317e-05,0.0001548690238458314,0.0006092077839431535,0.09236411226032144,0.09236411226032144,0.09236411226032144,0.0923532016354839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.21393392707,595.7552727897356,0.0,0.09236411226032144,0.0923641122589493,0.0923641122589493,0.3711352207914976,0.3711352207914976,0.5,10.081170639089326,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27411.74323855078,20801.57185375956,0.7588562198592704,0.9990661599381772,0.6150315267058153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451385415968427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.647881093966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6723201588441,260.6723201588441,-12.477679841155862,244.92190741382805,276.42273290386635,124503.25637042169,124594.59914259947,-91.34277217777918,0.0,nan,276.42273290386635,3.2727329038663697,270.1225678058425,-3.027432194157484,263.82240270784246,-9.32759729215752,257.5222376098423,-15.62776239015767,251.22207251184312,-21.927927488156854,244.92190741382805,-28.228092586171925,1.0,1.0,26022.012520719443,26022.012520719443,275.6386930257882,2.4886930257882227,275.6386930257882,275.6386930257882,76986.5179560618,76988.67805162443,-2.160095562634524,0.0,8546.071908451686,8546.071908451686,0.8848731579783239,3953.36528673645,275.6386930257882,2.4886930257882227,1.0,0.002,0.12665604883533965,0.004920010805561119,0.00019563502174202132,0.001804364977742548,0.09781751087101066,0.09781751087101066,0.0,-5.154305801613468e-13,0.9998812621915737,0.9998812621915737,0.0,0.09235314514668244,1.0967112266868923e-05,0.0,0.0,0.0,1600114.1792575864,266.6300304640516,0.0,1.0,1284448.59544715,2598.368453876104,,,,,,,,,,,,,,,,,,,3.0,15292.163377154635,1547.8216439884977,0.3711352207914976,6.173730061729009,2.929319738958473
