time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2347.0,-29.98364630052863,5.04558005255867,35.044404381788944,24.49578847680243,5.022223612129303,-26.483059309266075,-39.98368276571853,1.521636620785817,-6.5200399121847,-6.52003991219825,40.08848006332102,41271.141771780516,25770.63762914014,25770.63762914014,67041.77940092066,76995.90859054045,76988.3759788381,25770.63762914014,102759.01360797824,102759.01360797824,102759.01360797824,130170.74743550897,125631.8181713396,4538.929264169368,0.0,90836.76813324244,55112.27050589444,39693.886252608885,27411.73382753072,67105.6200801396,20801.559722656886,1547.8230912079835,0.0,0.8786148302168362,2.7267198887702704,0.001494314320929203,1.0,1.0,-6.5200399121847,334126.91100719705,1558351.7717086712,4.6639516913233745,1558351.7717086712,4.6639516913233745,0.7588560378389868,0.09236393336480482,3.9336982731601116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336982731601116,1.2846192194086183,1.2849196484979288,3.0621511913631587,6488.330926427951,15292.144084284928,6454.6248655838635,0.0003236859051799591,23091.95109168078,2354.7236917480263,19293.305666726174,1967.3696590299617,0.8354991568329136,0.8354991568329136,35548.80166206839,35405.22815468563,1.0050715041863878,0.8,4290.363755544917,4273.035954225843,1.0050715041863878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.239236105733,4632.441516551485,6.190044858735005,5.04558005255867,-3.7080600472455374,8.753640099804207,2.929344273841636,3.5,0.836955506811896,0.6,0.00023385408293686525,1.0001029798473766,0.00023383000315882786,198.90870568837303,0.0,4.809668191208065e-06,13.630599653883657,0.05783240893311945,7.90014113055603e-05,0.00015485267163130496,0.0006091436869902941,0.09236393336710552,0.09236393336710552,0.09236393336710552,0.09235301644632425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.6623808426,595.7548006189671,0.0,0.09236393336710552,0.09236393336480482,0.09236393336480482,0.371134684565319,0.371134684565319,0.5,10.080843131503535,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,27411.73382753072,20801.559722656886,0.7588560378389868,0.9990486537618949,0.6150176650255708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513913674507877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.604906743574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6717689764702,260.6717689764702,-12.478231023529759,244.9209510104139,276.42258694253167,124505.8622179218,124598.01459891324,-92.15238099142816,0.0,nan,276.42258694253167,3.2725869425316887,270.1222597560934,-3.027740243906578,263.82193256967815,-9.328067430321823,257.5216053832604,-15.62839461673957,251.22127819684354,-21.928721803156435,244.9209510104139,-28.22904898958609,1.0,1.0,26022.012520719443,26022.012520719443,275.63858730315434,2.488587303154361,275.63858730315434,275.63858730315434,76986.20219302377,76988.3759788381,-2.173785814331495,0.0,8546.071908451686,8546.071908451686,0.8848730649485802,3953.366764525912,275.63858730315434,2.488587303154361,1.0,0.002,0.126667024807591,0.004919951750737281,0.00019565194711019832,0.0018043480529408885,0.09782597355509916,0.09782597355509916,0.0,5.108673900577898e-14,0.999881166037098,0.999881166037098,0.0,0.09235295739257386,1.0975972230957932e-05,0.0,0.0,0.0,1600114.0967442452,266.6299600878153,0.0,1.0,1284448.8356671964,2598.3674816819434,,,,,,,,,,,,,,,,,,,3.0,15292.144084284928,1547.8230912079835,0.371134684565319,6.173730061729009,2.929344273841636
2348.0,-29.984633094517495,5.045409019838521,35.04439189728999,24.495695542451017,5.022173162381781,-26.483952468823276,-39.98454889571292,1.5214925365177865,-6.520081174187226,-6.520081174137922,40.08844846495102,41270.44698691141,25770.52392519333,25770.52392519333,67040.97091210473,76995.67366506123,76988.09694978624,25770.52392519333,102758.62087497956,102758.62087497956,102758.62087497956,130170.30185233377,125631.5290091333,4538.772843200469,0.0,90836.89137783146,55111.933126426666,39694.398057116436,27411.6809773542,67106.07903447063,20801.51793349896,1547.821772292567,0.0,0.8786147269610411,2.726715695253679,0.001494314320929203,1.0,1.0,-6.520081174187226,334126.3667158843,1558350.4067492909,4.663955203734022,1558350.4067492909,4.663955203734022,0.7588559764242061,0.0923637318335198,3.933695024248057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933695024248057,1.2846199429983876,1.2849203413219477,3.0621469374565007,6488.321912910197,15292.124839222557,6454.621918901922,0.00032368760752563605,23092.001494242762,2354.728831378989,19293.296858896658,1967.368760881306,0.835496951778165,0.835496951778165,35548.77817375145,35405.22815468563,1.005070674079781,0.8,4290.360920753897,4273.035954225843,1.005070674079781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.260019417942,4632.441516551485,6.189986646281168,5.045409019838521,-3.708119626624868,8.753528646463389,2.9293686465213646,3.5,0.8369624704346756,0.6,0.00023383000315882786,1.0001026980788927,0.00023380599173264332,198.90952055997775,0.0,4.789677482680929e-06,13.573945985917753,0.05783719861060213,7.899366938959575e-05,0.0001548363337692321,0.0006090789157208397,0.09236373183677322,0.09236373183677322,0.09236373183677322,0.09235278486522962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.0925389317,595.7543341633672,0.0,0.09236373183677322,0.0923637318335198,0.0923637318335198,0.3711341444695616,0.3711341444695616,0.5,10.080514722195257,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,27411.6809773542,20801.51793349896,0.7588559764242061,0.9990297731099376,0.6150031052434439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513972947820637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.548253075605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6712237141924,260.6712237141924,-12.478776285807555,244.91999759368287,276.4224498347065,124509.58577755388,124600.748376379,-91.16259882513206,0.0,nan,276.4224498347065,3.272449834706549,270.12195938648784,-3.0280406135121325,263.8214689382921,-9.32853106170785,257.52097849009243,-15.629021509907545,251.22048804189293,-21.929511958107042,244.91999759368287,-28.230002406317112,1.0,1.0,26022.012520719443,26022.012520719443,275.63851339123755,2.488513391237575,275.63851339123755,275.63851339123755,76986.08994715009,76988.09694978624,-2.0070026361499913,0.0,8546.071908451686,8546.071908451686,0.8848732704965824,3953.363499369297,275.63851339123755,2.488513391237575,1.0,0.002,0.12667802563476346,0.004919897896709892,0.00019566892257316933,0.001804331077403736,0.09783446128658467,0.09783446128658467,0.0,-2.3094807316548227e-14,0.999880896678591,0.999880896678591,0.0,0.0923527310062807,1.1000827239099095e-05,0.0,0.0,0.0,1600114.0483661543,266.62991882581275,0.0,1.0,1284448.9765095722,2598.366911679225,,,,,,,,,,,,,,,,,,,3.0,15292.124839222557,1547.821772292567,0.3711341444695616,6.173730061729009,2.9293686465213646
2349.0,-29.9856171665177,5.045238569539954,35.04437969942888,24.49557491289454,5.022098343101057,-26.484845615520953,-39.98541121892629,1.5213267919463822,-6.5201415207485525,-6.520141520697637,40.08843176818245,41269.76730893606,25770.454034109294,25770.454034109294,67040.22134304536,76995.46104704977,76987.96911902365,25770.454034109294,102758.42315313294,102758.42315313294,102758.42315313294,130170.13038780147,125631.51085116302,4538.619536638454,0.0,90837.03259777473,55111.60652065281,39694.9178634688,27411.70723466853,67106.62509813733,20801.53219242839,1547.8246816720841,0.0,0.8786144637659735,2.726709562155,0.001494314320929203,1.0,1.0,-6.5201415207485525,334125.5706794347,1558349.685498064,4.663964156736657,1558349.685498064,4.663964156736657,0.758855769702661,0.09236356103954431,3.9336935881246764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336935881246764,1.2846207677516812,1.284921135420921,3.0621438535587058,6488.315378500828,15292.105615572962,6454.61723729321,0.00032368866755501217,23092.04582481977,2354.7333518397995,19293.28286525492,1967.3673339269703,0.8354947418525446,0.8354947418525446,35548.76779116041,35405.22815468563,1.0050703071460239,0.8,4290.359667685152,4273.035954225843,1.0050703071460239,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.280801982178,4632.441516551485,6.189938959159261,5.045238569539954,-3.7081935097003127,8.753432079240266,2.9293930184050514,3.5,0.8369694338300147,0.6,0.00023380599173264332,1.0001024156069995,0.00023378204880220965,198.91033318969102,0.0,4.776101270328389e-06,13.535471000110656,0.05784197471187246,7.898596219737952e-05,0.0001548200295352638,0.0006090145574961401,0.09236356104844722,0.09236356104844722,0.09236356104844722,0.0923527230661926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5789771318,595.7538501425662,0.0,0.09236356104844722,0.09236356103954431,0.09236356103954431,0.37113359763920656,0.37113359763920656,0.5,10.080189583697472,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,27411.70723466853,20801.53219242839,0.758855769702661,0.9990104739286938,0.6149879724778706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514032058942896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.5097780898,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6706813276723,260.6706813276723,-12.479318672327679,244.9190468691852,276.4223157861591,124513.0158482482,124603.69764921167,-90.68180096349471,0.0,nan,276.4223157861591,3.2723157861591403,270.12166200276465,-3.028337997235326,263.821008219359,-9.32899178064099,257.5203544359794,-15.629645564020564,251.21970065258665,-21.930299347413325,244.9190468691852,-28.230953130814783,1.0,1.0,26022.012520719443,26022.012520719443,275.63843808683947,2.488438086839494,275.63843808683947,275.63843808683947,76985.91118821116,76987.96911902365,-2.0579308124870295,0.0,8546.071908451686,8546.071908451686,0.8848733613553863,3953.3620560653,275.63843808683947,2.488438086839494,1.0,0.002,0.1266889204636637,0.004919841012387621,0.0001956857266310666,0.0018043142739340803,0.0978428633155333,0.0978428633155333,0.0,5.651468876211041e-13,0.9998820440835291,0.9998820440835291,0.0,0.09235266621105337,1.0894828490935556e-05,0.0,0.0,0.0,1600113.9776121173,266.6298584792514,0.0,1.0,1284449.182494515,2598.3660780385862,,,,,,,,,,,,,,,,,,,3.0,15292.105615572962,1547.8246816720841,0.37113359763920656,6.173730061729009,2.9293930184050514
2350.0,-29.986598208322626,5.045068764107146,35.0443676494057,24.495450022537284,5.022016550458873,-26.48573673243408,-39.98627322781829,1.5211550743663145,-6.520198214659445,-6.520198214651722,40.08841163899858,41269.09555777356,25770.3766500758,25770.3766500758,67039.47220784935,76995.2523158615,76987.80204722463,25770.3766500758,102758.17869730043,102758.17869730043,102758.17869730043,130169.8933434987,125631.42641979296,4538.466923705738,0.0,90837.1725480179,55111.282601310086,39695.433274119794,27411.714646198263,67107.14792031806,20801.533072657858,1547.8265996437665,0.0,0.8786142333873479,2.726703800289861,0.001494314320929203,1.0,1.0,-6.520198214659445,334124.8228267622,1558348.81597651,4.663971993438172,1558348.81597651,4.663971993438172,0.7588555966360473,0.09236338598733927,3.9336918102020215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336918102020215,1.2846216202999763,1.2849219574093498,3.0621404373401813,6488.30813994371,15292.08641356074,6454.613061799476,0.0003236899109000894,23092.09183912982,2354.7380439935982,19293.27038442473,1967.3660612364804,0.8354925365285469,0.8354925365285469,35548.754937497855,35405.22815468563,1.0050698528815447,0.8,4290.358116384254,4273.035954225843,1.0050698528815447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.301491225741,4632.441516551485,6.1898896114988275,5.045068764107146,-3.708264531181619,8.753333295288765,2.929417280931381,3.5,0.8369763659803946,0.6,0.00023378204880220965,1.000102101050254,0.00023375818184633766,198.91114332294995,0.0,4.762496270098439e-06,13.496914429458975,0.05784673720814256,7.897825850928314e-05,0.0001548037902929265,0.0006089504020635162,0.09236338599521664,0.09236338599521664,0.09236338599521664,0.09235261813602454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.03868395236,595.7533746426396,0.0,0.09236338599521664,0.09236338598733927,0.09236338598733927,0.3711330607955363,0.3711330607955363,0.5,10.07986654846249,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,27411.714646198263,20801.533072657858,0.7588555966360473,0.9989915275113603,0.6149731710663044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514091007469918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.47122151915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67014093557134,260.67014093557134,-12.479859064428638,244.9180988074465,276.42218306369665,124516.32582524414,124606.67417886977,-90.34835362562912,0.0,nan,276.42218306369665,3.272183063696673,270.1213662124527,-3.028633787547278,263.8205493611976,-9.32945063880237,257.5197325099385,-15.630267490061499,251.2189156586961,-21.931084341303887,244.9180988074465,-28.231901192553465,1.0,1.0,26022.012520719443,26022.012520719443,275.6383618433425,2.4883618433425454,275.6383618433425,275.6383618433425,76985.71600136283,76987.80204722463,-2.0860458617971744,0.0,8546.071908451686,8546.071908451686,0.8848734738386991,3953.3602692530317,275.6383618433425,2.4883618433425454,1.0,0.002,0.12669974422017413,0.004919785091258857,0.0001957024223744426,0.0018042975779831193,0.0978512111872213,0.0978512111872213,0.0,3.5756207023007747e-13,0.9998828133465393,0.9998828133465393,0.0,0.09235256223123312,1.0823756106157171e-05,0.0,0.0,0.0,1600113.9111406268,266.62980178534053,0.0,1.0,1284449.3760115535,2598.3652948570852,,,,,,,,,,,,,,,,,,,3.0,15292.08641356074,1547.8265996437665,0.3711330607955363,6.173730061729009,2.929417280931381
2351.0,-29.987573195135926,5.04489952952247,35.04435564636668,24.49525730861353,5.021863936245814,-26.486629481997706,-39.98713544625787,1.5209202231052732,-6.520258615873956,-6.520258615862728,40.08838889502622,41268.471769696735,25770.308150410427,25770.308150410427,67038.77992010716,76995.09581944451,76987.5849729348,25770.308150410427,102757.89312334522,102757.89312334522,102757.89312334522,130169.60708800585,125631.29231069578,4538.314777310072,0.0,90837.34155205387,55110.98264289501,39695.95434350984,27411.713964660637,67107.66830817048,20801.527876446104,1547.8282205048479,0.0,0.878613992878632,2.726697661657872,0.001494314320929203,1.0,1.0,-6.520258615873956,334124.0260722734,1558347.833503355,4.663980174733898,1558347.833503355,4.663980174733898,0.758855425941755,0.09236321031360097,3.9336920824297077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336920824297077,1.2846227679656161,1.2849230746816762,3.062137913575416,6488.302792389015,15292.067239451031,6454.60756852402,0.00032369066467275126,23092.133204271224,2354.7422620641323,19293.253964656782,1967.3643868861216,0.8354903288487967,0.8354903288487967,35548.756905594135,35405.22815468563,1.005069922436521,0.8,4290.358353912624,4273.035954225843,1.005069922436521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.322104040263,4632.441516551485,6.1898425119213885,5.04489952952247,-3.7083382687236437,8.753237798246115,2.9294414539083844,3.5,0.8369832725452527,0.6,0.00023375818184633766,1.000101471663336,0.00023373446442145383,198.9119484618313,0.0,4.747403480134642e-06,13.454141462701577,0.0578514846116227,7.897055364335727e-05,0.0001547876282029804,0.0006088868675201373,0.09236321030512823,0.09236321030512823,0.09236321030512823,0.09235248165228009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.48009338137,595.7529049620192,0.0,0.09236321030512823,0.09236321031360097,0.09236321031360097,0.3711325292883913,0.3711325292883913,0.5,10.079544686805884,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,27411.713964660637,20801.527876446104,0.758855425941755,0.9989734647351034,0.6149591069113665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514149774935308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.42844855239,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6695962873866,260.6695962873866,-12.480403712613395,244.91715332635334,276.4220392484203,124518.90468006876,124609.96460808419,-91.05992801544103,0.0,nan,276.4220392484203,3.272039248420299,270.1210620640119,-3.028937935988097,263.8200848795942,-9.329915120405758,257.51910769517343,-15.630892304826546,251.21813051076646,-21.93186948923352,244.91715332635334,-28.232846673646634,1.0,1.0,26022.012520719443,26022.012520719443,275.63827604165607,2.4882760416560927,275.63827604165607,275.63827604165607,76985.34582772749,76987.5849729348,-2.2391452073061373,0.0,8546.071908451686,8546.071908451686,0.8848734566157501,3953.3605428418564,275.63827604165607,2.4882760416560927,1.0,0.002,0.12671052938014618,0.004919728653933642,0.00019571905700583317,0.0018042809419597406,0.09785952850291658,0.09785952850291658,0.0,-1.034426450746695e-12,0.999883230985347,0.999883230985347,0.0,0.09235242515254247,1.078516105850349e-05,0.0,0.0,0.0,1600113.8403224107,266.629741384126,0.0,1.0,1284449.582182907,2598.364460462759,,,,,,,,,,,,,,,,,,,3.0,15292.067239451031,1547.8282205048479,0.3711325292883913,6.173730061729009,2.9294414539083844
2352.0,-29.988547487431802,5.044731199821715,35.04434339035971,24.495172406919323,5.021825145162234,-26.48751022419233,-39.98798830490557,1.520787881670329,-6.520300481386187,-6.520300481403027,40.08835758831017,41267.78337899368,25770.19956305509,25770.19956305509,67037.98294204877,76994.86024458807,76987.30236972096,25770.19956305509,102757.50193277604,102757.50193277604,102757.50193277604,130169.16431902687,125631.00327771787,4538.161041308994,0.0,90837.46629755003,55110.65435777923,39696.45771085643,27411.662386250824,67108.12009710725,20801.486980824204,1547.8269745888247,0.0,0.878613885246671,2.7266934068330766,0.001494314320929203,1.0,1.0,-6.520300481386187,334123.4738237455,1558346.4811458935,4.663983836011299,1558346.4811458935,4.663983836011299,0.7588553619155123,0.09236301273470643,3.9336895370348253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336895370348253,1.284623435890266,1.284923712292921,3.0621343400205925,6488.295220455158,15292.048153941594,6454.6036839028175,0.0003236919982716424,23092.17985871411,2354.7470194933144,19293.242353264046,1967.3632028535787,0.8354881380323006,0.8354881380323006,35548.73850341565,35405.22815468563,1.0050692720806256,0.8,4290.3561329646345,4273.035954225843,1.0050692720806256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.3426223029555,4632.441516551485,6.189785924656925,5.044731199821715,-3.7083978178133234,8.75312901763504,2.929465516082186,3.5,0.8369901474520531,0.6,0.00023373446442145383,1.000101400187372,0.0002337107661059798,198.912753032926,0.0,4.717679196140368e-06,13.369902841861803,0.05785620229081884,7.896293310105028e-05,0.00015477153132040355,0.0006088231533859293,0.09236301273735825,0.09236301273735825,0.09236301273735825,0.09235225189070834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.884751676,595.7524468079912,0.0,0.09236301273735825,0.09236301273470643,0.09236301273470643,0.37113199941021063,0.37113199941021063,0.5,10.079221861214434,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,27411.662386250824,20801.486980824204,0.7588553619155123,0.9989548633614382,0.6149447089156734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514208180138033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.34420993155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6690585676378,260.6690585676378,-12.480941432362158,244.9162111114142,276.42190602385983,124522.73179724222,124612.63335391622,-89.9015566740151,0.0,nan,276.42190602385983,3.271906023859856,270.12076704137826,-3.0292329586217193,263.8196280588831,-9.33037194111688,257.51848907638794,-15.63151092361204,251.2173500939033,-21.932649906096685,244.9162111114142,-28.233788888585764,1.0,1.0,26022.012520719443,26022.012520719443,275.6382011079159,2.488201107915927,275.6382011079159,275.6382011079159,76985.27515290385,76987.30236972096,-2.027216817106819,0.0,8546.071908451686,8546.071908451686,0.8848736176544914,3953.3579847199994,275.6382011079159,2.488201107915927,1.0,0.002,0.12672134340361682,0.0049196754803046165,0.00019573574367282625,0.0018042642562812895,0.09786787183641313,0.09786787183641313,0.0,-4.5884303301324536e-14,0.9998829182450518,0.9998829182450518,0.0,0.09235219871108315,1.081402362328038e-05,0.0,0.0,0.0,1600113.7912365966,266.6296995186138,0.0,1.0,1284449.725085116,2598.3638821246864,,,,,,,,,,,,,,,,,,,3.0,15292.048153941594,1547.8269745888247,0.37113199941021063,6.173730061729009,2.929465516082186
2353.0,-29.989519026778503,5.044563384528524,35.04433145885423,24.49505617786201,5.021751903789385,-26.48839193376543,-39.98883749647064,1.5206248103559032,-6.520362892303353,-6.52036289227543,40.0883424412543,41267.098107638136,25770.137833592595,25770.137833592595,67037.23594123073,76994.64868241102,76987.18496328514,25770.137833592595,102757.32279687774,102757.32279687774,102757.32279687774,130169.01866318437,125631.00799952708,4538.010663657291,0.0,90837.60243936494,55110.31601642575,39696.98491437688,27411.695866306633,67108.68078068351,20801.506361520664,1547.8302729777397,0.0,0.8786136049854959,2.726687063972432,0.001494314320929203,1.0,1.0,-6.520362892303353,334122.6505618411,1558345.8268391676,4.663993369556792,1558345.8268391676,4.663993369556792,0.7588551420887844,0.09236284851390028,3.9336875865752434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336875865752434,1.2846242474985894,1.2849244936459394,3.062130887093942,6488.287904117927,15292.029049846096,6454.599610339647,0.0003236932649337938,23092.225917831514,2354.7517162161917,19293.23017711113,1967.3619612315247,0.8354859443070471,0.8354859443070471,35548.72440237785,35405.22815468563,1.0050687737324528,0.8,4290.354431118758,4273.035954225843,1.0050687737324528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.3631327519,4632.441516551485,6.189740604384672,5.044563384528524,-3.7084727970885756,8.7530361816171,2.929489569171662,3.5,0.836997019763332,0.6,0.0002337107661059798,1.000101114463497,0.00023368713695650029,198.91355533634996,0.0,4.713897173182505e-06,13.359184588799218,0.057860916187992016,7.895534600066791e-05,0.00015475542010531188,0.0006087594750235023,0.0923628485190906,0.0923628485190906,0.0923628485190906,0.09235220440177144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.3506575753,595.7519695355702,0.0,0.0923628485190906,0.09236284851390028,0.09236284851390028,0.37113146260176116,0.37113146260176116,0.5,10.078902537746618,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,27411.695866306633,20801.506361520664,0.7588551420887844,0.998935386024257,0.6149293597724307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514266544185024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.33349167849,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66852363505654,260.66852363505654,-12.481476364943433,244.9152717310947,276.42177553901155,124526.09918797863,124615.53475830516,-89.43557032651168,0.0,nan,276.42177553901155,3.2717755390115713,270.1204747774429,-3.0295252225570835,263.8191740158303,-9.330825984169678,257.51787325427375,-15.632126745726225,251.21657249268605,-21.933427507313922,244.9152717310947,-28.234728268905286,1.0,1.0,26022.012520719443,26022.012520719443,275.638124958985,2.488124958984997,275.638124958985,275.638124958985,76985.10750769614,76987.18496328514,-2.0774555889947806,0.0,8546.071908451686,8546.071908451686,0.8848737410536263,3953.35602450812,275.638124958985,2.488124958984997,1.0,0.002,0.12673204395693552,0.00491961903763953,0.00019575224680331467,0.0018042477532991168,0.09787612340165734,0.09787612340165734,0.0,1.0243151812860951e-13,0.999884146565897,0.999884146565897,0.0,0.0923521479607164,1.0700553183873325e-05,0.0,0.0,0.0,1600113.7180619857,266.6296371076966,0.0,1.0,1284449.9381161937,2598.3630199691174,,,,,,,,,,,,,,,,,,,3.0,15292.029049846096,1547.8302729777397,0.37113146260176116,6.173730061729009,2.929489569171662
2354.0,-29.990487540889106,5.044396181702197,35.044319661334576,24.494930973183386,5.021668106328737,-26.48927197615553,-39.989690215419955,1.520452541426649,-6.520419816686967,-6.520419816690124,40.08832244501107,41266.440548209124,25770.06433737335,25770.06433737335,67036.50488558247,76994.4446807046,76987.01389922152,25770.06433737335,102757.07823659487,102757.07823659487,102757.07823659487,130168.78120691447,125630.92045440238,4537.860752512089,0.0,90837.74100257858,55110.000175781046,39697.48980755281,27411.702970319602,67109.1927778724,20801.507029214376,1547.8321770792234,0.0,0.8786133728524044,2.726681278721789,0.001494314320929203,1.0,1.0,-6.520419816686967,334121.89967414737,1558344.9630615758,4.664001265949203,1558344.9630615758,4.664001265949203,0.7588549697819758,0.09236267719979069,3.933685701683262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933685701683262,1.284625101982027,1.2849253179729105,3.062127383011622,6488.280479387968,15292.009968424936,6454.595623996252,0.00032369456042909253,23092.27220764186,2354.756436463202,19293.218261663955,1967.3607461940576,0.8354837535337603,0.8354837535337603,35548.710775366075,35405.22815468563,1.0050682921369956,0.8,4290.352786482803,4273.035954225843,1.0050682921369956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.3835362291275,4632.441516551485,6.189692617345049,5.044396181702197,-3.70854354336605,8.752939725068247,2.929513496891252,3.5,0.8370038562546435,0.6,0.00023368713695650029,1.000100800392429,0.0002336635835755795,198.9143551471959,0.0,4.700158132543956e-06,13.32024814762957,0.05786561634612456,7.89477280630366e-05,0.00015473940889346367,0.0006086962002511378,0.0923626772058786,0.0923626772058786,0.0923626772058786,0.09235209766609785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.783781655,595.7515026814707,0.0,0.0923626772058786,0.09236267719979069,0.09236267719979069,0.37113093676063036,0.37113093676063036,0.5,10.078585151709378,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,27411.702970319602,20801.507029214376,0.7588549697819758,0.9989168713065805,0.6149148699314367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514324743765545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.29455523732,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6679902982771,260.6679902982771,-12.482009701722859,244.91433509663258,276.42164549992265,124529.32073541361,124618.48950730279,-89.16877188919749,0.0,nan,276.42164549992265,3.27164549992267,270.12018341926915,-3.0298165807308237,263.81872133860855,-9.331278661391423,257.5172592579413,-15.632740742058672,251.21579717728832,-21.934202822711654,244.91433509663258,-28.235664903367393,1.0,1.0,26022.012520719443,26022.012520719443,275.63804801788126,2.488048017881283,275.63804801788126,275.63804801788126,76984.91215737736,76987.01389922152,-2.1017418441624613,0.0,8546.071908451686,8546.071908451686,0.8848738603045064,3953.354130191678,275.63804801788126,2.488048017881283,1.0,0.002,0.12674267865120956,0.004919563872382436,0.00019576865041024953,0.0018042313497569603,0.09788432520512476,0.09788432520512476,0.0,1.6720956216853544e-13,0.9998848593991787,0.9998848593991787,0.0,0.09235204250564444,1.0634694146247242e-05,0.0,0.0,0.0,1600113.6513200959,266.629580183313,0.0,1.0,1284450.1324196742,2598.362233606131,,,,,,,,,,,,,,,,,,,3.0,15292.009968424936,1547.8321770792234,0.37113093676063036,6.173730061729009,2.929513496891252
2355.0,-29.99145302998446,5.044229621781452,35.04430793395248,24.494805663730972,5.021584149549984,-26.49014931198087,-39.99053870849309,1.5202804313105125,-6.520474767409837,-6.52047476740149,40.08830087411774,41265.7793148383,25769.987188718525,25769.987188718525,67035.76650355682,76994.24193139073,76986.82463857766,25769.987188718525,102756.81182729619,102756.81182729619,102756.81182729619,130168.5136395306,125630.80226001987,4537.711379510726,0.0,90837.87975252731,55109.67959457013,39698.00017550798,27411.70181223442,67109.7019877424,20801.50184057534,1547.8336403155372,0.0,0.8786131573870799,2.72667569406438,0.001494314320929203,1.0,1.0,-6.520474767409837,334121.17482220754,1558344.0312633072,4.664008595362245,1558344.0312633072,4.664008595362245,0.7588548125564094,0.0923625038818488,3.933683870953452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933683870953452,1.284625955567334,1.2849261414988402,3.0621239232366317,6488.273148539926,15291.990915224695,6454.591585154435,0.00032369583247714525,23092.318227013475,2354.761129133137,19293.206189295484,1967.359515155072,0.8354815657583579,0.8354815657583579,35548.6975399238,35405.22815468563,1.0050678243801325,0.8,4290.351189105137,4273.035954225843,1.0050678243801325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.403858690924,4632.441516551485,6.189643873948188,5.044229621781452,-3.7086126913893573,8.75284231317081,2.9295373296795244,3.5,0.8370106656227213,0.6,0.0002336635835755795,1.000100486336954,0.0002336401059371683,198.91515246559334,0.0,4.685105577396217e-06,13.27758920634088,0.05787030145170196,7.894014855259424e-05,0.00015472343502298525,0.0006086330808084315,0.09236250388468681,0.09236250388468681,0.09236250388468681,0.09235197317165178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.2022376374,595.7510405179158,0.0,0.09236250388468681,0.0923625038818488,0.0923625038818488,0.3711304156464977,0.3711304156464977,0.5,10.078269229578947,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,27411.70181223442,20801.50184057534,0.7588548125564094,0.9988982891892578,0.6149003511053514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45143827625644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.25189629603,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66745852763944,260.66745852763944,-12.482541472360538,244.91340122979352,276.4215158254831,124532.5301890484,124621.43711479838,-88.90692574999765,0.0,nan,276.4215158254831,3.2715158254831067,270.1198929063737,-3.0301070936262704,263.8182699872212,-9.331730012778792,257.5166470680404,-15.633352931959564,251.21502414892487,-21.93497585107511,244.91340122979352,-28.236598770206456,1.0,1.0,26022.012520719443,26022.012520719443,275.6379709212477,2.4879709212477223,275.6379709212477,275.6379709212477,76984.71774658606,76986.82463857766,-2.1068919915996958,0.0,8546.071908451686,8546.071908451686,0.8848739761287162,3953.352290308219,275.6379709212477,2.4879709212477223,1.0,0.002,0.12675326398221104,0.004919509273571589,0.00019578497856028769,0.0018042150211570256,0.09789248928014384,0.09789248928014384,0.0,-2.8268663451735954e-13,0.9998853936302484,0.9998853936302484,0.0,0.09235191855057774,1.0585331271064887e-05,0.0,0.0,0.0,1600113.586892211,266.62952523259014,0.0,1.0,1284450.3199862815,2598.3614745081936,,,,,,,,,,,,,,,,,,,3.0,15291.990915224695,1547.8336403155372,0.3711304156464977,6.173730061729009,2.9295373296795244
2356.0,-29.992415479428043,5.044063700516883,35.04429627051595,24.49467497589069,5.021500309712946,-26.491023900576845,-39.99138301061464,1.5201087305544418,-6.5205295835734205,-6.52052958356449,40.08827926478859,41265.128749804004,25769.910549839376,25769.910549839376,67035.03929964338,76994.04540256101,76986.63385674763,25769.910549839376,102756.54440658701,102756.54440658701,102756.54440658701,130168.24461894843,125630.68194554195,4537.562673406482,0.0,90838.02855803989,55109.37351310652,39698.50560548153,27411.700212361415,67110.20581784294,20801.49634436566,1547.8350785220648,0.0,0.878612942795675,2.7266701230912203,0.001494314320929203,1.0,1.0,-6.5205295835734205,334120.4517464572,1558343.0978066751,4.6640158950497375,1558343.0978066751,4.6640158950497375,0.7588546563406944,0.09236233130998778,3.9336834580085016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336834580085016,1.2846268070827582,1.284926963051669,3.062121572055195,6488.268166668596,15291.971890341787,6454.5859063286425,0.00032369649617574323,23092.358479710587,2354.765233765923,19293.189214905164,1967.3577842489703,0.835479374350461,0.835479374350461,35548.69455449726,35405.22815468563,1.0050677188714807,0.8,4290.350828795781,4273.035954225843,1.0050677188714807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.424108838344,4632.441516551485,6.189595360975502,5.044063700516883,-3.708681628631826,8.75274532914871,2.9295610777396033,3.5,0.8370174507827438,0.6,0.0002336401059371683,1.0001001707506998,0.0002336167043765149,198.91594727940208,0.0,4.670058024095925e-06,13.234944440287853,0.05787497150972606,7.893260714729668e-05,0.00015470749878987162,0.0006085703288195883,0.09236233131894245,0.09236233131894245,0.09236233131894245,0.09235184773883319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.61368581105,595.7505806300508,0.0,0.09236233131894245,0.09236233130998778,0.09236233130998778,0.37112989737921004,0.37112989737921004,0.5,10.077954722977735,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,27411.700212361415,20801.49634436566,0.7588546563406944,0.9988799539908492,0.6148860407582393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514440600590688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.209251529974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66692832535585,260.66692832535585,-12.483071674644123,244.91247015346676,276.4213864972393,124535.77432678906,124624.41903699352,-88.64471020448045,0.0,nan,276.4213864972393,3.271386497239348,270.1196032285252,-3.030396771474784,263.8178199597457,-9.332180040254286,257.5160366909453,-15.63396330905465,251.21425342221258,-21.9357465777874,244.91247015346676,-28.23752984653322,1.0,1.0,26022.012520719443,26022.012520719443,275.63789378116417,2.487893781164189,275.63789378116417,275.63789378116417,76984.52461619816,76986.63385674763,-2.1092405494709965,0.0,8546.071908451686,8546.071908451686,0.884874002254374,3953.351875298544,275.63789378116417,2.487893781164189,1.0,0.002,0.1267638019006975,0.004919454902515007,0.00019580123352672303,0.0018041987669638855,0.09790061676336151,0.09790061676336151,0.0,4.906084219435947e-13,0.9998859067580909,0.9998859067580909,0.0,0.09235179339217833,1.0537917809442678e-05,0.0,0.0,0.0,1600113.5226220489,266.62947041642656,0.0,1.0,1284450.5070935374,2598.360717269621,,,,,,,,,,,,,,,,,,,3.0,15291.971890341787,1547.8350785220648,0.37112989737921004,6.173730061729009,2.9295610777396033
2357.0,-29.993374859065188,5.043898411208485,35.0442846659115,24.494549666438274,5.02141455136919,-26.4918959179688,-39.992226858716435,1.5199356101201167,-6.5205844046572,-6.520584404665336,40.0882576357924,41264.47196141125,25769.834715160796,25769.834715160796,67034.30667657204,76993.84469376395,76986.44151597405,25769.834715160796,102756.27623113483,102756.27623113483,102756.27623113483,130167.97456685481,125630.55995233355,4537.414614521264,0.0,90838.16531888918,55109.05333640666,39699.013313869465,27411.69833571998,67110.71164958944,20801.490652129974,1547.836502775186,0.0,0.8786127282520446,2.726664551627063,0.001494314320929203,1.0,1.0,-6.5205844046572,334119.72860704124,1558342.1635003255,4.664023193114389,1558342.1635003255,4.664023193114389,0.758854500635727,0.09236215954984674,3.93368137029053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93368137029053,1.2846276650819874,1.2849277911875145,3.062117901718608,6488.260389665796,15291.952894170268,6454.582209038444,0.00032369788576753545,23092.405502121324,2354.770028717383,19293.178163457334,1967.3566573149176,0.8354771945124996,0.8354771945124996,35548.679461131826,35405.22815468563,1.005067185453385,0.8,4290.349007186473,4273.035954225843,1.005067185453385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.4442864926905,4632.441516551485,6.189547149403422,5.043898411208485,-3.708750462403785,8.75264887361227,2.9295847408610944,3.5,0.8370242116745984,0.6,0.0002336167043765149,1.000099852018401,0.0002335933796060761,198.91673956366648,0.0,4.6549436051857075e-06,13.192110177096295,0.057879626453331244,7.892507046287289e-05,0.000154691633913642,0.0006085075984658963,0.09236215955523815,0.09236215955523815,0.09236215955523815,0.09235172146157535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.01846681134,595.7501229080706,0.0,0.09236215955523815,0.09236215954984674,0.09236215954984674,0.37112938177873833,0.37112938177873833,0.5,10.07764158005803,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,27411.69833571998,20801.490652129974,0.758854500635727,0.998861508526145,0.6148716195540997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451449825696345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.16641726678,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66639951096676,260.66639951096676,-12.483600489033222,244.9115418731132,276.4212571488224,124538.93258501044,124627.34525733496,-88.41267232451298,0.0,nan,276.4212571488224,3.2712571488224285,270.1193140937037,-3.0306859062962985,263.8173710385323,-9.332628961467663,257.51542798337323,-15.634572016626748,251.21348492825564,-21.93651507174434,244.9115418731132,-28.23845812688677,1.0,1.0,26022.012520719443,26022.012520719443,275.63781645372643,2.4878164537264524,275.63781645372643,275.63781645372643,76984.32739810452,76986.44151597405,-2.1141178695252165,0.0,8546.071908451686,8546.071908451686,0.8848741343373604,3953.349777141983,275.63781645372643,2.4878164537264524,1.0,0.002,0.1267742941751878,0.004919400719633578,0.0001958174179851397,0.001804182582042155,0.09790870899256986,0.09790870899256986,0.0,2.7294572851888077e-14,0.9998864007231625,0.9998864007231625,0.0,0.09235166727531473,1.0492274532013967e-05,0.0,0.0,0.0,1600113.458346076,266.6294155953428,0.0,1.0,1284450.694217523,2598.3599599636436,,,,,,,,,,,,,,,,,,,3.0,15291.952894170268,1547.836502775186,0.37112938177873833,6.173730061729009,2.9295847408610944
2358.0,-29.994331156579605,5.043733755193072,35.044273106074264,24.49442414743828,5.021328862027528,-26.492765154712984,-39.99306655079124,1.5197628597688777,-6.520638799498272,-6.520638799579182,40.08823571855647,41263.81230946813,25769.758720116857,25769.758720116857,67033.57102958499,76993.64533559214,76986.24522790527,25769.758720116857,102756.00394802212,102756.00394802212,102756.00394802212,130167.69863038356,125630.431517138,4537.267113245556,0.0,90838.30263851005,55108.729499638444,39699.52570985734,27411.694682361445,67111.22039221879,20801.483705405724,1547.837831230629,0.0,0.8786125171107568,2.7266590234907966,0.001494314320929203,1.0,1.0,-6.520638799498272,334119.0110913632,1558341.2167437053,4.664030375444828,1558341.2167437053,4.664030375444828,0.7588543483519397,0.0923619879006292,3.9336793953729132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336793953729132,1.284628521192875,1.2849286175331889,3.0621143236958446,6488.252808264911,15291.933927415557,6454.578388218705,0.000323699225568926,23092.45200444165,2354.7747706343807,19293.16674277145,1967.3554927290613,0.8354750175105079,0.8354750175105079,35548.66518326634,35405.22815468563,1.0050666808561124,0.8,4290.347283999369,4273.035954225843,1.0050666808561124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.464390838848,4632.441516551485,6.189499008762945,5.043733755193072,-3.7088188665962467,8.752552621789318,2.9296083180872556,3.5,0.8370309480249302,0.6,0.0002335933796060761,1.0000995319967285,0.00023357013190447153,198.91752930816196,0.0,4.639687286756336e-06,13.148873770667455,0.057884266140618,7.891757155766799e-05,0.0001546758080484081,0.0006084450390826788,0.09236198791041365,0.09236198791041365,0.09236198791041365,0.0923515912933947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.4158508202,595.7496675760615,0.0,0.09236198791041365,0.0923619879006292,0.0923619879006292,0.3711288686506791,0.3711288686506791,0.5,10.077329682839897,8.08881850389298e-11,8.08881850389298e-11,8.08881850389298e-11,8.08881850389298e-11,8.08881850389298e-11,8.08881850389298e-11,27411.694682361445,20801.483705405724,0.7588543483519397,0.9988429749573916,0.6148571292298011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514555729872098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.123180860355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6658721185511,260.6658721185511,-12.484127881448899,244.91061641333857,276.4211278237598,124542.08654496407,124630.2614730517,-88.17492808761881,0.0,nan,276.4211278237598,3.271127823759798,270.11902554171104,-3.030974458288938,263.8169232595931,-9.333076740406852,257.514820977483,-15.63517902251698,251.21271869542105,-21.93728130457893,244.91061641333857,-28.239383586661404,1.0,1.0,26022.012520719443,26022.012520719443,275.63773909059154,2.4877390905915604,275.63773909059154,275.63773909059154,76984.13115864425,76986.24522790527,-2.1140692610206315,0.0,8546.071908451686,8546.071908451686,0.8848742592838325,3953.3477923497776,275.63773909059154,2.4877390905915604,1.0,0.002,0.12678474466957743,0.004919346793796591,0.00019583353807732805,0.001804166462656074,0.09791676903866402,0.09791676903866402,0.0,7.334020543647846e-13,0.9998868528728777,0.9998868528728777,0.0,0.09235153740704294,1.0450493586260161e-05,0.0,0.0,0.0,1600113.394569817,266.6293612005017,0.0,1.0,1284450.8798865343,2598.3592085463824,,,,,,,,,,,,,,,,,,,3.0,15291.933927415557,1547.837831230629,0.3711288686506791,6.173730061729009,2.9296083180872556
2359.0,-29.995284436943013,5.043569728594724,35.04426158811263,24.4942984887399,5.02124349262732,-26.4936316439449,-39.99390578884629,1.519590699293104,-6.520693048119142,-6.520693048070793,40.08821380739224,41263.165493433,25769.683190009935,25769.683190009935,67032.84868344293,76993.44738079126,76986.04836333297,25769.683190009935,102755.7315533429,102755.7315533429,102755.7315533429,130167.42232906693,125630.30214629899,4537.120182767944,0.0,90838.44090628528,55108.418062628036,39700.025381841384,27411.690775724033,67111.71615756542,20801.476587939178,1547.8391434040798,0.0,0.8786123067375975,2.7266535102237164,0.001494314320929203,1.0,1.0,-6.520693048119142,334118.29550566943,1558340.2702487886,4.664037531648267,1558340.2702487886,4.664037531648267,0.758854196850969,0.09236181683445358,3.9336775939011197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336775939011197,1.2846293743868702,1.2849294410602599,3.062110887646946,6488.245527689609,15291.914990426716,6454.5743699637,0.0003237004882991419,23092.497729636932,2354.779433306678,19293.154731938335,1967.3542679649356,0.835472843077407,0.835472843077407,35548.65215934362,35405.22815468563,1.005066220574759,0.8,4290.345712149872,4273.035954225843,1.005066220574759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.484423119511,4632.441516551485,6.189451087390373,5.043569728594724,-3.708887053098973,8.752456781693697,2.9296318108746204,3.5,0.8370376602498916,0.6,0.00023357013190447153,1.0000992187303321,0.00023354695967165996,198.91831656649165,0.0,4.624375365274784e-06,13.105479785188738,0.057888890515983275,7.891007736526438e-05,0.00015466005453920715,0.0006083827912124043,0.0923618168505866,0.0923618168505866,0.0923618168505866,0.09235146073783948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.8074005073,595.7492141404703,0.0,0.0923618168505866,0.09236181683445358,0.09236181683445358,0.37112835753497647,0.37112835753497647,0.5,10.077019002324693,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,27411.690775724033,20801.476587939178,0.758854196850969,0.9988248330002869,0.6148429492781113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514613018574625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.07978687488,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66534619296584,260.66534619296584,-12.484653807034135,244.90969378537818,276.4209986005442,124545.24014577559,124633.16983519382,-87.92968941823939,0.0,nan,276.4209986005442,3.2709986005442033,270.1187376375588,-3.0312623624411685,263.81647667448595,-9.333523325514022,257.51421571142015,-15.635784288579828,251.21195474840755,-21.938045251592428,244.90969378537818,-28.240306214621796,1.0,1.0,26022.012520719443,26022.012520719443,275.63766180642057,2.48766180642059,275.63766180642057,275.63766180642057,76983.93659410437,76986.04836333297,-2.1117692286061356,0.0,8546.071908451686,8546.071908451686,0.8848743732569551,3953.345981870625,275.63766180642057,2.48766180642059,1.0,0.002,0.12679515440837477,0.004919293066621404,0.0001958495952731069,0.0018041504062253067,0.09792479763655346,0.09792479763655346,0.0,1.4984133725470805e-12,0.9998872939360557,0.9998872939360557,0.0,0.09235140709761942,1.040973683415678e-05,0.0,0.0,0.0,1600113.3309649543,266.62930695188084,0.0,1.0,1284451.065056384,2598.3584591495796,,,,,,,,,,,,,,,,,,,3.0,15291.914990426716,1547.8391434040798,0.37112835753497647,6.173730061729009,2.9296318108746204
