time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2360.0,-29.99623176458424,5.04340624075669,35.04425005849392,24.494109546672576,5.021091809257938,-26.494499407199005,-39.9947413947433,1.519359451881606,-6.52075191539808,-6.5207519154028475,40.08819043518528,41262.54878034025,25769.618540975036,25769.618540975036,67032.16732131528,76993.29823463992,76985.81600810045,25769.618540975036,102755.43454907548,102755.43454907548,102755.43454907548,130167.11897132303,125630.14541380818,4536.973557514854,0.0,90838.60599089603,55108.11394063412,39700.54672251324,27411.684422247545,67112.23114476078,20801.46742198695,1547.8404494042109,0.0,0.8786120769158434,2.7266475275740962,0.001494314320929203,1.0,1.0,-6.52075191539808,334117.5189972872,1558339.2606428852,4.664045349431491,1558339.2606428852,4.664045349431491,0.7588540383568807,0.09236164643585029,3.933677662242469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933677662242469,1.284630503776065,1.284930540943953,3.0621082487763984,6488.239936239575,15291.896082004883,6454.569176365462,0.000323701313830189,23092.539295431674,2354.783671838158,19293.13920792565,1967.3526849561931,0.835470667002063,0.8354706670020631,35548.652653424346,35405.22815468563,1.005066238036175,0.8,4290.345771780181,4273.035954225843,1.005066238036175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.504383238378,4632.441516551485,6.189405887194336,5.04340624075669,-3.708958650614982,8.752364891371672,2.9296552191094407,3.5,0.837044348316983,0.6,0.00023354695967165996,1.0000985998998255,0.0002335239342351375,198.91909891426226,0.0,4.6093815419648986e-06,13.062987289928522,0.05789349989752524,7.890261626081568e-05,0.00015464434341084428,0.0006083209992673916,0.09236164643368897,0.09236164643368897,0.09236164643368897,0.09235131187149452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.18878607446,595.7487639369048,0.0,0.09236164643368897,0.09236164643585029,0.09236164643585029,0.3711278483272235,0.3711278483272235,0.5,10.07670896521897,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,27411.684422247545,20801.46742198695,0.7588540383568807,0.9988070159182638,0.6148290419869534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514670126959155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.03729437962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6648159801243,260.6648159801243,-12.485184019875703,244.9087738996928,276.42085806054826,124547.71482757616,124636.36130532071,-88.64647774454,0.0,nan,276.42085806054826,3.270858060548278,270.11844122841615,-3.031558771583832,263.8160243962127,-9.33397560378728,257.51360756401505,-15.63639243598493,251.21119073186077,-21.93880926813921,244.9087738996928,-28.241226100307188,1.0,1.0,26022.012520719443,26022.012520719443,275.6375757505468,2.487575750546796,275.6375757505468,275.6375757505468,76983.57763742981,76985.81600810045,-2.2383706706314115,0.0,8546.071908451686,8546.071908451686,0.8848743689332256,3953.3460505536814,275.6375757505468,2.487575750546796,1.0,0.002,0.12680554346800868,0.004919238578418705,0.00019586561866471544,0.001804134381197435,0.09793280933235772,0.09793280933235772,0.0,-1.3784980101849698e-13,0.9998875175991317,0.9998875175991317,0.0,0.09235125737611104,1.0389059739249102e-05,0.0,0.0,0.0,1600113.261944807,266.6292480846019,0.0,1.0,1284451.2659912999,2598.3576459507003,,,,,,,,,,,,,,,,,,,3.0,15291.896082004883,1547.8404494042109,0.3711278483272235,6.173730061729009,2.9296552191094407
2361.0,-29.9971784971276,5.043243618751993,35.044238247483406,24.494023282919102,5.021053742981177,-26.495355273118527,-39.99557144762946,1.519230518791439,-6.520792662017243,-6.5207926620112735,40.088159254997,41261.89544717307,25769.514639552246,25769.514639552246,67031.41008672531,76993.07477080316,76985.52809008716,25769.514639552246,102755.0427296394,102755.0427296394,102755.0427296394,130166.67347784684,125629.84821694478,4536.825260902055,0.0,90838.73589938092,55107.813793905225,39701.02456163966,27411.630748207437,67112.65530984709,20801.425117266717,1547.8390691381596,0.0,0.8786119748576499,2.726643386523327,0.001494314320929203,1.0,1.0,-6.520792662017243,334116.9815163082,1558337.9137565594,4.664048821117753,1558337.9137565594,4.664048821117753,0.7588539809375263,0.09236145494660136,3.933676153326727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933676153326727,1.284631154338633,1.284931162077733,3.062105523473703,6488.234161650191,15291.877261059906,6454.5641538960335,0.0003237021897218972,23092.581178183213,2354.7879426902373,19293.124195428423,1967.351154107511,0.8354685016179855,0.8354685016179855,35548.641744564346,35405.22815468563,1.0050658525037552,0.8,4290.3444551963485,4273.035954225843,1.0050658525037552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.5242487711075,4632.441516551485,6.189351400357112,5.043243618751993,-3.7090163833981458,8.75226000215014,2.929678516492625,3.5,0.8370510047121786,0.6,0.0002335239342351375,1.0000985387221362,0.00023350092535233567,198.91988077599586,0.0,4.580199085152436e-06,12.980284207322004,0.0578980800966104,7.88952053847717e-05,0.00015462872885036583,0.0006082593432979085,0.09236145495186941,0.09236145495186941,0.09236145495186941,0.09235107853418832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.538471623,595.7483236550712,0.0,0.09236145495186941,0.09236145494660136,0.09236145494660136,0.3711273387403741,0.3711273387403741,0.5,10.076397673242788,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,27411.630748207437,20801.425117266717,0.7588539809375263,0.9987894202256388,0.6148154212744869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514726879157716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.954591297006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66429264245124,260.66429264245124,-12.485707357548733,244.9078573933625,276.42072789153286,124551.47481021727,124638.9718258654,-87.49701564810961,0.0,nan,276.42072789153286,3.2707278915328857,270.1181537919334,-3.031846208066554,263.81557969227026,-9.334420307729715,257.51300559261443,-15.636994407385544,251.21043149299396,-21.939568507006015,244.9078573933625,-28.242142606637486,1.0,1.0,26022.012520719443,26022.012520719443,275.6375013138388,2.487501313838834,275.6375013138388,275.6375013138388,76983.51503915699,76985.52809008716,-2.0130509301670827,0.0,8546.071908451686,8546.071908451686,0.8848744643972946,3953.344534093361,275.6375013138388,2.487501313838834,1.0,0.002,0.12681597120670304,0.004919187235803271,0.00019588170909183586,0.0018041182912300869,0.09794085454591793,0.09794085454591793,0.0,3.2192261009700296e-13,0.9998870985924971,0.9998870985924971,0.0,0.09235102720833888,1.0427738262483597e-05,0.0,0.0,0.0,1600113.214170569,266.62920733798273,0.0,1.0,1284451.4050739354,2598.3570830729136,,,,,,,,,,,,,,,,,,,3.0,15291.877261059906,1547.8390691381596,0.3711273387403741,6.173730061729009,2.929678516492625
2362.0,-29.998122483087553,5.0430814748277575,35.04422673379516,24.493911140039586,5.0209791999023095,-26.496212314751908,-39.99639783343298,1.5190690313455129,-6.520853849406535,-6.520853849460479,40.08814421355842,41261.2264795481,25769.45726943177,25769.45726943177,67030.68374897988,76992.8697843955,76985.40573565144,25769.45726943177,102754.8630050832,102754.8630050832,102754.8630050832,130166.525015006,125629.84483682191,4536.680178184098,0.0,90838.86454468877,55107.47768820916,39701.540951644005,27411.662009922806,67113.20296156681,20801.44300497473,1547.8422250966405,0.0,0.8786117008137183,2.7266371681005452,0.001494314320929203,1.0,1.0,-6.520853849406535,334116.17440626,1558337.264014149,4.664058143199403,1558337.264014149,4.664058143199403,0.7588537680584553,0.09236129643268015,3.933673442093959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933673442093959,1.2846319571249,1.2849319354919946,3.0621014994036164,6488.225635128552,15291.858420459135,6454.561059200814,0.00032370377871583644,23092.62979804794,2354.7929005366705,19293.114945177316,1967.3502108444084,0.8354663420278013,0.8354663420278013,35548.62214342886,35405.22815468563,1.005065159775791,0.8,4290.34208954695,4273.035954225843,1.005065159775791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.544104616617,4632.441516551485,6.1893081043282585,5.0430814748277575,-3.709089477075745,8.752170951903503,2.929701802589136,3.5,0.8370576578826103,0.6,0.00023350092535233567,1.0000982535964384,0.00023347798530059068,198.9206603748535,0.0,4.576924223730663e-06,12.971003250052698,0.05790265702083413,7.888782788841011e-05,0.00015461309746392555,0.0006081974352937288,0.0923612964386797,0.0923612964386797,0.0923612964386797,0.09235102741048865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.9506562067,595.7478638468694,0.0,0.0923612964386797,0.09236129643268015,0.09236129643268015,0.3711268211693574,0.3711268211693574,0.5,10.076089602833488,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,27411.662009922806,20801.44300497473,0.7588537680584553,0.9987704474090711,0.6148004365575703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514783596128737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.94531033974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66377186354276,260.66377186354276,-12.486228136457214,244.90694379477202,276.4205999323072,124554.69631849058,124641.76553527356,-87.06921678294239,0.0,nan,276.4205999323072,3.2705999323072206,270.11786870483064,-3.0321312951693358,263.8151374772974,-9.334862522702565,257.5124062497724,-15.637593750227552,251.20967502227694,-21.940324977723037,244.90694379477202,-28.24305620522796,1.0,1.0,26022.012520719443,26022.012520719443,275.63742580935167,2.4874258093516914,275.63742580935167,275.63742580935167,76983.34873350327,76985.40573565144,-2.0570021481689764,0.0,8546.071908451686,8546.071908451686,0.884874635927939,3953.341809304429,275.63742580935167,2.4874258093516914,1.0,0.002,0.12682629484650337,0.004919132605062144,0.00019589763049379001,0.0018041023697972522,0.097948815246895,0.097948815246895,0.0,2.910423638202708e-13,0.9998882254790042,0.9998882254790042,0.0,0.09235097279301284,1.0323639667309802e-05,0.0,0.0,0.0,1600113.142430075,266.62914615059344,0.0,1.0,1284451.613928088,2598.3562378249076,,,,,,,,,,,,,,,,,,,3.0,15291.858420459135,1547.8422250966405,0.3711268211693574,6.173730061729009,2.929701802589136
2363.0,-29.999063573163266,5.042919921582234,35.044215322083986,24.493789357971423,5.0208988295645005,-26.49706733287341,-39.99722393983973,1.5189025890299104,-6.520908794100706,-6.520908794111234,40.08812412919316,41260.58139985749,25769.386387833703,25769.386387833703,67029.96778769119,76992.67386030479,76985.22956616103,25769.386387833703,102754.61595399473,102754.61595399473,102754.61595399473,130166.28151304845,125629.74613545561,4536.535377592837,0.0,90839.00314734905,55107.166325281,39702.04091340894,27411.665559053727,67113.70647246267,20801.441256639166,1547.8439054179084,0.0,0.8786114797279596,2.7266315841272046,0.001494314320929203,1.0,1.0,-6.520908794100706,334115.4496436078,1558336.3964342906,4.6640656638192795,1558336.3964342906,4.6640656638192795,0.7588536060249981,0.09236112986710777,3.933671964702446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933671964702446,1.2846327829440358,1.2849327320328932,3.0620983808987954,6488.219027391047,15291.839603323833,6454.5566250229285,0.000323704870772518,23092.67370600903,2354.797377902651,19293.10169112288,1967.3488593069887,0.8354641795377098,0.8354641795377098,35548.61146247419,35405.22815468563,1.0050647822979044,0.8,4290.340800468876,4273.035954225843,1.0050647822979044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.563852264874,4632.441516551485,6.189261724379658,5.042919921582234,-3.709157771417678,8.752077692999912,2.929724961869912,3.5,0.8370642748199748,0.6,0.00023347798530059068,1.000097952923481,0.0002334551176893114,198.92143758748566,0.0,4.563250242146885e-06,12.932251186244272,0.057907220271076275,7.888045352379803e-05,0.00015459753177679266,0.0006081359765625647,0.09236112987217204,0.09236112987217204,0.09236112987217204,0.09235091529842739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.3305887447,595.7474142754094,0.0,0.09236112987217204,0.09236112986710777,0.09236112986710777,0.3711263135506043,0.3711263135506043,0.5,10.075783165565024,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27411.665559053727,20801.441256639166,0.7588536060249981,0.9987522863931552,0.6147862123631491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514840148978518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.90655827593,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66325291166953,260.66325291166953,-12.486747088330446,244.9060330224465,276.4204728008924,124557.86470017671,124644.62845397908,-86.76375380237164,0.0,nan,276.4204728008924,3.270472800892435,270.11758484522505,-3.032415154774924,263.81469688951177,-9.335303110488212,257.511808933805,-15.638191066194963,251.20892097813626,-21.941079021863715,244.9060330224465,-28.24396697755347,1.0,1.0,26022.012520719443,26022.012520719443,275.6373502506115,2.4873502506115415,275.6373502506115,275.6373502506115,76983.16625326395,76985.22956616103,-2.0633128970803227,0.0,8546.071908451686,8546.071908451686,0.884874729397559,3953.3403245259583,275.6373502506115,2.4873502506115415,1.0,0.002,0.12683656267537366,0.004919079346751486,0.0001959134681990738,0.0018040865318486817,0.0979567340995369,0.0979567340995369,0.0,4.7755636251034517e-14,0.9998888295453258,0.9998888295453258,0.0,0.09235086203830623,1.0267828801552574e-05,0.0,0.0,0.0,1600113.078008918,266.6290912058993,0.0,1.0,1284451.8014736606,2598.3554788146407,,,,,,,,,,,,,,,,,,,3.0,15291.839603323833,1547.8439054179084,0.3711263135506043,6.173730061729009,2.929724961869912
2364.0,-30.000001745142768,5.042758976117454,35.04420397497322,24.49366768067705,5.020816679565892,-26.497919902696463,-39.99804962715132,1.5187348366711755,-6.5209625089324845,-6.520962508940679,40.0881031701117,41259.94342205075,25769.313454094263,25769.313454094263,67029.25687614501,76992.47860873053,76985.04307895633,25769.313454094263,102754.3565330506,102754.3565330506,102754.3565330506,130166.02098754913,125629.62985203514,4536.391135513985,0.0,90839.1393323999,55106.858967558495,39702.533738712664,27411.664454498536,67114.1981932112,20801.436215825972,1547.8453347887437,0.0,0.878611268623754,2.726626125152161,0.001494314320929203,1.0,1.0,-6.5209625089324845,334114.74110496807,1558335.4910689367,4.664072844901381,1558335.4910689367,4.664072844901381,0.7588534527100649,0.09236096243229115,3.933670136488959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933670136488959,1.284633614741715,1.2849335346467574,3.0620949750562554,6488.2118108193945,15291.820812736547,6454.552632235852,0.0003237061215942038,23092.719058919203,2354.802002612432,19293.08975641511,1967.3476423054876,0.8354620219122032,0.8354620219122033,35548.59824521469,35405.22815468563,1.0050643151839695,0.8,4290.339205285679,4273.035954225843,1.0050643151839695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.58352135957,4632.441516551485,6.189214968763157,5.042758976117454,-3.7092250374730056,8.751984013590459,2.9297480290988918,3.5,0.8370708654568262,0.6,0.0002334551176893114,1.0000976499315903,0.00023343232303893569,198.9222123954987,0.0,4.548858109866697e-06,12.891463883362219,0.05791176912918614,7.887308353711618e-05,0.00015458203415219524,0.0006080747313822068,0.09236096243729267,0.09236096243729267,0.09236096243729267,0.0923507934961216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.69969471067,595.7469681800867,0.0,0.09236096243729267,0.09236096243229115,0.09236096243229115,0.3711258095459644,0.3711258095459644,0.5,10.075478097249526,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,27411.664454498536,20801.436215825972,0.7588534527100649,0.9987343763413271,0.6147722021988533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45148965287589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.86577097305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6627355581298,260.6627355581298,-12.487264441870195,244.90512505038666,276.4203460658718,124560.98613458275,124647.48266057299,-86.49652599021861,0.0,nan,276.4203460658718,3.27034606587182,270.1173018628142,-3.0326981371857755,263.81425765968646,-9.335742340313516,257.51121345654076,-15.638786543459219,251.2081692534789,-21.941830746521077,244.90512505038666,-28.24487494961332,1.0,1.0,26022.012520719443,26022.012520719443,275.6372747143878,2.4872747143878087,275.6372747143878,275.6372747143878,76982.97912614403,76985.04307895633,-2.0639528122992488,0.0,8546.071908451686,8546.071908451686,0.884874845062504,3953.338487171404,275.6372747143878,2.4872747143878087,1.0,0.002,0.12684678445339176,0.004919026507370118,0.00019592923526527285,0.0018040707647740124,0.09796461763263642,0.09796461763263642,0.0,3.928541519870876e-14,0.9998893279396178,0.9998893279396178,0.0,0.0923507406542799,1.0221778011262563e-05,0.0,0.0,0.0,1600113.015029702,266.6290374910675,0.0,1.0,1284451.9848212244,2598.3547367943033,,,,,,,,,,,,,,,,,,,3.0,15291.820812736547,1547.8453347887437,0.3711258095459644,6.173730061729009,2.9297480290988918
2365.0,-30.000936894382747,5.042598640118777,35.04419267838923,24.493546143081062,5.020732810506177,-26.498769923888826,-39.99887115843592,1.5185658398571091,-6.521015802541285,-6.521015802522659,40.08808193406742,41259.29780087827,25769.2403180698,25769.2403180698,67028.53811894807,76992.28410052904,76984.85271565204,25769.2403180698,102754.09303372185,102754.09303372185,102754.09303372185,130165.75473101743,125629.50727200476,4536.247459012662,0.0,90839.27321521548,55106.54089460275,39703.035911791914,27411.66169729558,67114.6976090875,20801.430008322764,1547.846674717592,0.0,0.8786110608519799,2.7266207089941146,0.001494314320929203,1.0,1.0,-6.521015802541285,334114.03812374815,1558334.5737397,4.664079912627104,1558334.5737397,4.664079912627104,0.7588533025845354,0.09236079516368248,3.9336679757238926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336679757238926,1.2846344522101296,1.2849343430263758,3.0620912968325533,6488.204017104745,15291.802049238784,6454.549058790702,0.00032370752298010644,23092.76577886541,2354.8067667210935,19293.07907514842,1967.3465531194058,0.8354598691164798,0.8354598691164798,35548.582623737384,35405.22815468563,1.0050637631021258,0.8,4290.3373199388625,4273.035954225843,1.0050637631021258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.603117139964,4632.441516551485,6.1891682739855005,5.042598640118777,-3.70929188346356,8.751890523582336,2.9297710104196533,3.5,0.8370774315484724,0.6,0.00023343232303893569,1.0000973360402896,0.0002334096038723292,198.9229847124204,0.0,4.534362283519093e-06,12.85038271149311,0.05791630349146966,7.886575127843964e-05,0.00015456657176049604,0.0006080135734516923,0.09236079516661054,0.09236079516661054,0.09236079516661054,0.09235066815754224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.06140216865,595.7465244758246,0.0,0.09236079516661054,0.09236079516368248,0.09236079516368248,0.37112530811172384,0.37112530811172384,0.5,10.075174286246144,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,27411.66169729558,20801.430008322764,0.7588533025845354,0.9987162351435855,0.614758007868781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952734135311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.82468980118,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66221963084917,260.66221963084917,-12.487780369150812,244.90421987592146,276.42021938577403,124564.06577437637,124650.32384489597,-86.25807051964145,0.0,nan,276.42021938577403,3.2702193857740554,270.11701948384024,-3.032980516159739,263.8138195818405,-9.336180418159472,257.5106196798306,-15.63938032016938,251.2074197778885,-21.942580222111474,244.90421987592146,-28.24578012407852,1.0,1.0,26022.012520719443,26022.012520719443,275.6371991458582,2.487199145858199,275.6371991458582,275.6371991458582,76982.78792311599,76984.85271565204,-2.0647925360535737,0.0,8546.071908451686,8546.071908451686,0.8848749817668627,3953.336315602512,275.6371991458582,2.487199145858199,1.0,0.002,0.12685696406709268,0.0049189739216515625,0.000195944937370069,0.0018040550623384941,0.0979724686850345,0.0979724686850345,0.0,-2.9143701341105555e-13,0.9998897842500526,0.9998897842500526,0.0,0.09235061554937778,1.0179614304704067e-05,0.0,0.0,0.0,1600112.9525443169,266.6289841974587,0.0,1.0,1284452.16673095,2598.3540005933114,,,,,,,,,,,,,,,,,,,3.0,15291.802049238784,1547.846674717592,0.37112530811172384,6.173730061729009,2.9297710104196533
2366.0,-30.001869109291174,5.042438918413695,35.044181421955884,24.493424116540723,5.020651425873326,-26.4996170558158,-39.999688463844336,1.5183993721488531,-6.521068496032001,-6.521068495988418,40.08806049963658,41258.65486129993,25769.16660288979,25769.16660288979,67027.82146418972,76992.09167194796,76984.6602829567,25769.16660288979,102753.82688584649,102753.82688584649,102753.82688584649,130165.48431066374,125629.38000261209,4536.104308051649,0.0,90839.4114916905,55106.227840025866,39703.53739073848,27411.65742481726,67115.19481555573,20801.422745426058,1547.847927246427,0.0,0.878610857082309,2.726615353833629,0.001494314320929203,1.0,1.0,-6.521068496032001,334113.3430596631,1558333.6478416906,4.664086844216266,1558333.6478416906,4.664086844216266,0.7588531559056113,0.0923606279574764,3.9336665220636595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336665220636595,1.2846352776949932,1.284935139516582,3.0620881976102927,6488.197450224671,15291.783315024173,6454.544635790842,0.0003237086070930894,23092.809464701342,2354.811221436611,19293.065854505854,1967.3452049890489,0.8354577161343834,0.8354577161343834,35548.572114347546,35405.22815468563,1.0050633916876512,0.8,4290.3360515668455,4273.035954225843,1.0050633916876512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.622640903997,4632.441516551485,6.189121547598956,5.042438918413695,-3.7093581720106985,8.751797090424393,2.9297939073535817,3.5,0.8370839735295947,0.6,0.0002334096038723292,1.0000970313444824,0.00023338695802200765,198.92375461121435,0.0,4.519364431542936e-06,12.80787879899268,0.0579208228559012,7.885845736148631e-05,0.00015455114651084288,0.0006079526709762584,0.09236062797201297,0.09236062797201297,0.09236062797201297,0.09235054009072365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.416477665,595.746082917294,0.0,0.09236062797201297,0.0923606279574764,0.0923606279574764,0.3711248088132936,0.3711248088132936,0.5,10.074871652335078,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,27411.65742481726,20801.422745426058,0.7588531559056113,0.9986981584184308,0.6147438739421962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515008758834689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.78218588868,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66170536310426,260.66170536310426,-12.488294636895716,244.9033175198352,276.42009320636845,124567.18571229061,124653.16632207095,-85.98060978034006,0.0,nan,276.42009320636845,3.270093206368472,270.116738069085,-3.033261930914989,263.8133829317755,-9.336617068224484,257.5100277944317,-15.639972205568256,251.20667265713,-21.943327342869964,244.9033175198352,-28.246682480164765,1.0,1.0,26022.012520719443,26022.012520719443,275.6371239352995,2.4871239352995076,275.6371239352995,275.6371239352995,76982.60370372554,76984.6602829567,-2.0565792311535915,0.0,8546.071908451686,8546.071908451686,0.8848750737350634,3953.334854673978,275.6371239352995,2.4871239352995076,1.0,0.002,0.12686710416318528,0.00491892161725867,0.00019596057867371505,0.0018040394226597498,0.09798028933685753,0.09798028933685753,0.0,1.3334645887486118e-12,0.9998902119360051,0.9998902119360051,0.0,0.0923504878629436,1.0140094532801293e-05,0.0,0.0,0.0,1600112.890762514,266.628931503968,0.0,1.0,1284452.3465922098,2598.353272682899,,,,,,,,,,,,,,,,,,,3.0,15291.783315024173,1547.847927246427,0.3711248088132936,6.173730061729009,2.9297939073535817
2367.0,-30.002798354652406,5.042279799390984,35.04417021483025,24.493302159849577,5.0205684372050765,-26.500461675482125,-40.000505350157596,1.5182317577492546,-6.52112147804371,-6.52112147799851,40.08803940976245,41258.019677390745,25769.094280875845,25769.094280875845,67027.1139582666,76991.89999505076,76984.47075197865,25769.094280875845,102753.56503285449,102753.56503285449,102753.56503285449,130165.21975765994,125629.25798128975,4535.961776370204,0.0,90839.54763799811,55105.91965012865,39704.03109763274,27411.65472480545,67115.68582243819,20801.416605043894,1547.8492610668625,0.0,0.8786106504408631,2.726609969359565,0.001494314320929203,1.0,1.0,-6.52112147804371,334112.64419093076,1558332.7368284964,4.664093873496082,1558332.7368284964,4.664093873496082,0.7588530066453889,0.09236046203908557,3.9336647629764188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336647629764188,1.2846361083926106,1.2849359413149106,3.0620848482130723,6488.190353253877,15291.764608422362,6454.540599262266,0.00032370982958346495,23092.854402077748,2354.8158037737403,19293.053789051817,1967.343974655139,0.8354555679057133,0.8354555679057133,35548.55939683993,35405.22815468563,1.005062942235676,0.8,4290.334516698406,4273.035954225843,1.005062942235676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.642094760223,4632.441516551485,6.189075260168308,5.042279799390984,-3.7094245771720917,8.751704376563076,2.929816722372747,3.5,0.8370904921064992,0.6,0.00023338695802200765,1.0000967229760718,0.00023336438632405324,198.9245220627468,0.0,4.504797572324512e-06,12.766596319967666,0.057925327653473524,7.885116780784825e-05,0.0001545357902141594,0.0006078919925841549,0.09236046204693552,0.09236046204693552,0.09236046204693552,0.09235041557911527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.7672409096,595.745642777025,0.0,0.09236046204693552,0.09236046203908557,0.09236046203908557,0.37112431134100493,0.37112431134100493,0.5,10.074570258847563,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,27411.65472480545,20801.416605043894,0.7588530066453889,0.9986803105252336,0.6147299125653473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515064608149606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.740903409656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66119257731685,260.66119257731685,-12.488807422683124,244.90241796803465,276.4199671865929,124570.26485311714,124655.99769522321,-85.73284210608843,0.0,nan,276.4199671865929,3.2699671865929076,270.1164573429021,-3.0335426570978825,263.81294749918897,-9.337052500811012,257.50943765544565,-15.640562344554326,251.20592781173704,-21.944072188262936,244.90241796803465,-28.247582031965322,1.0,1.0,26022.012520719443,26022.012520719443,275.63704877573457,2.4870487757345927,275.63704877573457,275.63704877573457,76982.4152542159,76984.47075197865,-2.055497762747109,0.0,8546.071908451686,8546.071908451686,0.8848751850265977,3953.333086791301,275.63704877573457,2.4870487757345927,1.0,0.002,0.12687720279626055,0.004918869428016887,0.00019597615581345743,0.0018040238445468267,0.09798807790672871,0.09798807790672871,0.0,3.602838513638851e-13,0.999890660651796,0.999890660651796,0.0,0.0923503634063664,1.0098632719174572e-05,0.0,0.0,0.0,1600112.8286423893,266.62887852195627,0.0,1.0,1284452.527438235,2598.352540787361,,,,,,,,,,,,,,,,,,,3.0,15291.764608422362,1547.8492610668625,0.37112431134100493,6.173730061729009,2.929816722372747
2368.0,-30.00372469572385,5.042121285895594,35.04415904632353,24.49318002853545,5.020485846045683,-26.50130364161203,-40.00132185230029,1.518064791520569,-6.521173975408885,-6.521173975411556,40.088018110040764,41257.39707372704,25769.021617624803,25769.021617624803,67026.41869135185,76991.70969753937,76984.27868393614,25769.021617624803,102753.30030156094,102753.30030156094,102753.30030156094,130164.95085398253,125629.1310936057,4535.819760376837,0.0,90839.68483948286,55105.62373385477,39704.512339586756,27411.650552421594,67116.16289200835,20801.40943337143,1547.8505122839558,0.0,0.8786104472201887,2.726604634147541,0.001494314320929203,1.0,1.0,-6.521173975408885,334111.95171614113,1558331.8167496645,4.664100786414282,1558331.8167496645,4.664100786414282,0.7588528605233441,0.09236029622051635,3.933663192872581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933663192872581,1.2846369359066105,1.2849367400241052,3.0620816535190665,6488.1835840806325,15291.745930236648,6454.536345660801,0.0003237109679610659,23092.89849829432,2354.820300336437,19293.041074752386,1967.3426781574121,0.8354534220196483,0.8354534220196483,35548.548045606905,35405.22815468563,1.0050625410695173,0.8,4290.3331467248345,4273.035954225843,1.0050625410695173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.661476595601,4632.441516551485,6.1890289982687845,5.042121285895594,-3.7094905144490924,8.751611800344687,2.929839452998252,3.5,0.8370969865709291,0.6,0.00023336438632405324,1.0000964213935812,0.00023334188717411106,198.92528712086346,0.0,4.4900642277248835e-06,12.72484202137232,0.05792981771770125,7.884388230490504e-05,0.0001545205040191482,0.000607831619204243,0.09236029622377294,0.09236029622377294,0.09236029622377294,0.092350288166895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.11144201626,595.7452047592382,0.0,0.09236029622377294,0.09236029622051635,0.09236029622051635,0.3711238159599963,0.3711238159599963,0.5,10.074270016465833,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,27411.650552421594,20801.40943337143,0.7588528605233441,0.9986628526305817,0.6147162664842933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451512027996639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.69914911106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6606813041925,260.6606813041925,-12.48931869580747,244.90152121591382,276.4198413924702,124573.34362698169,124658.82356546824,-85.47993848652726,0.0,nan,276.4198413924702,3.269841392470198,270.1161773571686,-3.0338226428313533,263.8125133218615,-9.337486678138475,257.50884928652454,-15.64115071347544,251.20518525121662,-21.944814748783358,244.90152121591382,-28.24847878408616,1.0,1.0,26022.012520719443,26022.012520719443,275.63697380389766,2.4869738038976834,275.63697380389766,275.63697380389766,76982.22819547464,76984.27868393614,-2.0504884614929324,0.0,8546.071908451686,8546.071908451686,0.8848752843617806,3953.331508836944,275.63697380389766,2.4869738038976834,1.0,0.002,0.1268872628070461,0.004918817490952595,0.0001959916734885556,0.0018040083262667807,0.0979958367442778,0.0979958367442778,0.0,-2.446636643282929e-13,0.9998910786152476,0.9998910786152476,0.0,0.09235023620915588,1.0060011360478712e-05,0.0,0.0,0.0,1600112.7670904612,266.6288260245911,0.0,1.0,1284452.7066299424,2598.351815587242,,,,,,,,,,,,,,,,,,,3.0,15291.745930236648,1547.8505122839558,0.3711238159599963,6.173730061729009,2.929839452998252
2369.0,-30.00464794736694,5.041963372465335,35.04414791521727,24.49305800199511,5.020401594741582,-26.502142993124558,-40.00213035671038,1.5178966402440501,-6.52122643492504,-6.521226434947535,40.087996852399264,41256.75192304957,25768.949609925523,25768.949609925523,67025.70153297509,76991.5201933161,76984.08632581847,25768.949609925523,102753.03593574399,102753.03593574399,102753.03593574399,130164.68229874321,125629.00401849725,4535.678280245961,0.0,90839.81984440499,55105.302231777125,39705.01956958652,27411.646362999225,67116.66593258575,20801.402255359568,1547.8517610478125,0.0,0.8786102440440295,2.7265993027903517,0.001494314320929203,1.0,1.0,-6.52122643492504,334111.2597417394,1558330.8984898718,4.664107697820262,1558330.8984898718,4.664107697820262,0.7588527146416754,0.09236013100993243,3.933661306626881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933661306626881,1.2846377688143646,1.2849375442214779,3.06207819987839,6488.176266230464,15291.727279258695,6454.5324914194325,0.000323712249524811,23092.943892086183,2354.8249292149903,19293.02955416701,1967.3415033846431,0.8354512808901171,0.8354512808901172,35548.534408791376,35405.22815468563,1.0050620591281807,0.8,4290.33150090567,4273.035954225843,1.0050620591281807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.680787999074,4632.441516551485,6.188982998936674,5.041963372465335,-3.709556322253162,8.751519694718496,2.9298621010927945,3.5,0.8371034574550842,0.6,0.00023334188717411106,1.000096100532409,0.00023331946504929848,198.9260496326096,0.0,4.4756498622244695e-06,12.683991709544147,0.05793429336756347,7.883666877751133e-05,0.00015450521839659973,0.0006077711992786401,0.09236013101753404,0.09236013101753404,0.09236013101753404,0.09235016074330563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.45037767297,595.744768454763,0.0,0.09236013101753404,0.09236013100993243,0.09236013100993243,0.3711233223239595,0.3711233223239595,0.5,10.073970908863233,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,27411.646362999225,20801.402255359568,0.7588527146416754,0.9986446823848188,0.6147020467984695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515175778190792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.65829879923,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66017139864397,260.66017139864397,-12.48982860135601,244.90062727297584,276.4197155243244,124576.38335469853,124661.63464828736,-85.25129358883319,0.0,nan,276.4197155243244,3.269715524324397,270.11589787403466,-3.034102125965319,263.8120802238036,-9.337919776196372,257.50826257349297,-15.641737426507007,251.20444492323236,-21.94555507676762,244.90062727297584,-28.249372727024138,1.0,1.0,26022.012520719443,26022.012520719443,275.6368988359953,2.486898835995305,275.6368988359953,275.6368988359953,76982.03704271655,76984.08632581847,-2.049283101921901,0.0,8546.071908451686,8546.071908451686,0.8848754036981863,3953.3296131600155,275.6368988359953,2.486898835995305,1.0,0.002,0.12689728482172388,0.004918765724388168,0.00019600713248629285,0.0018039928679076005,0.09800356624314642,0.09800356624314642,0.0,3.9389325134919773e-13,0.9998914898213563,0.9998914898213563,0.0,0.09235010899561699,1.002201431543975e-05,0.0,0.0,0.0,1600112.7055828702,266.62877356507494,0.0,1.0,1284452.885692406,2598.351090910491,,,,,,,,,,,,,,,,,,,3.0,15291.727279258695,1547.8517610478125,0.3711233223239595,6.173730061729009,2.9298621010927945
2370.0,-30.005568172139288,5.041806064281058,35.044136811936006,24.492935451585822,5.020319856968456,-26.50297936925379,-40.00293837217612,1.5177310538087336,-6.5212782802539095,-6.521278280249248,40.08797539320023,41256.12521927648,25768.876980332694,25768.876980332694,67025.00219960918,76991.33281426929,76983.89199458514,25768.876980332694,102752.76897491782,102752.76897491782,102752.76897491782,130164.40968111537,125628.87241407283,4535.537267042541,0.0,90839.95929974114,55105.001518393445,39705.50864594188,27411.640706197544,67117.14935213943,20801.394055802848,1547.8529246833689,0.0,0.8786100449582832,2.7265940338598442,0.001494314320929203,1.0,1.0,-6.5212782802539095,334110.5758699596,1558329.9715236477,4.664114470085409,1558329.9715236477,4.664114470085409,0.7588525721154599,0.09235996574636055,3.9336601380203295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336601380203295,1.284638589568178,1.2849383363609912,3.062075333843584,6488.170193446625,15291.708659294256,6454.5277756252635,0.0003237132091406286,23092.98620430835,2354.829243860885,19293.015458342656,1967.3400660105804,0.8354491397367765,0.8354491397367764,35548.52596022437,35405.22815468563,1.0050617605457621,0.8,4290.330481253136,4273.035954225843,1.0050617605457621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.700028426822,4632.441516551485,6.188936956169004,5.041806064281058,-3.7096215634559235,8.751427627736982,2.9298846660178257,3.5,0.8371099045765217,0.6,0.00023331946504929848,1.0000957861759774,0.00023329711841045937,198.9268096496003,0.0,4.460344713336546e-06,12.640616917595771,0.05793875371227681,7.882946022209868e-05,0.0001544900048271998,0.0006077111737113241,0.09235996575030482,0.09235996575030482,0.09235996575030482,0.09235003078477637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.78323876875,595.7443341146844,0.0,0.09235996575030482,0.09235996574636055,0.09235996574636055,0.37112283037839544,0.37112283037839544,0.5,10.07367285952091,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,27411.640706197544,20801.394055802848,0.7588525721154599,0.9986270699304169,0.6146882818699659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515231091727019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.614924007285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65966311570196,260.65966311570196,-12.490336884298017,244.89973617413355,276.41959005727597,124579.46530707994,124664.44531872608,-84.98001164613046,0.0,nan,276.41959005727597,3.269590057275991,270.1156192806402,-3.034380719359774,263.8116485040295,-9.338351495970471,257.50767772737834,-15.64232227262164,251.20370695075422,-21.946293049245753,244.89973617413355,-28.250263825866426,1.0,1.0,26022.012520719443,26022.012520719443,275.63682425144736,2.4868242514473877,275.63682425144736,275.63682425144736,76981.85281072342,76983.89199458514,-2.03918386172154,0.0,8546.071908451686,8546.071908451686,0.884875477631978,3953.3284387104313,275.63682425144736,2.4868242514473877,1.0,0.002,0.12690727130222615,0.004918714216476376,0.00019602253684161672,0.001803977463047946,0.09801126842080836,0.09801126842080836,0.0,-1.1043726697024248e-13,0.9998918743573131,0.9998918743573131,0.0,0.09234997926570568,9.986480654866981e-06,0.0,0.0,0.0,1600112.6447953614,266.62872171974607,0.0,1.0,1284453.0626583835,2598.3503747186223,,,,,,,,,,,,,,,,,,,3.0,15291.708659294256,1547.8529246833689,0.37112283037839544,6.173730061729009,2.9298846660178257
2371.0,-30.00648555468269,5.041649349628457,35.04412574676309,24.492813005950325,5.020236532011179,-26.50381334601556,-40.00374603839589,1.5175643231192513,-6.5213304246893244,-6.52133042467125,40.087954286440805,41255.50581249295,25768.805756671667,25768.805756671667,67024.31156916462,76991.14612230254,76983.70078822113,25768.805756671667,102752.50654489279,102752.50654489279,102752.50654489279,130164.14318632378,125628.74636790555,4535.396818418233,0.0,90840.0966228351,55104.7053332666,39705.990321742785,27411.636641430992,67117.62696317378,20801.386992779575,1547.8541706962146,0.0,0.8786098429135399,2.726588734539928,0.001494314320929203,1.0,1.0,-6.5213304246893244,334109.8880538957,1558329.0597822727,4.664121343008252,1558329.0597822727,4.664121343008252,0.7588524269776569,0.09235980164660917,3.9336586655574344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336586655574344,1.2846394155188816,1.2849391337955476,3.062072218894655,6488.163593243628,15291.690069193071,6454.523445508728,0.00032371430651662286,23093.02975833117,2354.8336851352065,19293.002515334563,1967.3387461910606,0.835447003586626,0.835447003586626,35548.51531489446,35405.22815468563,1.005061384327152,0.8,4290.329196474592,4273.035954225843,1.005061384327152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.719200064884,4632.441516551485,6.188891353737329,5.041649349628457,-3.7096869307766815,8.75133628040514,2.9299071503363443,3.5,0.8371163286675269,0.6,0.00023329711841045937,1.0000954910330522,0.00023327484275473964,198.92756732428302,0.0,4.445345570654058e-06,12.598109347233601,0.057943199057847464,7.882225539138043e-05,0.00015447486301907893,0.0006076513835257975,0.09235980164904957,0.09235980164904957,0.09235980164904957,0.09234990440060875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.11235262814,595.7439010096022,0.0,0.09235980164904957,0.09235980164660917,0.09235980164660917,0.3711223398273073,0.3711223398273073,0.5,10.073375941279926,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,27411.636641430992,20801.386992779575,0.7588524269776569,0.9986096738184687,0.6146746790545663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515286224319002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.572416436924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65915627441353,260.65915627441353,-12.490843725586444,244.8988478787667,276.41946467006443,124582.50674730782,124667.24572476499,-84.73897745714956,0.0,nan,276.41946467006443,3.269464670064451,270.1153413117873,-3.034658688212687,263.8112179535533,-9.338782046446681,257.50709459528963,-15.642905404710348,251.20297123701988,-21.947028762980096,244.8988478787667,-28.251152121233275,1.0,1.0,26022.012520719443,26022.012520719443,275.6367497334289,2.486749733428951,275.6367497334289,275.6367497334289,76981.66443854859,76983.70078822113,-2.036349672547658,0.0,8546.071908451686,8546.071908451686,0.8848755707897299,3953.3269588852218,275.6367497334289,2.486749733428951,1.0,0.002,0.12691721997402308,0.0049186628142914995,0.00019603788267336212,0.0018039621170112114,0.09801894133668106,0.09801894133668106,0.0,-3.154265043603388e-13,0.9998922835242842,0.9998922835242842,0.0,0.09234985297427799,9.948672331186364e-06,0.0,0.0,0.0,1600112.5836571185,266.62866957531065,0.0,1.0,1284453.240645263,2598.349654395401,,,,,,,,,,,,,,,,,,,3.0,15291.690069193071,1547.8541706962146,0.3711223398273073,6.173730061729009,2.9299071503363443
2372.0,-30.007397212511705,5.041493147910013,35.04411465934218,24.49262699754911,5.020089340388166,-26.50464855722246,-40.004553844314046,1.5173406851064104,-6.521386666738522,-6.521386666721974,40.08793151414036,41254.937124306845,25768.744206469906,25768.744206469906,67023.68133077674,76991.00894085364,76983.47292418609,25768.744206469906,102752.217130656,102752.217130656,102752.217130656,130163.84593414323,125628.58935208427,4535.256582058968,0.0,90840.26463440833,55104.44026344253,39706.47152329534,27411.628803487234,67118.10032678257,20801.37695434519,1547.855334705037,0.0,0.8786096250177954,2.7265830187979767,0.001494314320929203,1.0,1.0,-6.521386666738522,334109.1461891182,1558328.0760940264,4.664128755134272,1558328.0760940264,4.664128755134272,0.7588522777493213,0.09235963755566207,3.9336596620379014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336596620379014,1.2846405074839502,1.2849401973976822,3.0620703917722656,6488.159721790534,15291.671505357048,6454.517207062945,0.00032371469694428566,23093.066619634028,2354.8374439420218,19292.98386820264,1967.3368447127857,0.8354448625631855,0.8354448625631855,35548.52251905796,35405.22815468563,1.0050616389308487,0.8,4290.330065940806,4273.035954225843,1.0050616389308487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.738300760858,4632.441516551485,6.188848180434653,5.041493147910013,-3.709755320041868,8.751248467951882,2.929929551523278,3.5,0.8371227290066509,0.6,0.00023327484275473964,1.0000948958259104,0.00023325270804636376,198.92832027591527,0.0,4.431242002879963e-06,12.558139836161814,0.057947630299850346,7.88150499234169e-05,0.00015445979283132275,0.0006075922564673053,0.09235963755368418,0.09235963755368418,0.09235963755368418,0.09234975735323349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.43094740005,595.7434712419883,0.0,0.09235963755368418,0.09235963755566207,0.09235963755566207,0.37112185097283173,0.37112185097283173,0.5,10.073079534941183,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,27411.628803487234,20801.37695434519,0.7588522777493213,0.9985932409358113,0.6146618709922668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45153411870252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.53244692585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6586453270545,260.6586453270545,-12.491354672945477,244.89796228537867,276.41932836873366,124584.9150359043,124670.34051062807,-85.4254747237836,0.0,nan,276.41932836873366,3.2693283687336816,270.1150551520483,-3.0349448479516923,263.81078193539815,-9.339218064601823,257.50650871872375,-15.643491281276226,251.20223550204443,-21.947764497955546,244.89796228537867,-28.25203771462131,1.0,1.0,26022.012520719443,26022.012520719443,275.6366668283642,2.486666828364207,275.6366668283642,275.6366668283642,76981.317778606,76983.47292418609,-2.1551455800945405,0.0,8546.071908451686,8546.071908451686,0.8848755077457786,3953.327960348091,275.6366668283642,2.486666828364207,1.0,0.002,0.12692715226488466,0.004918610735510052,0.00019605320154854054,0.0018039467982775051,0.09802660077427026,0.09802660077427026,0.0,-1.7395416704313327e-13,0.9998924606960814,0.9998924606960814,0.0,0.09234970526452915,9.932291132910301e-06,0.0,0.0,0.0,1600112.5177144678,266.62861333326146,0.0,1.0,1284453.4326186473,2598.3488774683005,,,,,,,,,,,,,,,,,,,3.0,15291.671505357048,1547.855334705037,0.37112185097283173,6.173730061729009,2.929929551523278
