time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2373.0,-30.008308230012933,5.041337774557401,35.044103290114904,24.492549430020176,5.020051270792244,-26.505472279936303,-40.005348588433094,1.517215320537666,-6.521425439528571,-6.521425439571582,40.0879012064032,41254.27636654978,25768.644801452992,25768.644801452992,67022.92116800277,76990.79114091245,76983.19144370737,25768.644801452992,102751.83624516036,102751.83624516036,102751.83624516036,130163.41163349061,125628.29695041121,4535.114683079396,0.0,90840.38089232198,55104.11336722921,39706.96391676974,27411.57538833025,67118.53930509998,20801.33499751403,1547.8539113379804,0.0,0.8786095303257674,2.7265790784196713,0.001494314320929203,1.0,1.0,-6.521425439528571,334108.6347546136,1558326.7669032842,4.664131976259155,1558326.7669032842,4.664131976259155,0.7588522258508953,0.09235945301964668,3.933656672962257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933656672962257,1.2846411395266402,1.2849408011511823,3.0620665584567193,6488.151599454876,15291.653025626716,6454.514001725474,0.00032371619272524645,23093.11372207637,2354.8422470544347,19292.97428723444,1967.3358677259248,0.8354427436431362,0.8354427436431362,35548.500909210634,35405.22815468563,1.0050608752132106,0.8,4290.327457861169,4273.035954225843,1.0050608752132106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.757310627627,4632.441516551485,6.188796051028425,5.041337774557401,-3.7098103445797626,8.751148119137163,2.9299518462542617,3.5,0.837129098929789,0.6,0.00023325270804636376,1.0000948298780363,0.00023323059081788218,198.9290727037143,0.0,4.403220357010463e-06,12.478726491767652,0.057952033520207356,7.880796155835904e-05,0.0001544447464880047,0.0006075326076265038,0.09235945302453338,0.09235945302453338,0.09235945302453338,0.09234952901681215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.71944130864,595.7430508897771,0.0,0.09235945302453338,0.09235945301964668,0.09235945301964668,0.37112136134304763,0.37112136134304763,0.5,10.0727818152787,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,27411.57538833025,20801.33499751403,0.7588522258508953,0.9985753841176047,0.6146480062538411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515395807143066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.453033581456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6581409985755,260.6581409985755,-12.491859001424473,244.89708000531465,276.4192019918438,124588.47958292098,124672.79844579218,-84.31886287122468,0.0,nan,276.4192019918438,3.269201991843829,270.11477759451344,-3.035222405486536,263.81035319723225,-9.339646802767732,257.50592879993155,-15.644071200068424,251.2015044026175,-21.948495597382475,244.89708000531465,-28.252919994685328,1.0,1.0,26022.012520719443,26022.012520719443,275.6365951186891,2.486595118689138,275.6365951186891,275.6365951186891,76981.25524258535,76983.19144370737,-1.9362011220218847,0.0,8546.071908451686,8546.071908451686,0.8848756968544848,3953.3249563270683,275.6365951186891,2.486595118689138,1.0,0.002,0.12693712531682216,0.004918561669650143,0.0001960685904198336,0.0018039314099004954,0.0980342952099168,0.0980342952099168,0.0,3.2032883290344927e-13,0.9998920191575752,0.9998920191575752,0.0,0.09234947996810372,9.973051542955565e-06,0.0,0.0,0.0,1600112.472254139,266.6285745604714,0.0,1.0,1284453.5649634255,2598.3483418617166,,,,,,,,,,,,,,,,,,,3.0,15291.653025626716,1547.8539113379804,0.37112136134304763,6.173730061729009,2.9299518462542617
2374.0,-30.009216664129575,5.041182861147634,35.044092197713226,24.49244538964706,5.019981174699171,-26.50629688028867,-40.006147244106955,1.517061390613134,-6.52148362599047,-6.521483625983351,40.08788645700609,41253.641269099215,25768.589607856433,25768.589607856433,67022.23087695564,76990.59321158876,76983.07053981551,25768.589607856433,102751.66014767194,102751.66014767194,102751.66014767194,130163.26379491494,125628.28796621974,4534.975828695205,0.0,90840.50297203257,55103.797555734476,39707.45046255344,27411.603647242995,67119.05410979643,20801.350935187103,1547.8568443920974,0.0,0.8786092714108196,2.726573165088497,0.001494314320929203,1.0,1.0,-6.52148362599047,334107.8672442046,1558326.129779872,4.664140783733378,1558326.129779872,4.664140783733378,0.7588520249627665,0.09235930001797991,3.9336535805058976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336535805058976,1.2846419051364761,1.2849415385254104,3.062062326300962,6488.142632024671,15291.63452833569,6454.511382800743,0.00032371790710195134,23093.162911501167,2354.847262979832,19292.966459093157,1967.3350694776666,0.8354406251334509,0.8354406251334509,35548.47855195773,35405.22815468563,1.0050600850814952,0.8,4290.324759577597,4273.035954225843,1.0050600850814952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.7763115298085,4632.441516551485,6.188754553529035,5.041182861147634,-3.709879956184648,8.751062817332283,2.929974130539407,3.5,0.8371354658684019,0.6,0.00023323059081788218,1.00009456165967,0.00023320853823145782,198.92982300284356,0.0,4.399759752617255e-06,12.468919138917302,0.057956433279959974,7.880083889966307e-05,0.00015442975191821913,0.0006074731465697402,0.09235930002347328,0.09235930002347328,0.09235930002347328,0.0923494765117098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.06862589426,595.7426115704167,0.0,0.09235930002347328,0.09235930001797991,0.09235930001797991,0.3711208636245432,0.3711208636245432,0.5,10.07248711024612,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,27411.603647242995,20801.350935187103,0.7588520249627665,0.9985574404448191,0.614633829636732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515450389289135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.44322622861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6576394088939,260.6576394088939,-12.492360591106092,244.8962005912194,276.4190782265637,124591.59335223459,124675.45431499886,-83.86096276428498,0.0,nan,276.4190782265637,3.2690782265637495,270.114502699491,-3.0354973005089505,263.8099271724285,-9.340072827571476,257.5053516453741,-15.644648354625872,251.20077611828629,-21.949223881713692,244.8962005912194,-28.253799408780566,1.0,1.0,26022.012520719443,26022.012520719443,275.63652278497165,2.486522784971669,275.63652278497165,275.63652278497165,76981.10082815765,76983.07053981551,-1.9697116578608984,0.0,8546.071908451686,8546.071908451686,0.8848758925037146,3953.3218484084273,275.63652278497165,2.486522784971669,1.0,0.002,0.12694700100886047,0.004918509474614868,0.00019608382108167043,0.0018039161791369664,0.0980419105408352,0.0980419105408352,0.0,2.1863674065647487e-13,0.9998930731192867,0.9998930731192867,0.0,0.09234942432612413,9.875691855790375e-06,0.0,0.0,0.0,1600112.404031625,266.6285163740095,0.0,1.0,1284453.7635736496,2598.3475380755403,,,,,,,,,,,,,,,,,,,3.0,15291.63452833569,1547.8568443920974,0.3711208636245432,6.173730061729009,2.929974130539407
2375.0,-30.010122350779916,5.041028507557915,35.0440812110765,24.4923316751607,5.019905453455292,-26.50711957036112,-40.006941778678424,1.5169026727427124,-6.521536264319138,-6.521536264304984,40.08786732452844,41253.014657105385,25768.522429254033,25768.522429254033,67021.53708635941,76990.40434254106,76982.90313096126,25768.522429254033,102751.4255602153,102751.4255602153,102751.4255602153,130163.03315761863,125628.19584310106,4534.83731451757,0.0,90840.63530630925,55103.491379803694,39707.93769611729,27411.607597403334,67119.54529352063,20801.349655655427,1547.8584808094188,0.0,0.8786090591874529,2.7265678156076834,0.001494314320929203,1.0,1.0,-6.521536264319138,334107.1729178208,1558325.3033222195,4.6641480029089815,1558325.3033222195,4.6641480029089815,0.7588518689296396,0.09235914013477874,3.9336517670570763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336517670570763,1.284642693007372,1.2849422982489025,3.0620590367025136,6488.1356617603,15291.616052431218,6454.507368212873,0.00032371910412862275,23093.207199240922,2354.851779072458,19292.95445922136,1967.333845831284,0.8354385033125898,0.8354385033125898,35548.46544142866,35405.22815468563,1.0050596217399759,0.8,4290.323177275632,4273.035954225843,1.0050596217399759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.795209879753,4632.441516551485,6.1887103304483135,5.041028507557915,-3.709945298184681,8.750973805742596,2.9299962946183893,3.5,0.8371417984623969,0.6,0.00023320853823145782,1.0000942763546252,0.0002331865542531752,198.93057103773995,0.0,4.386917114152516e-06,12.432523101508231,0.057960820197074124,7.879375358477591e-05,0.0001544147846466819,0.0006074139904851582,0.09235914013631163,0.09235914013631163,0.09235914013631163,0.09234937065047433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.38881338615,595.7421814621827,0.0,0.09235914013631163,0.09235914013477874,0.09235914013477874,0.3711203751578438,0.3711203751578438,0.5,10.072194024859025,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,27411.607597403334,20801.349655655427,0.7588518689296396,0.9985397963181573,0.614619995959474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515504817046212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.4068301912,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65713979842457,260.65713979842457,-12.49286020157541,244.89532394542675,276.4189556514193,124594.65435591467,124678.18441097405,-83.53005505938864,0.0,nan,276.4189556514193,3.2689556514193328,270.11422931022577,-3.0357706897742105,263.8095029690452,-9.340497030954793,257.5047766278171,-15.645223372182897,251.20005028661356,-21.949949713386417,244.89532394542675,-28.254676054573224,1.0,1.0,26022.012520719443,26022.012520719443,275.6364505576674,2.4864505576674105,275.6364505576674,275.6364505576674,76980.93018998385,76982.90313096126,-1.9729409774154192,0.0,8546.071908451686,8546.071908451686,0.884876007234462,3953.3200258923616,275.6364505576674,2.4864505576674105,1.0,0.002,0.12695682146946202,0.004918458522212057,0.00019609896866484066,0.00180390103101291,0.09804948433242033,0.09804948433242033,0.0,-3.222491717913556e-13,0.9998936709331228,0.9998936709331228,0.0,0.09234931967359063,9.820461188115462e-06,0.0,0.0,0.0,1600112.3423141479,266.62846373568084,0.0,1.0,1284453.9432461513,2598.3468109316595,,,,,,,,,,,,,,,,,,,3.0,15291.616052431218,1547.8584808094188,0.3711203751578438,6.173730061729009,2.9299962946183893
2376.0,-30.01102857031102,5.040874753558486,35.044070308128084,24.492231266945623,5.019844807042856,-26.50794123256729,-40.00773617355151,1.5167574691130623,-6.521586451210908,-6.521586451206659,40.0878477664282,41252.383471673296,25768.450477775677,25768.450477775677,67020.83394944898,76990.20550912447,76982.7354482601,25768.450477775677,102751.18592603577,102751.18592603577,102751.18592603577,130162.7936335126,125628.09420160392,4534.699431908675,0.0,90840.76330382026,55103.18714885647,39708.41794995977,27411.60770747682,67120.02565743659,20801.345748082676,1547.859875393765,0.0,0.8786088618515067,2.7265627152670318,0.001494314320929203,1.0,1.0,-6.521586451210908,334106.51092819794,1558324.4584794925,4.664154715663079,1558324.4584794925,4.664154715663079,0.7588517233306559,0.09235897947685494,3.933649799076655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933649799076655,1.284643417530088,1.2849429946975488,3.0620557778123856,6488.128756563175,15291.59760128652,6454.503319743411,0.0003237202850689462,23093.251291750294,2354.856275257126,19292.94235807521,1967.3326118577918,0.8354363841771953,0.8354363841771953,35548.45121369491,35405.22815468563,1.0050591189151772,0.8,4290.321460138897,4273.035954225843,1.0050591189151772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.814032022119,4632.441516551485,6.188665074761147,5.040874753558486,-3.710008687823608,8.750883441382094,2.9300183693874033,3.5,0.8371481055392581,0.6,0.0002331865542531752,1.0000943325269236,0.000233164559251112,198.9313195177265,0.0,4.373285353443086e-06,12.393890691657706,0.05796519348242757,7.878667010447168e-05,0.00015439988414870352,0.0006073550732590065,0.09235897948749407,0.09235897948749407,0.09235897948749407,0.0923492603637514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.699652435,595.7417543716705,0.0,0.09235897948749407,0.09235897947685494,0.09235897947685494,0.3711198903784369,0.3711198903784369,0.5,10.071902452195818,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,27411.60770747682,20801.345748082676,0.7588517233306559,0.9985221741646246,0.6146061934215414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515559080580114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.36819778135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6566431293292,260.6566431293292,-12.493356870670766,244.89444960962697,276.4188366490369,124597.8464222383,124680.88471011636,-83.0382878780606,0.0,nan,276.4188366490369,3.2688366490369276,270.11395924114765,-3.036040758852323,263.8090818333049,-9.340918166695076,257.50420442536824,-15.645795574631734,251.19932701749067,-21.950672982509303,244.89444960962697,-28.255550390373003,1.0,1.0,26022.012520719443,26022.012520719443,275.6363807497395,2.48638074973951,275.6363807497395,275.6363807497395,76980.7954627774,76982.7354482601,-1.9399854826915544,0.0,8546.071908451686,8546.071908451686,0.8848761317418893,3953.3180480720384,275.6363807497395,2.48638074973951,1.0,0.002,0.12696659083781528,0.004918408235935244,0.0001961140383151581,0.0018038859623088106,0.09805701915757904,0.09805701915757904,0.0,6.239687586062637e-13,0.9998942239525475,0.9998942239525475,0.0,0.09234921010905912,9.769367795812324e-06,0.0,0.0,0.0,1600112.2834709,266.62841354878907,0.0,1.0,1284454.1145510129,2598.346117652316,,,,,,,,,,,,,,,,,,,3.0,15291.59760128652,1547.859875393765,0.3711198903784369,6.173730061729009,2.9300183693874033
2377.0,-30.011931816290172,5.040721538859731,35.044059555406236,24.49211748261007,5.0197696544762955,-26.508761669252188,-40.00853035887701,1.5165995069517269,-6.5216395933667854,-6.521639593362901,40.087830296011994,41251.767879486106,25768.385761605994,25768.385761605994,67020.1536410921,76990.01804602469,76982.58676697806,25768.385761605994,102750.97252858405,102750.97252858405,102750.97252858405,130162.59126419612,125628.02851769867,4534.562746497453,0.0,90840.8970107092,55102.891897315705,39708.894570437216,27411.618735612057,67120.51330604928,20801.349565323104,1547.8618594943882,0.0,0.8786086405829626,2.726557314600142,0.001494314320929203,1.0,1.0,-6.5216395933667854,334105.8099583233,1558323.7038181454,4.664162242531886,1558323.7038181454,4.664162242531886,0.7588515572886922,0.09235882451710398,3.9336481859472037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336481859472037,1.2846442017493092,1.284943750842426,3.062052652859622,6488.122135163253,15291.579109276887,6454.499051723531,0.00032372139101743676,23093.294752498346,2354.860707020068,19292.929600678173,1967.3313109653322,0.8354342594874198,0.8354342594874198,35548.43955139473,35405.22815468563,1.0050587067558472,0.8,4290.320052622816,4273.035954225843,1.0050587067558472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.832788982696,4632.441516551485,6.188621654017404,5.040721538859731,-3.710074224706261,8.750795763565991,2.930040367776839,3.5,0.8371543907933826,0.6,0.000233164559251112,1.000094023678641,0.00023314263832260884,198.93206554669158,0.0,4.375494783226803e-06,12.400152215664761,0.0579695689772108,7.877958908115016e-05,0.00015438497016996184,0.0006072961578465836,0.09235882452385773,0.09235882452385773,0.09235882452385773,0.09234917256108333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.01087975915,595.7413272568599,0.0,0.09235882452385773,0.09235882451710398,0.09235882451710398,0.37111940887304307,0.37111940887304307,0.5,10.071612893180214,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,27411.618735612057,20801.349565323104,0.7588515572886922,0.9985047840069462,0.6145925566956035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515613376428953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.37445930535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.656147818378,260.656147818378,-12.493852181622003,244.89357754555414,276.41871809120994,124600.85518816703,124683.66640632729,-82.81121816029977,0.0,nan,276.41871809120994,3.268718091209962,270.1136899820657,-3.0363100179342837,263.80866187297977,-9.341338127020208,257.50363376379113,-15.646366236208848,251.1986056546672,-21.951394345332773,244.89357754555414,-28.25642245444584,1.0,1.0,26022.012520719443,26022.012520719443,275.63631020996667,2.486310209966689,275.63631020996667,275.63631020996667,76980.6214947661,76982.58676697806,-1.965272211949923,0.0,8546.071908451686,8546.071908451686,0.8848762337990952,3953.3164268769397,275.63631020996667,2.486310209966689,1.0,0.002,0.12697629334522498,0.004918357688735278,0.00019612900349695535,0.001803870996545112,0.09806450174847767,0.09806450174847767,0.0,4.2067477973306566e-14,0.9998949476964109,0.9998949476964109,0.0,0.09234912200983167,9.70250727230767e-06,0.0,0.0,0.0,1600112.221162617,266.6283604066332,0.0,1.0,1284454.2959431377,2598.345383549603,,,,,,,,,,,,,,,,,,,3.0,15291.579109276887,1547.8618594943882,0.37111940887304307,6.173730061729009,2.930040367776839
2378.0,-30.012828817888185,5.040568880556485,35.04404885586976,24.491985781956487,5.019673511534418,-26.509578584946357,-40.00932021355254,1.5164232783617577,-6.521691562415981,-6.521691562401657,40.08781032550557,41251.16285207808,25768.318994586847,25768.318994586847,67019.48184666493,76989.84591621291,76982.40488632653,25768.318994586847,102750.72388091339,102750.72388091339,102750.72388091339,130162.34174062345,125627.91530999051,4534.426430632943,0.0,90841.03584959841,55102.59612441112,39709.37747243033,27411.61785971007,67120.9953321404,20801.344852450577,1547.8632466482761,0.0,0.8786084351665984,2.726552033160472,0.001494314320929203,1.0,1.0,-6.521691562415981,334105.1244633901,1558322.841161235,4.664169230160939,1558322.841161235,4.664169230160939,0.7588514096070428,0.09235866665577266,3.933646733864526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933646733864526,1.2846450712505817,1.2849445923843672,3.0620494499972533,6488.115348682227,15291.560646630094,6454.494914063538,0.0003237225407284074,23093.33857246342,2354.8651754129514,19292.917232935564,1967.3300498065664,0.8354321386835123,0.8354321386835123,35548.42905339943,35405.22815468563,1.0050583357444427,0.8,4290.318785626,4273.035954225843,1.0050583357444427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.851466106718,4632.441516551485,6.18857785978632,5.040568880556485,-3.7101387895006406,8.750707670057125,2.9300622725986454,3.5,0.8371606493138987,0.6,0.00023314263832260884,1.000093374325975,0.00023312087081842544,198.93280642304416,0.0,4.3607755858362855e-06,12.358438010260032,0.05797392975279663,7.87725472538276e-05,0.00015437009106878123,0.0006072374045390808,0.09235866666239141,0.09235866666239141,0.09235866666239141,0.09234905484723009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.3042134229,595.7409058359933,0.0,0.09235866666239141,0.09235866665577266,0.09235866665577266,0.3711189326645348,0.3711189326645348,0.5,10.071324538936006,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27411.61785971007,20801.344852450577,0.7588514096070428,0.9984876045867147,0.6145791290482437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515667494504378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.33274509995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65565227810083,260.65565227810083,-12.494347721899146,244.89270822793011,276.418596328279,124603.63944805562,124686.48900827162,-82.84956021598694,0.0,nan,276.418596328279,3.2685963282790453,270.1134187082105,-3.0365812917895028,263.8082410881649,-9.341758911835086,257.5030634680353,-15.646936531964684,251.19788584798516,-21.952114152014815,244.89270822793011,-28.257291772069863,1.0,1.0,26022.012520719443,26022.012520719443,275.63623695855944,2.4862369585594593,275.63623695855944,275.63623695855944,76980.39660314553,76982.40488632653,-2.0082831809995696,0.0,8546.071908451686,8546.071908451686,0.8848763256674144,3953.3149675338486,275.63623695855944,2.4862369585594593,1.0,0.002,0.12698595530828835,0.004918307528216048,0.0001961439065231523,0.001803856093663156,0.09807195326157615,0.09807195326157615,0.0,1.863084339581711e-13,0.9998953865049369,0.9998953865049369,0.0,0.09234900469285444,9.661962918226073e-06,0.0,0.0,0.0,1600112.1602297444,266.628308437584,0.0,1.0,1284454.4733310016,2598.3446656526157,,,,,,,,,,,,,,,,,,,3.0,15291.560646630094,1547.8632466482761,0.3711189326645348,6.173730061729009,2.9300622725986454
2379.0,-30.013723029841092,5.0404168508003275,35.044038102183485,24.491867457423382,5.019590207394366,-26.51039170613902,-40.010105702653505,1.5162588832988941,-6.521739301827779,-6.5217393018147565,40.087787363701324,41250.545634189424,25768.243569143786,25768.243569143786,67018.7892033332,76989.66434992793,76982.19256003092,25768.243569143786,102750.4361291747,102750.4361291747,102750.4361291747,130162.03715464317,125627.74719308596,4534.289961557205,0.0,90841.16715488471,55102.29099973043,39709.86239461586,27411.60102546847,67121.46342008433,20801.328850565395,1547.8637728220533,0.0,0.8786082640150197,2.726547181571737,0.001494314320929203,1.0,1.0,-6.521739301827779,334104.4947602337,1558321.8492917793,4.664175052209613,1558321.8492917793,4.664175052209613,0.7588512918759693,0.09235850273405558,3.9336446923761903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336446923761903,1.284645885089411,1.2849453784479563,3.0620459210067916,6488.107871174906,15291.54227897087,6454.491308704415,0.0003237238727956389,23093.383937533625,2354.8698013627104,19292.906456275876,1967.328950893106,0.83543003088946,0.83543003088946,35548.41429422821,35405.22815468563,1.0050578141381552,0.8,4290.317004350393,4273.035954225843,1.0050578141381552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.870068558333,4632.441516551485,6.188532097512252,5.0404168508003275,-3.7102000481097965,8.750616898910124,2.930084089908599,3.5,0.8371668828310284,0.6,0.00023312087081842544,1.0000930846043636,0.00023309917287414099,198.93354500014163,0.0,4.330270696028234e-06,12.271987152544014,0.057978260023492656,7.876554492421289e-05,0.00015435532589421256,0.0006071790084437663,0.09235850273860324,0.09235850273860324,0.09235850273860324,0.09234890392585153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.581207109,595.740489579931,0.0,0.09235850273860324,0.09235850273405558,0.09235850273405558,0.37111845852888115,0.37111845852888115,0.5,10.071036574416144,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27411.60102546847,20801.328850565395,0.7588512918759693,0.9984703221366237,0.6145656475935279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451572123882845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.24629424223,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6551579709325,260.6551579709325,-12.494842029067456,244.89184175593806,276.41847418593,124606.5630391301,124689.20643052466,-82.64339139454196,0.0,nan,276.41847418593,3.2684741859300175,270.1131476999371,-3.0368523000628898,263.8078212139559,-9.342178786044087,257.5024947279088,-15.647505272091166,251.19716824192523,-21.95283175807475,244.89184175593806,-28.258158244061917,1.0,1.0,26022.012520719443,26022.012520719443,275.6361643742471,2.486164374247096,275.6361643742471,275.6361643742471,76980.20787980926,76982.19256003092,-1.9846802216634387,0.0,8546.071908451686,8546.071908451686,0.8848764548254104,3953.312915838071,275.6361643742471,2.486164374247096,1.0,0.002,0.1269956034529655,0.004918258195916488,0.00019615878990734457,0.0018038412101021287,0.09807939495367228,0.09807939495367228,0.0,9.473324902309344e-15,0.9998955359326056,0.9998955359326056,0.0,0.09234885458920152,9.64814485405572e-06,0.0,0.0,0.0,1600112.1042560206,266.6282606981722,0.0,1.0,1284454.6362816417,2598.3440061839938,,,,,,,,,,,,,,,,,,,3.0,15291.54227897087,1547.8637728220533,0.37111845852888115,6.173730061729009,2.930084089908599
2380.0,-30.014614300055577,5.040265407241326,35.04402736191248,24.491748574096732,5.019509614865774,-26.51120190857703,-40.01088693095369,1.5160972230748049,-6.521788945969774,-6.521788945917971,40.087766243491046,41249.931698031105,25768.17322552371,25768.17322552371,67018.10492355481,76989.48495365992,76981.99984936576,25768.17322552371,102750.17307488948,102750.17307488948,102750.17307488948,130161.76669105739,125627.61259654498,4534.154094512413,0.0,90841.30322473745,55101.99171128463,39710.346126058685,27411.593616167916,67121.9397422266,20801.319548032963,1547.8647940358721,0.0,0.8786080755530703,2.726542136419203,0.001494314320929203,1.0,1.0,-6.521788945969774,334103.8399338655,1558320.9369718616,4.664181463105377,1558320.9369718616,4.664181463105377,0.7588511576271115,0.09235834235179477,3.933643413363657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933643413363657,1.2846466859944206,1.28494615166404,3.062043016379012,6488.101716617187,15291.523937297483,6454.486784539023,0.00032372486254032785,23093.426037582565,2354.8740943729576,19292.892933242758,1967.327571927494,0.8354279222946493,0.8354279222946492,35548.40504746143,35405.22815468563,1.0050574873466829,0.8,4290.315888363602,4273.035954225843,1.0050574873466829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.888615687269,4632.441516551485,6.188487638320402,5.040265407241326,-3.710262641169019,8.750528048410345,2.930105842399753,3.5,0.8371730978285008,0.6,0.00023309917287414099,1.0000927790431435,0.00023307754816224424,198.93428115231575,0.0,4.31644897572273e-06,12.232816397198217,0.05798257647246838,7.875858114876548e-05,0.0001543405917253755,0.0006071208520551727,0.09235834236313166,0.09235834236313166,0.09235834236313166,0.09234877416399408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.8626693373,595.7400719610914,0.0,0.09235834236313166,0.09235834235179477,0.09235834235179477,0.37111798320960565,0.37111798320960565,0.5,10.070749530180436,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,27411.593616167916,20801.319548032963,0.7588511576271115,0.9984530420445155,0.614552139828591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451577481638775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.207123486885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6546651866494,260.6546651866494,-12.495334813350553,244.8909781449892,276.4183522283105,124609.53419015462,124691.9229724874,-82.38878233279317,0.0,nan,276.4183522283105,3.268352228310505,270.1128774116608,-3.037122588339173,263.8074025949914,-9.342597405008576,257.5019277782948,-15.64807222170515,251.19645296164987,-21.95354703835011,244.8909781449892,-28.259021855010786,1.0,1.0,26022.012520719443,26022.012520719443,275.6360921805249,2.4860921805249063,275.6360921805249,275.6360921805249,76980.02656025591,76981.99984936576,-1.9732891098537948,0.0,8546.071908451686,8546.071908451686,0.8848765357441605,3953.3116304304754,275.6360921805249,2.4860921805249063,1.0,0.002,0.12700522113725227,0.004918208647986207,0.00019617362547121167,0.001803826375460328,0.09808681273560584,0.09808681273560584,0.0,9.315395677056415e-13,0.9998958655708905,0.9998958655708905,0.0,0.09234872466854047,9.617683254304242e-06,0.0,0.0,0.0,1600112.0460489932,266.6282110540302,0.0,1.0,1284454.805733723,2598.3433204040207,,,,,,,,,,,,,,,,,,,3.0,15291.523937297483,1547.8647940358721,0.37111798320960565,6.173730061729009,2.930105842399753
2381.0,-30.01550270278802,5.040114539234781,35.0440166487346,24.491634719911985,5.019429556255052,-26.512009476891365,-40.01166777508331,1.5159363299665347,-6.521838836070515,-6.521838836127853,40.08774554484701,41249.31696741894,25768.104159241895,25768.104159241895,67017.42112666083,76989.30210819679,76981.81161567276,25768.104159241895,102749.91577491465,102749.91577491465,102749.91577491465,130161.50377653183,125627.48503909704,4534.018737434791,0.0,90841.43114793517,55101.686950570445,39710.82688596081,27411.588001617176,67122.41488757798,20801.311532909516,1547.8659058046987,0.0,0.87860788415685,2.7265370662781874,0.001494314320929203,1.0,1.0,-6.521838836070515,334103.18186421506,1558320.0428653392,4.664187973817818,1558320.0428653392,4.664187973817818,0.7588510206589388,0.09235818310071925,3.933641061758618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933641061758618,1.2846474831612704,1.2849469212351403,3.0620392857336114,6488.093811827248,15291.505624749858,6454.483506525355,0.00032372630720793003,23093.47236357213,2354.878818309222,19292.88313504054,1967.3265727889282,0.8354258221242347,0.8354258221242348,35548.388046263375,35405.22815468563,1.0050568865046636,0.8,4290.313836499109,4273.035954225843,1.0050568865046636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.90709749427,4632.441516551485,6.188443583371125,5.040114539234781,-3.710325322355698,8.750439861590479,2.930127518344121,3.5,0.8371792909554632,0.6,0.00023307754816224424,1.0000924812056353,0.00023305599486285879,198.93501494085223,0.0,4.301896516305358e-06,12.191574727209384,0.05798687836898468,7.87516213665406e-05,0.00015432592679570363,0.0006070628025375344,0.09235818310584865,0.09235818310584865,0.09235818310584865,0.09234864864986111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.14129928424,595.7396552832446,0.0,0.09235818310584865,0.09235818310071925,0.09235818310071925,0.37111750883771216,0.37111750883771216,0.5,10.070463496545372,5.735500963055529e-11,5.735500963055529e-11,5.735500963055529e-11,5.735500963055529e-11,5.735500963055529e-11,5.735500963055529e-11,27411.588001617176,20801.311532909516,0.7588510206589388,0.9984357868963296,0.614538631193568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515828218065843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.165881816894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6541739575652,260.6541739575652,-12.495826042434771,244.89011737502653,276.41823054009427,124612.46574997352,124694.59451738352,-82.12876741001432,0.0,nan,276.41823054009427,3.2682305400942937,270.11260790710963,-3.037392092890343,263.80698527407566,-9.34301472592432,257.5013626410477,-15.648637358952271,251.19574000803738,-21.9542599919626,244.89011737502653,-28.259882624973443,1.0,1.0,26022.012520719443,26022.012520719443,275.6360202645592,2.4860202645592153,275.6360202645592,275.6360202645592,76979.84677522529,76981.81161567276,-1.9648404474719428,0.0,8546.071908451686,8546.071908451686,0.8848766845221601,3953.309267067411,275.6360202645592,2.4860202645592153,1.0,0.002,0.12701480504206075,0.004918159192876963,0.0001961884087567416,0.0018038115913389754,0.0980942043783708,0.0980942043783708,0.0,9.571683723397229e-14,0.9998962311242816,0.9998962311242816,0.0,0.0923485991958955,9.583904823754914e-06,0.0,0.0,0.0,1600111.9875535476,266.62816116392946,0.0,1.0,1284454.9760252936,2598.3426312268443,,,,,,,,,,,,,,,,,,,3.0,15291.505624749858,1547.8659058046987,0.37111750883771216,6.173730061729009,2.930127518344121
2382.0,-30.016387537009017,5.039964013689857,35.04400582606878,24.491456779092573,5.019289075498639,-26.51281987580226,-40.01245277523992,1.5157214141802444,-6.521901190314338,-6.521901190298158,40.087720958770575,41248.76843700915,25768.063064852387,25768.063064852387,67016.83150186154,76989.16886618985,76981.5304826014,25768.063064852387,102749.59354745378,102749.59354745378,102749.59354745378,130161.16973943876,125627.28656929702,4533.883170141731,0.0,90841.59486684822,55101.43439403717,39711.289414234496,27411.57619198498,67122.86560621948,20801.29828078757,1547.8670211394376,0.0,0.8786076400643376,2.7265307294642627,0.001494314320929203,1.0,1.0,-6.521901190314338,334102.3593891516,1558318.98083292,4.6641962770991405,1558318.98083292,4.6641962770991405,0.7588508641422005,0.09235802444592849,3.9336419738135926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336419738135926,1.2846485328528914,1.2849479434815778,3.062037493693261,6488.090014708784,15291.487339938449,6454.47735017585,0.00032372668728658445,23093.508629301865,2354.8825163844804,19292.864733299888,1967.3246963335991,0.8354237133468932,0.8354237133468932,35548.39464006955,35405.22815468563,1.005057119537398,0.8,4290.314632301659,4273.035954225843,1.005057119537398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.92551207499,4632.441516551485,6.1884063463977546,5.039964013689857,-3.710397396391671,8.750361410081528,2.930149115507549,3.5,0.8371854615735854,0.6,0.00023305599486285879,1.0000921103816318,0.0002330345299633705,198.93574578667437,0.0,4.2877059352698305e-06,12.1513586205547,0.05799116607491995,7.874462511415306e-05,0.00015431136974870574,0.0006070056810801779,0.09235802444776224,0.09235802444776224,0.09235802444776224,0.09234847490686487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.40331646043,595.7392438149697,0.0,0.09235802444776224,0.09235802444592849,0.09235802444592849,0.3711170357840914,0.3711170357840914,0.5,10.07017701035512,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,27411.57619198498,20801.29828078757,0.7588508641422005,0.9984202983081801,0.614526332636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515881448308237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.12566571024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65367883240975,260.65367883240975,-12.496321167590224,244.88925899658406,276.4180986682277,124614.81735327098,124697.59750671919,-82.78015344824135,0.0,nan,276.4180986682277,3.268098668227708,270.1123307339226,-3.037669266077387,263.80656279957714,-9.34343720042284,257.5007948652366,-15.64920513476335,251.19502693091056,-21.95497306908942,244.88925899658406,-28.260741003415916,1.0,1.0,26022.012520719443,26022.012520719443,275.6359250142146,2.485925014214615,275.6359250142146,275.6359250142146,76979.57033681363,76981.5304826014,-1.9601457877724897,0.0,8546.071908451686,8546.071908451686,0.8848766268195661,3953.3101836826604,275.6359250142146,2.485925014214615,1.0,0.002,0.12702440637739787,0.004918107395541308,0.0001962032139364887,0.0018037967861081014,0.09810160696824434,0.09810160696824434,0.0,4.459019958824584e-14,0.999896042218598,0.999896042218598,0.0,0.09234842311061241,9.601335316074288e-06,0.0,0.0,0.0,1600111.9144440186,266.62809880968564,0.0,1.0,1284455.1888610814,2598.3417698718154,,,,,,,,,,,,,,,,,,,3.0,15291.487339938449,1547.8670211394376,0.3711170357840914,6.173730061729009,2.930149115507549
2383.0,-30.01726980009226,5.039814309653018,35.04399476134792,24.491374112572544,5.019242108874744,-26.513618609211175,-40.013224713597424,1.5155909178513265,-6.521937408698136,-6.521937408780899,40.08769232779359,41248.136539417086,25767.964483468306,25767.964483468306,67016.10102288538,76988.96554672378,76981.27257410248,25767.964483468306,102749.23705757078,102749.23705757078,102749.23705757078,130160.76317634166,125627.01707190572,4533.746104435937,0.0,90841.7106218101,55101.120853050474,39711.76640973291,27411.52611877088,67123.29252850379,20801.258933329416,1547.865688370403,0.0,0.8786075528252957,2.7265270487392366,0.001494314320929203,1.0,1.0,-6.521937408698136,334101.8816562812,1558317.7440758995,4.664199244705459,1558317.7440758995,4.664199244705459,0.7588508149163253,0.09235784541743847,3.9336389537313625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336389537313625,1.2846491875219628,1.2849485707269304,3.0620335823503657,6488.081727042538,15291.469097002795,6454.4743752526165,0.0003237282335167523,23093.55578646578,2354.8873250769407,19292.85584105526,1967.3237895769976,0.835421622354148,0.835421622354148,35548.372806037085,35405.22815468563,1.0050563478974859,0.8,4290.31199716525,4273.035954225843,1.0050563478974859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.943800294255,4632.441516551485,6.188355491648891,5.039814309653018,-3.710449571068842,8.75026388072186,2.9301705645335545,3.5,0.8371915898667298,0.6,0.0002330345299633705,1.0000918433811754,0.00023301312924972194,198.93647451353291,0.0,4.27013578794022e-06,12.101564823022583,0.057995436210707886,7.87377458343798e-05,0.0001542967841289907,0.0006069478404852768,0.09235784541756076,0.09235784541756076,0.09235784541756076,0.09234826155479953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.6507448783,595.7388368905838,0.0,0.09235784541756076,0.09235784541743847,0.09235784541743847,0.37111655819180994,0.37111655819180994,0.5,10.069889493744014,8.276401786133647e-11,8.276401786133647e-11,8.276401786133647e-11,8.276401786133647e-11,8.276401786133647e-11,8.276401786133647e-11,27411.52611877088,20801.258933329416,0.7588508149163253,0.9984030654400201,0.6145130100985605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451593446510745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.07587191271,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6531892546015,260.6531892546015,-12.496810745398477,244.88840386909183,276.4179746400985,124618.15734217434,124700.01003663105,-81.8526944567164,0.0,nan,276.4179746400985,3.2679746400985437,270.1120604859199,-3.037939514080051,263.8061463316988,-9.343853668301165,257.500232177506,-15.64976782249397,251.19431802329407,-21.955681976705904,244.88840386909183,-28.261596130908146,1.0,1.0,26022.012520719443,26022.012520719443,275.6358586171303,2.4858586171303045,275.6358586171303,275.6358586171303,76979.4709436987,76981.27257410248,-1.8016304037737427,0.0,8546.071908451686,8546.071908451686,0.8848768178898151,3953.307148500019,275.6358586171303,2.4858586171303045,1.0,0.002,0.12703403742229524,0.004918060234726696,0.00019621807554214089,0.0018037819241486736,0.09810903777107044,0.09810903777107044,0.0,-3.0918540297464325e-13,0.9998957203327499,0.9998957203327499,0.0,0.0923482143720504,9.631045388069328e-06,0.0,0.0,0.0,1600111.8719784177,266.62806259130184,0.0,1.0,1284455.312486438,2598.341269555165,,,,,,,,,,,,,,,,,,,3.0,15291.469097002795,1547.865688370403,0.37111655819180994,6.173730061729009,2.9301705645335545
2384.0,-30.018149629519204,5.039665109547279,35.04398392861266,24.491268360894196,5.019174766309127,-26.51441718990413,-40.01399654718114,1.5154423264865706,-6.521990233685813,-6.521990233689582,40.08767689334336,41247.53047652284,25767.904011291557,25767.904011291557,67015.4344878144,76988.78082977836,76981.14966654713,25767.904011291557,102749.05367783869,102749.05367783869,102749.05367783869,130160.59961582077,125626.98793390459,4533.6116819161825,0.0,90841.84124459312,55100.82944947135,39712.23532791308,27411.545937982082,67123.78126589516,20801.26911774353,1547.8680857296415,0.0,0.8786073255328453,2.7265216803605563,0.001494314320929203,1.0,1.0,-6.521990233685813,334101.1848775872,1558317.07736418,4.664206976503656,1558317.07736418,4.664206976503656,0.7588506377862039,0.09235769320960686,3.933637433618774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933637433618774,1.284649926692221,1.284949282575593,3.062030637208142,6488.075486639573,15291.450876081128,6454.4699697046135,0.0003237292494115604,23093.597917340998,2354.8916212305935,19292.842672577463,1967.3224467659663,0.835419528028175,0.8354195280281751,35548.36181620671,35405.22815468563,1.0050559595042388,0.8,4290.31067080915,4273.035954225843,1.0050559595042388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.962085855775,4632.441516551485,6.188313793446983,5.039665109547279,-3.7105141933616452,8.750179302908924,2.930192010505258,3.5,0.8371977172872166,0.6,0.00023301312924972194,1.0000915906876016,0.00023299178937152788,198.93720123494407,0.0,4.2573825253156995e-06,12.065422076744692,0.057999693593233204,7.873086804381612e-05,0.0001542822612059058,0.0006068904780229007,0.09235769321438203,0.09235769321438203,0.09235769321438203,0.09234819886631053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.9490280975,595.7384140806116,0.0,0.09235769321438203,0.09235769320960686,0.09235769320960686,0.37111607373959166,0.37111607373959166,0.5,10.06960466341076,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,27411.545937982082,20801.26911774353,0.7588506377862039,0.9983858659920906,0.6144995067117927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515987328219488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.039729166434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65270258437516,260.65270258437516,-12.497297415624814,244.88755163657612,276.41785353217045,124621.24303890624,124702.60960954343,-81.36657063722615,0.0,nan,276.41785353217045,3.267853532170477,270.1117931530514,-3.038206846948583,263.805732773929,-9.344267226070997,257.4996723948266,-15.650327605173402,251.19361201569737,-21.95638798430261,244.88755163657612,-28.262448363423857,1.0,1.0,26022.012520719443,26022.012520719443,275.6357914104616,2.4857914104616157,275.6357914104616,275.6357914104616,76979.31472454774,76981.14966654713,-1.8349419993901392,0.0,8546.071908451686,8546.071908451686,0.8848769140621181,3953.3056207868676,275.6357914104616,2.4857914104616157,1.0,0.002,0.12704358158099624,0.004918010416165638,0.0001962327962427109,0.0018037672038636189,0.09811639812135546,0.09811639812135546,0.0,1.0632987545999839e-13,0.9998966609251144,0.9998966609251144,0.0,0.09234814905103202,9.544158574846785e-06,0.0,0.0,0.0,1600111.8100417466,266.62800976631416,0.0,1.0,1284455.4927956082,2598.340539837199,,,,,,,,,,,,,,,,,,,3.0,15291.450876081128,1547.8680857296415,0.37111607373959166,6.173730061729009,2.930192010505258
2385.0,-30.01902663316555,5.039516467417782,35.04397321347807,24.49116341248157,5.019100958828749,-26.515213873991964,-40.01476432951165,1.5152881991847749,-6.522039906986265,-6.522039906992352,40.0876586217902,41246.90392275165,25767.8370541974,25767.8370541974,67014.74097694905,76988.59524005941,76980.99481183547,25767.8370541974,102748.83186603287,102748.83186603287,102748.83186603287,130160.38189589557,125626.90407587653,4533.477820019033,0.0,90841.96198055366,55100.50843395392,39712.726162888604,27411.550029862705,67124.2761927513,20801.268144434525,1547.8696530861966,0.0,0.8786071260842936,2.7265166322820193,0.001494314320929203,1.0,1.0,-6.522039906986265,334100.5296717047,1558316.2880986535,4.6642137611391785,1558316.2880986535,4.6642137611391785,0.758850489000921,0.0923575373546697,3.9336343965589506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336343965589506,1.2846506916300766,1.2849500202759823,3.062026449826305,6488.066614079932,15291.432674504938,6454.467426438884,0.00032373094867335953,23093.6464405589,2354.8965692217935,19292.835070586003,1967.321671578572,0.8354174435052574,0.8354174435052574,35548.339859427695,35405.22815468563,1.0050551835265016,0.8,4290.308020858535,4273.035954225843,1.0050551835265016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.980288242971,4632.441516551485,6.188270661836003,5.039516467417782,-3.710576347919165,8.750092815336947,2.930213358989448,3.5,0.837203816854128,0.6,0.00023299178937152788,1.0000912971659808,0.00023297051982331096,198.9379256269791,0.0,4.245295642621341e-06,12.03116785118888,0.058003938888875825,7.872402690492601e-05,0.00015426776246660188,0.000606832976718811,0.09235753736340097,0.09235753736340097,0.09235753736340097,0.09234810043342799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.2252872126,595.7379982908574,0.0,0.09235753736340097,0.0923575373546697,0.0923575373546697,0.3711155973198149,0.3711155973198149,0.5,10.069321556714947,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,27411.550029862705,20801.268144434525,0.758850489000921,0.9983681728576451,0.6144856415927487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516040045878795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.005474940874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65221796225234,260.65221796225234,-12.49778203774764,244.88670220200243,276.4177337225025,124624.17575369838,124705.19989768551,-81.02414398713624,0.0,nan,276.4177337225025,3.2677337225024985,270.1115274183903,-3.0384725816096534,263.8053211142945,-9.344678885705491,257.49911481021746,-15.650885189782514,251.19290850610682,-21.95709149389316,244.88670220200243,-28.263297797997552,1.0,1.0,26022.012520719443,26022.012520719443,275.63572361717183,2.485723617171857,275.63572361717183,275.63572361717183,76979.14203070529,76980.99481183547,-1.8527811301755719,0.0,8546.071908451686,8546.071908451686,0.8848771062064451,3953.3025685417456,275.63572361717183,2.485723617171857,1.0,0.002,0.1270530674650081,0.004917961417837489,0.0001962474281996199,0.0018037525724585262,0.09812371409980994,0.09812371409980994,0.0,6.581458468490897e-13,0.9998972917270135,0.9998972917270135,0.0,0.0923480514715107,9.485883158986982e-06,0.0,0.0,0.0,1600111.7518003532,266.6279600930137,0.0,1.0,1284455.6623469782,2598.339853656716,,,,,,,,,,,,,,,,,,,3.0,15291.432674504938,1547.8696530861966,0.3711155973198149,6.173730061729009,2.930213358989448
