time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2386.0,-30.01990085131689,5.039368400394649,35.04396257463128,24.491053155530267,5.0190271604357966,-26.516008050164356,-40.0155317276716,1.515134358862405,-6.52208834349176,-6.522088343508003,40.087639393152344,41246.30206454834,25767.768041323296,25767.768041323296,67014.07010587164,76988.4156992042,76980.82847866535,25767.768041323296,102748.59651998864,102748.59651998864,102748.59651998864,130160.14549962242,125626.80096224076,4533.344537381669,0.0,90842.09254143079,55100.21590249266,39713.196265486804,27411.54897963378,67124.74524512058,20801.263528910466,1547.870945444499,0.0,0.8786069369681055,2.726511709900647,0.001494314320929203,1.0,1.0,-6.52208834349176,334099.8907805007,1558315.4574921064,4.6642201943008095,1558315.4574921064,4.6642201943008095,0.7588503496962313,0.09235738066751709,3.9336327432854175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336327432854175,1.284651455081332,1.284950756579746,3.062023343161494,6488.060031429986,15291.414500210907,6454.463284279045,0.00032373205483279295,23093.689337545624,2354.9009434970785,19292.822689393048,1967.320409048253,0.8354153555719163,0.8354153555719163,35548.327906892,35405.22815468563,1.0050547611102405,0.8,4290.306578314102,4273.035954225843,1.0050547611102405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.998422073599,4632.441516551485,6.188227138782487,5.039368400394649,-3.7106374704619123,8.750005870856562,2.9302346271296287,3.5,0.8372098934656081,0.6,0.00023297051982331096,1.0000910078321399,0.00023294931961073472,198.9386477228688,0.0,4.231319801297632e-06,11.99156031687749,0.05800817020867712,7.871718973824683e-05,0.00015425333008506413,0.0006067759499834218,0.09235738066707193,0.09235738066707193,0.09235738066707193,0.09234799093689994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.49010707816,595.7375861725237,0.0,0.09235738066707193,0.09235738066751709,0.09235738066751709,0.3711151250983337,0.3711151250983337,0.5,10.069039863409635,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,27411.54897963378,20801.263528910466,0.7588503496962313,0.9983512020962645,0.6144723814433637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451609259458677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.965867406565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65173526992857,260.65173526992857,-12.498264730071412,244.88585553786737,276.417615001993,124627.13254940043,124707.8340512211,-80.70150182066094,0.0,nan,276.417615001993,3.267615001993022,270.1112631091491,-3.0387368908508847,263.8049112163229,-9.345088783677056,257.4985593235385,-15.651440676461505,251.19220743070036,-21.957792569299613,244.88585553786737,-28.264144462132606,1.0,1.0,26022.012520719443,26022.012520719443,275.63565571754236,2.485655717542386,275.63565571754236,275.63565571754236,76978.97060255006,76980.82847866535,-1.8578761152894003,0.0,8546.071908451686,8546.071908451686,0.884877210803364,3953.3009070018447,275.63565571754236,2.485655717542386,1.0,0.002,0.12706250581498232,0.004917912840204137,0.00019626198723088947,0.001803738012141449,0.09813099361544474,0.09813099361544474,0.0,-6.276615512057493e-13,0.9998978062079328,0.9998978062079328,0.0,0.09234794231656128,9.43835095580912e-06,0.0,0.0,0.0,1600111.6950090558,266.6279116565082,0.0,1.0,1284455.8276767107,2598.339184561606,,,,,,,,,,,,,,,,,,,3.0,15291.414500210907,1547.870945444499,0.3711151250983337,6.173730061729009,2.9302346271296287
2387.0,-30.020769768819903,5.039220823332406,35.04395195871746,24.490884190332167,5.0188915830190455,-26.51680363363589,-40.01630307231096,1.5149254478402348,-6.5221411161788865,-6.5221411161851,40.08761877739341,41245.75627553104,25767.709247631534,25767.709247631534,67013.46552316258,76988.28129189073,76980.62831769056,25767.709247631534,102748.33756532209,102748.33756532209,102748.33756532209,130159.88299544419,125626.67132814236,4533.211667301837,0.0,90842.24763111887,55099.95815550422,39713.65497290516,27411.545430122107,67125.20040302727,20801.256847075718,1547.8722217666557,0.0,0.8786067296509634,2.726506346860897,0.001494314320929203,1.0,1.0,-6.5221411161788865,334099.1946949301,1558314.5669652077,4.664227246605976,1558314.5669652077,4.664227246605976,0.7588502041996344,0.0923572248657531,3.9336327700904556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336327700904556,1.284652475964841,1.2849517504647798,3.0620209307082,6488.054919730943,15291.396352486168,6454.4581194071925,0.00032373278029259575,23093.72860675805,2354.9049478423367,19292.80725124545,1967.3188347953123,0.8354132665090593,0.8354132665090593,35548.32810068219,35405.22815468563,1.0050547679590067,0.8,4290.306601702525,4273.035954225843,1.0050547679590067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.016492547175,4632.441516551485,6.188186164428263,5.039220823332406,-3.7107017961306945,8.749922619463101,2.930255821023347,3.5,0.8372159488638135,0.6,0.00023294931961073472,1.000090456645107,0.000232928249702716,198.9393654450563,0.0,4.217541621353055e-06,11.952512954914559,0.058012387750298475,7.87103179634545e-05,0.0001542390016472802,0.0006067195913057772,0.09235722487534916,0.09235722487534916,0.09235722487534916,0.09234786364506964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.7440803744,595.7371775118586,0.0,0.09235722487534916,0.0923572248657531,0.0923572248657531,0.37111465584762116,0.37111465584762116,0.5,10.068759029183836,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27411.545430122107,20801.256847075718,0.7588502041996344,0.9983354257537584,0.6144600839608206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516144976753786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.9268200446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6512490221414,260.6512490221414,-12.498750977858549,244.88501149439554,276.4174865498901,124629.4453803344,124710.74132462213,-81.29594428773346,0.0,nan,276.4174865498901,3.2674865498901227,270.1109915387758,-3.039008461224171,263.80449652767595,-9.345503472324026,257.4980015166103,-15.651998483389661,251.19150650550094,-21.958493494499038,244.88501149439554,-28.264988505604435,1.0,1.0,26022.012520719443,26022.012520719443,275.63557952346457,2.485579523464594,275.63557952346457,275.63557952346457,76978.64644895501,76980.62831769056,-1.981868735543685,0.0,8546.071908451686,8546.071908451686,0.8848772091075017,3953.3009339409077,275.63557952346457,2.485579523464594,1.0,0.002,0.1270719161972905,0.004917863599251051,0.00019627650131093382,0.0018037235000042638,0.09813825065546691,0.09813825065546691,0.0,1.315197516865707e-12,0.9998981088860577,0.9998981088860577,0.0,0.0923478144852309,9.410380522192979e-06,0.0,0.0,0.0,1600111.6331335932,266.6278588838211,0.0,1.0,1284456.007807202,2598.338455567584,,,,,,,,,,,,,,,,,,,3.0,15291.396352486168,1547.8722217666557,0.37111465584762116,6.173730061729009,2.930255821023347
2388.0,-30.02163803133918,5.039074035620438,35.043941109038954,24.490814410988264,5.018858010992611,-26.51758842708715,-40.017061459925,1.5148084067866745,-6.522177299723182,-6.5221772997177645,40.08759079913776,41245.127555759995,25767.614524545086,25767.614524545086,67012.74208030508,76988.0736851178,76980.37393270778,25767.614524545086,102747.98845725287,102747.98845725287,102747.98845725287,130159.4861331903,125626.40878290887,4533.077350281419,0.0,90842.35846198787,55099.64767621205,39714.12309530646,27411.497675937426,67125.62077124388,20801.219188289,1547.8709967995455,0.0,0.8786066401187487,2.7265026697024055,0.001494314320929203,1.0,1.0,-6.522177299723182,334098.7174251541,1558313.358407288,4.664230292223095,1558313.358407288,4.664230292223095,0.7588501523778064,0.09235704977185365,3.93362963504596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93362963504596,1.2846530668895653,1.2849523144582358,3.062017081833747,6488.04676442783,15291.378281810481,6454.455134329817,0.00032373429775873195,23093.775187334453,2354.9096977392337,19292.798328649413,1967.3179249437285,0.8354111951011957,0.8354111951011955,35548.3054355061,35405.22815468563,1.0050539669458969,0.8,4290.303866255887,4273.035954225843,1.0050539669458969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.034478581415,4632.441516551485,6.1881366874088615,5.039074035620438,-3.7107534287584003,8.74982746437884,2.9302769159435615,3.5,0.8372219759838747,0.6,0.000232928249702716,1.000090389099663,0.0002329071974308352,198.94008263079408,0.0,4.191634131230631e-06,11.879091127907609,0.0580165793844297,7.870356216123715e-05,0.00015422468754147883,0.0006066628013688646,0.0923570497751853,0.0923570497751853,0.0923570497751853,0.09234765660491011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.96708916244,595.7367785560064,0.0,0.0923570497751853,0.09235704977185365,0.09235704977185365,0.37111418735861496,0.37111418735861496,0.5,10.06847723421368,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,27411.497675937426,20801.219188289,0.7588501523778064,0.998318396319589,0.6144468696433881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516197041669683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.853398217594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6507691980912,260.6507691980912,-12.499230801908766,244.88417063554834,276.4173677606412,124632.8528150009,124713.07477381737,-80.22195881646468,0.0,nan,276.4173677606412,3.267367760641207,270.11072833559814,-3.039271664401838,263.80408891058454,-9.345911089415438,257.49744948560163,-15.652550514398342,251.19081006057326,-21.95918993942672,244.88417063554834,-28.265829364451633,1.0,1.0,26022.012520719443,26022.012520719443,275.6355135736269,2.4855135736269176,275.6355135736269,275.6355135736269,76978.58895644166,76980.37393270778,-1.7849762661207933,0.0,8546.071908451686,8546.071908451686,0.8848774074509435,3953.29778322119,275.6355135736269,2.4855135736269176,1.0,0.002,0.1270813557096801,0.004917817249795162,0.00019629106707494133,0.001803708933035787,0.09814553353747066,0.09814553353747066,0.0,1.1072826683333759e-13,0.9998977932667457,0.9998977932667457,0.0,0.09234761025950346,9.439512350189622e-06,0.0,0.0,0.0,1600111.5907087168,266.6278227002768,0.0,1.0,1284456.1313134804,2598.3379557337917,,,,,,,,,,,,,,,,,,,3.0,15291.378281810481,1547.8709967995455,0.37111418735861496,6.173730061729009,2.9302769159435615
2389.0,-30.02250379511499,5.038927687739855,35.04393054388357,24.49071298995989,5.018791910858055,-26.518374224489605,-40.017819952312834,1.5146623401235468,-6.522231888713748,-6.522231888750031,40.087577310992685,41244.5211460587,25767.561744405357,25767.561744405357,67012.08289046405,76987.89058428898,76980.26784684543,25767.561744405357,102747.82959125077,102747.82959125077,102747.82959125077,130159.35574817937,125626.40975168934,4532.945996490028,0.0,90842.48370253318,55099.34891036574,39714.594213519376,27411.526156928598,67126.12037044797,20801.23555317897,1547.8738445875977,0.0,0.878606395878031,2.726497122094953,0.001494314320929203,1.0,1.0,-6.522231888713748,334097.9973840711,1558312.7757689073,4.664238600560984,1558312.7757689073,4.664238600560984,0.7588499609286148,0.09235690447342117,3.933627565269759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933627565269759,1.2846537935361275,1.2849530142277743,3.0620137386914865,6488.039680710546,15291.360195292384,6454.451387202679,0.0003237355367145179,23093.819177134887,2354.9141834505044,19292.78712823564,1967.3167828193766,0.8354091187886915,0.8354091187886914,35548.29047181155,35405.22815468563,1.0050534381119764,0.8,4290.30206029648,4273.035954225843,1.0050534381119764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.052457878378,4632.441516551485,6.188097293455846,5.038927687739855,-3.710818888669339,8.749746576409194,2.930298003022672,3.5,0.8372280008636206,0.6,0.0002329071974308352,1.000090129600373,0.00023288620749002174,198.9407977571099,0.0,4.1881407075347795e-06,11.869190765153565,0.05802076752513724,7.869680596187365e-05,0.00015421039146896152,0.0006066062467333475,0.0923569044786829,0.0923569044786829,0.0923569044786829,0.09234761293576582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.2454585303,595.7363623131572,0.0,0.0923569044786829,0.09235690447342117,0.09235690447342117,0.3711137123428697,0.3711137123428697,0.5,10.068198488277469,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,27411.526156928598,20801.23555317897,0.7588499609286148,0.9983011459718724,0.614433262617341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516249067695706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.84349785484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6502918998781,260.6502918998781,-12.499708100121893,244.88333251821763,276.41725128154366,124635.84353904516,124715.64320257284,-79.79966352767366,0.0,nan,276.41725128154366,3.267251281543679,270.11046752887114,-3.0395324711288367,263.80368377619783,-9.346316223802148,257.49690002354987,-15.653099976450108,251.19011627088818,-21.959883729111795,244.88333251821763,-28.26666748178235,1.0,1.0,26022.012520719443,26022.012520719443,275.6354465711884,2.4854465711884473,275.6354465711884,275.6354465711884,76978.43944133139,76980.26784684543,-1.828405514039332,0.0,8546.071908451686,8546.071908451686,0.884877538398524,3953.295703096108,275.6354465711884,2.4854465711884473,1.0,0.002,0.12709069652050295,0.00491776796626529,0.00019630547295562039,0.0018036945272767856,0.09815273647781018,0.09815273647781018,0.0,2.324061082470408e-13,0.999898861805296,0.999898861805296,0.0,0.09234756366283427,9.340810586894488e-06,0.0,0.0,0.0,1600111.526703585,266.62776811128623,0.0,1.0,1284456.317643521,2598.3372016505223,,,,,,,,,,,,,,,,,,,3.0,15291.360195292384,1547.8738445875977,0.3711137123428697,6.173730061729009,2.930298003022672
2390.0,-30.02336688062898,5.038781877519005,35.04392008681528,24.490607203356944,5.018719620044992,-26.519158230521448,-40.01857820022849,1.5145109697891028,-6.522281035784829,-6.522281035776126,40.08755930002447,41243.923252766705,25767.497225060702,25767.497225060702,67011.4204778274,76987.71147277596,76980.11284270295,25767.497225060702,102747.61006776366,102747.61006776366,102747.61006776366,130159.13993729113,125626.32496372898,4532.814973562147,0.0,90842.60887128538,55099.054551791305,39715.06035499342,27411.529869527465,67126.59022452089,20801.234361126826,1547.875376562406,0.0,0.8786061982860205,2.7264921275302685,0.001494314320929203,1.0,1.0,-6.522281035784829,334097.3491241691,1558311.9977622812,4.6642453220517055,1558311.9977622812,4.6642453220517055,0.7588498146632415,0.09235675220668321,3.933625337831738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933625337831738,1.2846545448609759,1.284953738761394,3.0620102140045993,6488.032212321983,15291.342129890363,6454.4479210396075,0.0003237368761237482,23093.864074344947,2354.9187616918057,19292.776767642263,1967.3157263328724,0.835407046024605,0.835407046024605,35548.274368280254,35405.22815468563,1.0050528689949962,0.8,4290.3001167708535,4273.035954225843,1.0050528689949962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.070341661325,4632.441516551485,6.188055222616709,5.038781877519005,-3.710880160210673,8.749662037729678,2.930318978138063,3.5,0.8372339937537323,0.6,0.00023288620749002174,1.000089851405976,0.00023286528421683186,198.94151067567978,0.0,4.175755570302015e-06,11.83409128623591,0.05802494328070754,7.869005247605037e-05,0.00015419615501397138,0.0006065499023591882,0.0923567522091296,0.0923567522091296,0.0923567522091296,0.0923475143983671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.49419617344,595.735955481072,0.0,0.0923567522091296,0.09235675220668321,0.09235675220668321,0.37111324686853703,0.37111324686853703,0.5,10.067921353417981,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,27411.529869527465,20801.234361126826,0.7588498146632415,0.9982842902297245,0.6144200549263201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516300944352392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.80839837592,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64981634892445,260.64981634892445,-12.500183651075531,244.8824970502491,276.4171356476041,124638.73262464518,124718.24015867723,-79.50753403206127,0.0,nan,276.4171356476041,3.267135647604107,270.1102079281237,-3.0397920718762634,263.80328020865704,-9.346719791342935,257.4963524891897,-15.653647510810288,251.18942476972305,-21.96057523027693,244.8824970502491,-28.267502949750877,1.0,1.0,26022.012520719443,26022.012520719443,275.63537928669,2.4853792866900335,275.63537928669,275.63537928669,76978.27342382631,76980.11284270295,-1.8394188766396837,0.0,8546.071908451686,8546.071908451686,0.88487767932081,3953.2934645208966,275.63537928669,2.4853792866900335,1.0,0.002,0.1270999824067581,0.004917719904212364,0.00019631979619181983,0.0018036802036030585,0.09815989809590991,0.09815989809590991,0.0,-2.0512194373600856e-13,0.9998994563304925,0.9998994563304925,0.0,0.09234746631991256,9.285886770656073e-06,0.0,0.0,0.0,1600111.4690790225,266.62771896421515,0.0,1.0,1284456.485398468,2598.3365227414847,,,,,,,,,,,,,,,,,,,3.0,15291.342129890363,1547.875376562406,0.37111324686853703,6.173730061729009,2.930318978138063
2391.0,-30.024227147680655,5.038636621816311,35.04390969792976,24.4904963526875,5.018645419190708,-26.519939891022524,-40.019332292117156,1.514358162315538,-6.522328985768752,-6.522328985779001,40.08754035361905,41243.32999002614,25767.430682884045,25767.430682884045,67010.76067291018,76987.53780310182,76979.94659804388,25767.430682884045,102747.37728092793,102747.37728092793,102747.37728092793,130158.90593026506,125626.22144416829,4532.684486096772,0.0,90842.74081235273,55098.7661163739,39715.52743997647,27411.52864933712,67127.05608931358,20801.229673919257,1547.8766448454492,0.0,0.8786060107293413,2.7264872546264596,0.001494314320929203,1.0,1.0,-6.522328985768752,334096.71665505524,1558311.1793484779,4.66425170217218,1558311.1793484779,4.66425170217218,0.7588496774484805,0.09235659903387018,3.933624018591309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933624018591309,1.2846553027707632,1.284954469967104,3.0620073805846686,6488.026208645151,15291.324089284062,6454.44343570382,0.0003237378363914318,23093.9053613174,2354.9229717913254,19292.763360673434,1967.3143592025244,0.835404971953729,0.835404971953729,35548.264830671906,35405.22815468563,1.0050525319251777,0.8,4290.2989656825675,4273.035954225843,1.0050525319251777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.088155718093,4632.441516551485,6.188012769974722,5.038636621816311,-3.7109404355738125,8.749577057390123,2.93033987153434,3.5,0.8372399632955256,0.6,0.00023286528421683186,1.000089558609417,0.0002328444309933816,198.94222127065368,0.0,4.162507576674408e-06,11.796546472295274,0.05802910578828422,7.868333653811467e-05,0.0001541819476787172,0.0006064938126221905,0.09235659903776182,0.09235659903776182,0.09235659903776182,0.09234740530412576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.7320363146,595.7355521453836,0.0,0.09235659903776182,0.09235659903387018,0.09235659903387018,0.37111278519913166,0.37111278519913166,0.5,10.067645541256093,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,27411.52864933712,20801.229673919257,0.7588496774484805,0.9982675328968893,0.6144069529155465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516352660879808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.77085356198,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6493423101679,260.6493423101679,-12.500657689832053,244.88166421941284,276.41702040092576,124641.61401580005,124720.86872814847,-79.2547123484071,0.0,nan,276.41702040092576,3.2670204009257873,270.1099491646224,-3.040050835377599,263.80287792832615,-9.347122071673823,257.4958066920075,-15.6541933079925,251.18873545571304,-21.961264544286934,244.88166421941284,-28.268335780587137,1.0,1.0,26022.012520719443,26022.012520719443,275.6353118839303,2.485311883930308,275.6353118839303,275.6353118839303,76978.10287937078,76979.94659804388,-1.8437186731025577,0.0,8546.071908451686,8546.071908451686,0.884877762784575,3953.2921386842654,275.6353118839303,2.485311883930308,1.0,0.002,0.12710922379570563,0.004917672249543994,0.00019633405117722998,0.0018036659488113286,0.098167025588615,0.098167025588615,0.0,-1.1441368685805031e-14,0.9998999379680726,0.9998999379680726,0.0,0.09234735764490895,9.241388961229644e-06,0.0,0.0,0.0,1600111.4128580026,266.6276710142312,0.0,1.0,1284456.6490673162,2598.3358603692495,,,,,,,,,,,,,,,,,,,3.0,15291.324089284062,1547.8766448454492,0.37111278519913166,6.173730061729009,2.93033987153434
2392.0,-30.025084647261522,5.038491921355106,35.04389936144673,24.49038567664104,5.01856920974868,-26.5207192615922,-40.02008599983526,1.5142038237977755,-6.522376587350948,-6.522376587355765,40.08752108816433,41242.742654360816,25767.36405391045,25767.36405391045,67010.10670827127,76987.36466057124,76979.77566969825,25767.36405391045,102747.1397236087,102747.1397236087,102747.1397236087,130158.66539034825,125626.11085435795,4532.554535990298,0.0,90842.8699458228,55098.48028728979,39715.98850948111,27411.525666739544,67127.51417622066,20801.22373605166,1547.8778202377648,0.0,0.8786058262711736,2.7264824171355957,0.001494314320929203,1.0,1.0,-6.522376587350948,334096.0887823435,1558310.3471515358,4.664257976892216,1558310.3471515358,4.664257976892216,0.7588495433981386,0.09235644602010075,3.9336222882021796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336222882021796,1.2846560676977412,1.2849552082816016,3.0620042103967218,6488.019491397304,15291.30607637144,6454.4394660451935,0.00032373898264425753,23093.948348391517,2354.927355252968,19292.75149509815,1967.313149250575,0.8354029031350926,0.8354029031350926,35548.252320613305,35405.22815468563,1.0050520898056545,0.8,4290.297455851027,4273.035954225843,1.0050520898056545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.105905149373,4632.441516551485,6.18797039288705,5.038491921355106,-3.7110003535720066,8.749492274927112,2.9303606891932255,3.5,0.8372459111980645,0.6,0.0002328444309933816,1.0000892711155105,0.00023282364656673538,198.94292958410787,0.0,4.1485865938499e-06,11.757094406970616,0.05803325437487807,7.867662455110117e-05,0.00015416780644228042,0.0006064379195445938,0.09235644601903234,0.09235644601903234,0.09235644601903234,0.09234729219286512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.96257042524,595.7351511687757,0.0,0.09235644601903234,0.09235644602010075,0.09235644602010075,0.37111232619373413,0.37111232619373413,0.5,10.067370924952428,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,27411.525666739544,20801.22373605166,0.7588495433981386,0.9982509784640441,0.6143940105705672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516404208873717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.73140149666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6488695776328,260.6488695776328,-12.501130422367169,244.8808340059875,276.4169051492753,124644.4481633535,124723.48448705407,-79.0363237005761,0.0,nan,276.4169051492753,3.266905149275317,270.10969092063215,-3.0403090793678302,263.8024766919713,-9.347523308028656,257.49526246328975,-15.654737536710229,251.18804823464092,-21.96195176535906,244.8808340059875,-28.269165994012468,1.0,1.0,26022.012520719443,26022.012520719443,275.6352442815452,2.485244281545249,275.6352442815452,275.6352442815452,76977.92786116117,76979.77566969825,-1.8478085370879853,0.0,8546.071908451686,8546.071908451686,0.8848778722602849,3953.2903996431905,275.6352442815452,2.485244281545249,1.0,0.002,0.12711842509264584,0.004917624824968166,0.00019634824437395995,0.0018036517549336233,0.09817412218697998,0.09817412218697998,0.0,-6.924166101596185e-13,0.9999003718922733,0.9999003718922733,0.0,0.0923472447221474,9.201297953343828e-06,0.0,0.0,0.0,1600111.3570454484,266.62762341264903,0.0,1.0,1284456.8115469175,2598.335202810166,,,,,,,,,,,,,,,,,,,3.0,15291.30607637144,1547.8778202377648,0.37111232619373413,6.173730061729009,2.9303606891932255
2393.0,-30.02593981302458,5.038347718400039,35.043889027142285,24.49023473253476,5.018447462922832,-26.5215010854378,-40.02084382865576,1.5140087353233953,-6.52242704257651,-6.52242704263852,40.08750047817027,41242.18651115612,25767.304354792614,25767.304354792614,67009.49086594873,76987.22118196475,76979.57621108682,25767.304354792614,102746.88056587943,102746.88056587943,102746.88056587943,130158.39978465087,125625.97490117895,4532.424883471921,0.0,90843.01137979416,55098.20840626389,39716.44774836697,27411.519218771442,67127.9669671384,20801.215121485107,1547.878898351139,0.0,0.8786056314751881,2.726477289651855,0.001494314320929203,1.0,1.0,-6.52242704257651,334095.4232706231,1558309.4568776782,4.664264603275995,1558309.4568776782,4.664264603275995,0.7588494076329928,0.09235629301372912,3.9336210017018955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336210017018955,1.2846570230789818,1.2849561371830593,3.0620009317927135,6488.0125444288315,15291.288090224914,6454.435670998734,0.00032374018934484475,23093.991856483022,2354.931791843598,19292.740151450318,1967.3119925204142,0.8354008380770428,0.8354008380770428,35548.24301970237,35405.22815468563,1.0050517611010399,0.8,4290.296333329611,4273.035954225843,1.0050517611010399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.12359092974,4632.441516551485,6.187929774927609,5.038347718400039,-3.7110623510564933,8.749410069456532,2.930381432257122,3.5,0.8372518377877493,0.6,0.00023282364656673538,1.0000890287641226,0.00023280292041044708,198.94363597420957,0.0,4.134914726723818e-06,11.7183483355353,0.05803738928960479,7.86698763981484e-05,0.00015415377016858697,0.0006063825078266809,0.09235629301228668,0.09235629301228668,0.09235629301228668,0.09234716236891113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.18324636907,595.7347533306523,0.0,0.09235629301228668,0.09235629301372912,0.09235629301372912,0.3711118693563762,0.3711118693563762,0.5,10.067097005366898,6.201616997714154e-11,6.201616997714154e-11,6.201616997714154e-11,6.201616997714154e-11,6.201616997714154e-11,6.201616997714154e-11,27411.519218771442,20801.215121485107,0.7588494076329928,0.9982350709169,0.6143815815447782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516455591386177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.69265542522,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6483939862347,260.6483939862347,-12.501606013765297,244.88000592322098,276.41678204924665,124646.7778731488,124726.29217166992,-79.51429852112554,0.0,nan,276.41678204924665,3.2667820492466717,270.109426824052,-3.0405731759479977,263.8020715988459,-9.347928401154093,257.4947163736202,-15.655283626379799,251.18736114842224,-21.962638851577736,244.88000592322098,-28.269994076779,1.0,1.0,26022.012520719443,26022.012520719443,275.6351704870473,2.4851704870472986,275.6351704870473,275.6351704870473,76977.63988280339,76979.57621108682,-1.9363282834383426,0.0,8546.071908451686,8546.071908451686,0.8848779536526844,3953.289106710405,275.6351704870473,2.4851704870472986,1.0,0.002,0.1271276035910562,0.004917576979975946,0.00019636240120145417,0.001803637598645932,0.09818120060072708,0.09818120060072708,0.0,-1.5261403252253558e-13,0.9999006185900734,0.9999006185900734,0.0,0.09234711451511382,9.178498615298797e-06,0.0,0.0,0.0,1600111.2978869805,266.62757295742347,0.0,1.0,1284456.9837668783,2598.3345058318696,,,,,,,,,,,,,,,,,,,3.0,15291.288090224914,1547.878898351139,0.3711118693563762,6.173730061729009,2.930381432257122
2394.0,-30.026790832370157,5.0382040625630955,35.043878403863125,24.490109842177503,5.018360423391678,-26.522275706781873,-40.021593031100906,1.5138452978232502,-6.522474574044679,-6.522474574037707,40.08747146982503,41241.622879308285,25767.2387001072,25767.2387001072,67008.86157941548,76987.0618899904,76979.26705672624,25767.2387001072,102746.50575683345,102746.50575683345,102746.50575683345,130157.98115073646,125625.68747546605,4532.293675270406,0.0,90843.15243822259,55097.9439826552,39716.89828396377,27411.47539390302,67128.3736778668,20801.179639395148,1547.8781279143102,0.0,0.8786054844269797,2.726472459300285,0.001494314320929203,1.0,1.0,-6.522474574044679,334094.7963246397,1558308.2038269194,4.664269605422745,1558308.2038269194,4.664269605422745,0.75884932644019,0.09235612569100918,3.9336206669519096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336206669519096,1.2846578303033023,1.2849569179679252,3.0619987471863994,6488.007915510198,15291.270122249218,6454.43025285262,0.0003237407953292463,23094.029681467808,2354.9356489186225,19292.723956249,1967.3103410694785,0.8353987685280742,0.8353987685280742,35548.24059958636,35405.22815468563,1.0050516755714316,0.8,4290.296041247248,4273.035954225843,1.0050516755714316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.14119899901,4632.441516551485,6.187887842588339,5.0382040625630955,-3.711122052317294,8.74932611488039,2.9304020842346024,3.5,0.8372577383527435,0.6,0.00023280292041044708,1.0000885976930172,0.00023278229643600759,198.94433894365204,0.0,4.123336891764389e-06,11.685536751260278,0.05804151262649656,7.866320558550184e-05,0.00015413971482494524,0.0006063271678334783,0.09235612569206635,0.09235612569206635,0.09235612569206635,0.09234693734224549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.37166179833,595.7343655679445,0.0,0.09235612569206635,0.09235612569100918,0.09235612569100918,0.3711114126971328,0.3711114126971328,0.5,10.066821354874996,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,27411.47539390302,20801.179639395148,0.75884932644019,0.9982196485345403,0.6143694628625608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516506834399157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.65984384095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64791958793273,260.64791958793273,-12.502080412067244,244.87918061544642,276.41665856041544,124649.58520770681,124728.9000346152,-79.31482690837981,0.0,nan,276.41665856041544,3.2666585604154648,270.10916297143723,-3.0408370285627484,263.80166738243855,-9.348332617561425,257.4941717934227,-15.655828206577269,251.18667620443597,-21.96332379556401,244.87918061544642,-28.270819384553562,1.0,1.0,26022.012520719443,26022.012520719443,275.6350867806236,2.4850867806236465,275.6350867806236,275.6350867806236,76977.49110565691,76979.26705672624,-1.7759510693285847,0.0,8546.071908451686,8546.071908451686,0.8848779748311513,3953.288770286669,275.6350867806236,2.4850867806236465,1.0,0.002,0.12713683949467788,0.00491752942507177,0.00019637664787463025,0.001803623352142154,0.09818832393731512,0.09818832393731512,0.0,1.6784316991813597e-14,0.9998999968486056,0.9998999968486056,0.0,0.0923468897873895,9.235903619674224e-06,0.0,0.0,0.0,1600111.2421565678,266.6275254259553,0.0,1.0,1284457.146007066,2598.3338492421963,,,,,,,,,,,,,,,,,,,3.0,15291.270122249218,1547.8781279143102,0.3711114126971328,6.173730061729009,2.9304020842346024
2395.0,-30.02763979746495,5.038061046333372,35.04386780383324,24.490035243239276,5.0183183414307795,-26.5230439835867,-40.0223336770199,1.5137225273521258,-6.522516730606128,-6.522516730603422,40.08745089419945,41241.001664337826,25767.1619467005,25767.1619467005,67008.16361103833,76986.86477010867,76979.09429368535,25767.1619467005,102746.25624038585,102746.25624038585,102746.25624038585,130157.71922766356,125625.555834459,4532.163393204567,0.0,90843.26197912214,55097.62885213569,39717.37014109605,27411.462987277715,67128.83312837376,20801.167202649158,1547.878726427151,0.0,0.8786053344234742,2.726468175175436,0.001494314320929203,1.0,1.0,-6.522516730606128,334094.240275119,1558307.3150374903,4.664274708101102,1558307.3150374903,4.664274708101102,0.7588492161948253,0.09235596618601655,3.933617307118983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933617307118983,1.284658447109557,1.2849575084216396,3.0619946616701927,6487.999258791604,15291.25220883456,6454.427696487053,0.0003237424478863883,23094.07725421479,2354.940499988762,19292.71631510125,1967.309561889254,0.8353967167742209,0.8353967167742209,35548.21630926056,35405.22815468563,1.0050508171242152,0.8,4290.293109662256,4273.035954225843,1.0050508171242152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.158742825139,4632.441516551485,6.187843340770189,5.038061046333372,-3.7111775713770303,8.749238617710402,2.930422660921124,3.5,0.8372636174060355,0.6,0.00023278229643600759,1.0000883844356516,0.0002327617239223974,198.9450402205848,0.0,4.1030229612551205e-06,11.627967072197011,0.058045615649457816,7.865661147320357e-05,0.000154125684962804,0.0006062714618412538,0.09235596619131535,0.09235596619131535,0.09235596619131535,0.09234681217800567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.5958801068,595.7339665791859,0.0,0.09235596619131535,0.09235596618601655,0.09235596618601655,0.37111094648902115,0.37111094648902115,0.5,10.066546735114779,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,27411.462987277715,20801.167202649158,0.7588492161948253,0.9982024189649673,0.6143560038571002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516557829294614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.60227416189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64745043957913,260.64745043957913,-12.502549560420846,244.87835834162854,276.4165425375255,124652.78843342574,124731.22551740137,-78.43708397565209,0.0,nan,276.4165425375255,3.266542537525538,270.1089056983666,-3.041094301633393,263.8012688591785,-9.348731140821485,257.49363201997363,-15.656367980026346,251.1859951808022,-21.964004819197783,244.87835834162854,-28.271641658371436,1.0,1.0,26022.012520719443,26022.012520719443,275.6350244085668,2.485024408566801,275.6350244085668,275.6350244085668,76977.40107638003,76979.09429368535,-1.6932173053210136,0.0,8546.071908451686,8546.071908451686,0.8848781873960743,3953.285393654578,275.6350244085668,2.485024408566801,1.0,0.002,0.12714603990958429,0.004917482999487067,0.0001963908418983396,0.0018036091584548194,0.0981954209491698,0.0981954209491698,0.0,3.5315890836717934e-13,0.9999003809389866,0.9999003809389866,0.0,0.0923467657713861,9.200414630437377e-06,0.0,0.0,0.0,1600111.1927281797,266.62748326939385,0.0,1.0,1284457.2899009334,2598.3332669006977,,,,,,,,,,,,,,,,,,,3.0,15291.25220883456,1547.878726427151,0.37111094648902115,6.173730061729009,2.930422660921124
2396.0,-30.028486371130086,5.037918507000113,35.0438574458264,24.4899378734641,5.0182542271672865,-26.523812311340887,-40.02307812971992,1.513580167176568,-6.5225673217617555,-6.522567321767611,40.08743667881877,41240.41720827909,25767.104718816903,25767.104718816903,67007.521927096,76986.68572672001,76978.98429633523,25767.104718816903,102746.08901515213,102746.08901515213,102746.08901515213,130157.572943932,125625.53785337548,4532.035090556511,0.0,90843.38376147472,55097.34455522686,39717.8213402754,27411.483928779864,67129.30526905526,20801.178383740713,1547.8811138912552,0.0,0.8786051145858852,2.726463033899104,0.001494314320929203,1.0,1.0,-6.5225673217617555,334093.57297336607,1558306.700987593,4.664282186331735,1558306.700987593,4.664282186331735,0.7588490443562284,0.09235582120318123,3.9336150321815806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336150321815806,1.2846591554352598,1.2849581904821927,3.0619912025215896,6487.991929270801,15291.234308206082,6454.424211953494,0.0003237437565721708,23094.121569667946,2354.9450189073686,19292.70589959726,1967.308499803425,0.8353946627238896,0.8353946627238896,35548.19986231818,35405.22815468563,1.005050235871003,0.8,4290.29112469055,4273.035954225843,1.005050235871003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.176246974508,4632.441516551485,6.187803587213211,5.037918507000113,-3.7112393833787345,8.749157890378848,2.9304431911294295,3.5,0.837269483179837,0.6,0.0002327617239223974,1.000088136068807,0.00023274121102700808,198.9457395264512,0.0,4.0927995476168985e-06,11.59899391794629,0.058049708449005435,7.864998398338323e-05,0.00015411173993901416,0.0006062162568597646,0.0923558212032779,0.0923558212032779,0.0923558212032779,0.0923467573705935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.83781701484,595.7335621417509,0.0,0.0923558212032779,0.09235582120318123,0.09235582120318123,0.37111048178840994,0.37111048178840994,0.5,10.06627481914397,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,27411.483928779864,20801.178383740713,0.7588490443562284,0.9981858393816061,0.6143429764837709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451660870143592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.57330100764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6469838011158,260.6469838011158,-12.503016198884154,244.8775387629263,276.4164288393,124655.71008980724,124733.72754458663,-78.017454779384,0.0,nan,276.4164288393,3.2664288393000334,270.1086508240494,-3.041349175950586,263.80087280875335,-9.349127191246623,257.4930947934682,-15.656905206531803,251.18531677819817,-21.964683221801806,244.8775387629263,-28.272461237073685,1.0,1.0,26022.012520719443,26022.012520719443,275.6349609463021,2.484960946302124,275.6349609463021,275.6349609463021,76977.25046401579,76978.98429633523,-1.7338323194417171,0.0,8546.071908451686,8546.071908451686,0.8848783313234206,3953.2831073424886,275.6349609463021,2.484960946302124,1.0,0.002,0.12715515136216352,0.004917435408948985,0.00019640489510293558,0.0018035951044646265,0.09820244755146779,0.09820244755146779,0.0,-4.324379396236644e-13,0.9999013440290376,0.9999013440290376,0.0,0.0923467097499664,9.1114532148268e-06,0.0,0.0,0.0,1600111.1334102352,266.6274326782382,0.0,1.0,1284457.4625847265,2598.3325680459966,,,,,,,,,,,,,,,,,,,3.0,15291.234308206082,1547.8811138912552,0.37111048178840994,6.173730061729009,2.9304431911294295
2397.0,-30.02932780837721,5.037776432633974,35.043847160266395,24.489781795442127,5.018128452073766,-26.524582182331695,-40.0238189502619,1.5133828260322795,-6.522618397166639,-6.522618397157611,40.0874180536745,41239.85781395876,25767.04892408807,25767.04892408807,67006.90673804683,76986.55180341983,76978.80890787912,25767.04892408807,102745.8578319672,102745.8578319672,102745.8578319672,130157.34373125453,125625.43664893512,4531.907082319403,0.0,90843.53025025285,55097.064164019816,39718.29565137004,27411.485899287334,67129.78155065738,20801.175831053657,1547.8826058156415,0.0,0.8786049088874259,2.726457843419176,0.001494314320929203,1.0,1.0,-6.522618397166639,334092.8992853836,1558305.8964519647,4.664289183592774,1558305.8964519647,4.664289183592774,0.7588488966807327,0.09235567198777404,3.9336144593013707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336144593013707,1.2846601207964463,1.2849591297146195,3.0619884556412176,6487.986108960909,15291.216427187073,6454.4196744185765,0.00032374467439689634,23094.162173276916,2354.949159323206,19292.692336601736,1967.3071167627822,0.8353926066616958,0.8353926066616958,35548.19572060928,35405.22815468563,1.0050500894984207,0.8,4290.290624830162,4273.035954225843,1.0050500894984207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.1936705069165,4632.441516551485,6.187764297944239,5.037776432633974,-3.711301500290653,8.749077932924628,2.9304636268411186,3.5,0.8372753219546053,0.6,0.00023274121102700808,1.000087601902973,0.0002327208242399432,198.94643459371636,0.0,4.080953143056322e-06,11.565421207421617,0.05805378940214849,7.864338934133832e-05,0.00015409782168566977,0.0006061614195295949,0.09235567198725016,0.09235567198725016,0.09235567198725016,0.09234664895433034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.0525296502,595.7331663380629,0.0,0.09235567198725016,0.09235567198777404,0.09235567198777404,0.37111002531328047,0.37111002531328047,0.5,10.06600412816427,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,27411.485899287334,20801.175831053657,0.7588488966807327,0.9981695931407459,0.6143302847312023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516659430615786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.53972829711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64651407761284,260.64651407761284,-12.503485922387142,244.87672171596628,276.41630643925487,124657.98032861129,124736.51357187558,-78.53324326431255,0.0,nan,276.41630643925487,3.2663064392548904,270.10838949461674,-3.0416105053832325,263.8004725499417,-9.349527450058304,257.4925556052755,-15.65744439472445,251.18463866062177,-21.965361339378205,244.87672171596628,-28.273278284033694,1.0,1.0,26022.012520719443,26022.012520719443,275.63488934821373,2.4848893482137555,275.63488934821373,275.63488934821373,76976.94688069538,76978.80890787912,-1.8620271837426117,0.0,8546.071908451686,8546.071908451686,0.8848783675675492,3953.2825315978776,275.63488934821373,2.4848893482137555,1.0,0.002,0.12716422189825868,0.004917387905984956,0.00019641888490919428,0.0018035811150902239,0.09820944245459713,0.09820944245459713,0.0,-5.819997261902188e-16,0.9999017869074971,0.9999017869074971,0.0,0.09234660145161794,9.07053615610347e-06,0.0,0.0,0.0,1600111.0735244714,266.62738160283334,0.0,1.0,1284457.6369213718,2598.33186250246,,,,,,,,,,,,,,,,,,,3.0,15291.216427187073,1547.8826058156415,0.37111002531328047,6.173730061729009,2.9304636268411186
2398.0,-30.030168549077285,5.037635113005279,35.043836682094074,24.489715822879248,5.018095581858326,-26.525342135986296,-40.024554532114394,1.513269168624647,-6.522653431465244,-6.522653431468613,40.087391923777936,41239.25033862774,25766.95835468922,25766.95835468922,67006.20869331696,76986.3514282189,76978.57513946858,25766.95835468922,102745.5334941578,102745.5334941578,102745.5334941578,130156.97702720533,125625.19924280669,4531.777784398635,0.0,90843.636789496,55096.763395343005,39718.74821572555,27411.443533047528,67130.19174877308,20801.142172383028,1547.881603356806,0.0,0.8786048185496301,2.72645428310294,0.001494314320929203,1.0,1.0,-6.522653431465244,334092.43718127534,1558304.7677404298,4.664292256621507,1558304.7677404298,4.664292256621507,0.7588488416272186,0.09235550394676416,3.9336110593767413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336110593767413,1.2846606944912224,1.2849596773514573,3.061984441685289,6487.977603869958,15291.19862084852,6454.417062925301,0.0003237462910928481,23094.20921851121,2354.953956602021,19292.684530673578,1967.306320779632,0.8353905668789685,0.8353905668789684,35548.171140427796,35405.22815468563,1.0050492208076558,0.8,4290.28765826266,4273.035954225843,1.0050492208076558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.211011032473,4632.441516551485,6.187716781503964,5.037635113005279,-3.7113513465815813,8.74898645958686,2.9304839652523333,3.5,0.8372811329292381,0.6,0.0002327208242399432,1.0000875299855445,0.00023270045597239576,198.9471290898807,0.0,4.055878599378593e-06,11.494359950638932,0.058057845280747866,7.863684183889109e-05,0.00015408398240105212,0.0006061064572455897,0.09235550394613432,0.09235550394613432,0.09235550394613432,0.09234645906280792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.23412244633,595.7327809330026,0.0,0.09235550394613432,0.09235550394676416,0.09235550394676416,0.37110957116010607,0.37110957116010607,0.5,10.065732780864748,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,27411.443533047528,20801.142172383028,0.7588488416272186,0.9981530954667892,0.6143174816625108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516709852341938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.468667040324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6460503392057,260.6460503392057,-12.503949660794262,244.87590770532145,276.41619297308984,124661.24723883189,124738.77983107476,-77.53259224287301,0.0,nan,276.41619297308984,3.266192973089858,270.10813591954434,-3.041864080455639,263.8000788659873,-9.349921134012675,257.49202181242003,-15.657978187579943,251.18396475887138,-21.966035241128594,244.87590770532145,-28.274092294678525,1.0,1.0,26022.012520719443,26022.012520719443,275.6348269600011,2.484826960001101,275.6348269600011,275.6348269600011,76976.88652084066,76978.57513946858,-1.6886186279152753,0.0,8546.071908451686,8546.071908451686,0.8848785826688794,3953.279114673625,275.6348269600011,2.484826960001101,1.0,0.002,0.12717331146857622,0.004917343243313498,0.00019643291058900624,0.0018035670890519729,0.09821645529450311,0.09821645529450311,0.0,-3.5902097267337396e-13,0.9999015806264985,0.9999015806264985,0.0,0.0923464143759263,9.089570837858032e-06,0.0,0.0,0.0,1600111.0324468364,266.62734656853473,0.0,1.0,1284457.7565045785,2598.3313785472396,,,,,,,,,,,,,,,,,,,3.0,15291.19862084852,1547.881603356806,0.37110957116010607,6.173730061729009,2.9304839652523333
