time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2399.0,-30.03100686991432,5.037494229151679,35.04382648178255,24.489622853603237,5.018033992829639,-26.52610278365105,-40.02529021874068,1.5131299063235366,-6.5227052331009645,-6.5227052330835,40.087378986372315,41238.660958876695,25766.906061286747,25766.906061286747,67005.56702016343,76986.17191681861,76978.47607785217,25766.906061286747,102745.38213913892,102745.38213913892,102745.38213913892,130156.852725993,125625.20143753116,4531.65128846184,0.0,90843.75439257291,55096.47045588663,39719.20437409587,27411.470586854077,67130.67496094995,20801.157707116028,1547.8843097886013,0.0,0.8786045873009536,2.726449018834035,0.001494314320929203,1.0,1.0,-6.5227052331009645,334091.75391609373,1558304.2088941056,4.664300123029884,1558304.2088941056,4.664300123029884,0.7588486594036219,0.09235536325023416,3.933608372465459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933608372465459,1.2846613879080864,1.2849603447620133,3.0619806973967343,6487.969670171813,15291.180800416216,6454.414042350043,0.00032374775907993155,23094.254890360367,2354.9586138345276,19292.675501971993,1967.3054001082933,0.8353885238369319,0.835388523836932,35548.151715062704,35405.22815468563,1.0050485342939028,0.8,4290.285313826887,4273.035954225843,1.0050485342939028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.228343741474,4632.441516551485,6.187678468692162,5.037494229151679,-3.71141378181976,8.748908010971439,2.9305042945520667,3.5,0.8372869413005904,0.6,0.00023270045597239576,1.000087278641562,0.00023268014796516294,198.9478215913707,0.0,4.052208353098103e-06,11.483958472680024,0.05806189748910096,7.863029390790731e-05,0.00015407016206448845,0.0006060516794439819,0.09235536325206165,0.09235536325206165,0.09235536325206165,0.09234641791877769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.46510214923,595.7323801191814,0.0,0.09235536325206165,0.09235536325023416,0.09235536325023416,0.3711091117973924,0.3711091117973924,0.5,10.065464420391683,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,27411.470586854077,20801.157707116028,0.7588486594036219,0.9981363521093852,0.6143042801649962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516760232662773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.45826556237,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64558910687794,260.64558910687794,-12.504410893122042,244.8750963358424,276.41608187791593,124664.13512948663,124741.24872800734,-77.11359852071169,0.0,nan,276.41608187791593,3.2660818779159513,270.10788476950427,-3.0421152304957104,263.79968766108846,-9.350312338911522,257.49149055266315,-15.658509447336826,251.18329344425342,-21.966706555746555,244.8750963358424,-28.27490366415759,1.0,1.0,26022.012520719443,26022.012520719443,275.63476356690677,2.4847635669067927,275.63476356690677,275.63476356690677,76976.74526591368,76978.47607785217,-1.7308119384979364,0.0,8546.071908451686,8546.071908451686,0.8848787526603297,3953.2764143277864,275.63476356690677,2.4847635669067927,1.0,0.002,0.12718230412178877,0.0049172959356503015,0.00019644677979813256,0.001803553220022876,0.09822338989906627,0.09822338989906627,0.0,-1.7899137033650092e-13,0.9999026298730398,0.9999026298730398,0.0,0.09234637059678903,8.99265344513121e-06,0.0,0.0,0.0,1600110.971709505,266.627294766899,0.0,1.0,1284457.9333199966,2598.330662972547,,,,,,,,,,,,,,,,,,,3.0,15291.180800416216,1547.8843097886013,0.3711091117973924,6.173730061729009,2.9305042945520667
2400.0,-30.03184265566909,5.037353865425682,35.043816401674555,24.48952031498777,5.017966122312708,-26.526861777880455,-40.02602562597019,1.5129852442855145,-6.5227523103334875,-6.522752310443408,40.08736205477015,41238.09286731347,25766.843645822133,25766.843645822133,67004.9365131356,76986.00113997428,76978.33332368343,25766.843645822133,102745.17696950556,102745.17696950556,102745.17696950556,130156.65269720228,125625.12747460158,4531.525222600692,0.0,90843.88115662453,55096.19920047561,39719.64661794324,27411.475727696725,67131.12234563996,20801.157705928697,1547.885853781416,0.0,0.878604396808205,2.726444234683016,0.001494314320929203,1.0,1.0,-6.5227523103334875,334091.1329668955,1558303.4775152577,4.664306603041953,1558303.4775152577,4.664306603041953,0.7588485170432133,0.09235521671034203,3.9336067958623846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336067958623846,1.2846621064570456,1.2849610373879021,3.061977757490514,6487.963440863311,15291.163000437145,6454.409831785937,0.00032374878560377794,23094.296372525045,2354.9628438381146,19292.662916314108,1967.3041167283536,0.8353864783369764,0.8353864783369764,35548.14031681007,35405.22815468563,1.00504813146717,0.8,4290.283938178548,4273.035954225843,1.00504813146717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.245587669614,4632.441516551485,6.187637857411222,5.037353865425682,-3.7114725718961696,8.748826437321851,2.930524519777906,3.5,0.8372927199365446,0.6,0.00023268014796516294,1.000087015296184,0.00023265990299479368,198.94851200297094,0.0,4.040233799832709e-06,11.450022588725897,0.05806593772290079,7.862374896745745e-05,0.0001540563989977055,0.0006059972980434614,0.09235521671434012,0.09235521671434012,0.09235521671434012,0.09234632796901067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.6685864501,595.731988047657,0.0,0.09235521671434012,0.09235521671034203,0.09235521671034203,0.3711086618261706,0.3711086618261706,0.5,10.065197757982038,1.099351720768027e-10,1.099351720768027e-10,1.099351720768027e-10,1.099351720768027e-10,1.099351720768027e-10,1.099351720768027e-10,27411.475727696725,20801.157705928697,0.7588485170432133,0.9981203080166803,0.6142917238146222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451681046830892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.42432967841,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6451295844188,260.6451295844188,-12.504870415581195,244.8742875080998,276.4159716607495,124666.96028541375,124743.78801355434,-76.82772814057276,0.0,nan,276.4159716607495,3.2659716607495284,270.1076348302072,-3.042365169792788,263.79929799969,-9.35070200030998,257.49096116914,-15.65903883085997,251.18262433862625,-21.967375661373723,244.8742875080998,-28.27571249190018,1.0,1.0,26022.012520719443,26022.012520719443,275.6346997854786,2.484699785478597,275.6346997854786,275.6346997854786,76976.58751122226,76978.33332368343,-1.7458124611730454,0.0,8546.071908451686,8546.071908451686,0.8848788524064662,3953.2748298416964,275.6346997854786,2.484699785478597,1.0,0.002,0.12719123906841828,0.004917249731969935,0.00019646056177787257,0.0018035394382595637,0.09823028088893627,0.09823028088893627,0.0,3.7436199973317486e-14,0.9999032545516937,0.9999032545516937,0.0,0.09234628176349796,8.93494684406662e-06,0.0,0.0,0.0,1600110.9165114965,266.6272476896665,0.0,1.0,1284458.0940094753,2598.330012660004,,,,,,,,,,,,,,,,,,,3.0,15291.163000437145,1547.885853781416,0.3711086618261706,6.173730061729009,2.930524519777906
2401.0,-30.03267570179369,5.037214035276569,35.04380639895603,24.489418300241255,5.017893949953085,-26.52761873664133,-40.02675691209731,1.5128369845623084,-6.522798382803387,-6.522798382808529,40.087344127980636,41237.509444641684,25766.77961651161,25766.77961651161,67004.2890611533,76985.83015325652,76978.17785245439,25766.77961651161,102744.957468966,102744.957468966,102744.957468966,130156.43325736711,125625.03353491885,4531.399722448253,0.0,90844.00146854922,55095.906316414934,39720.10572459365,27411.475788401127,67131.58151299477,20801.154092562654,1547.8871314323637,0.0,0.8786042155368571,2.7264395526458056,0.001494314320929203,1.0,1.0,-6.522798382803387,334090.52527139755,1558302.7031490193,4.664312769370326,1558302.7031490193,4.664312769370326,0.7588483835432327,0.09235506939065999,3.933604237280971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933604237280971,1.2846628417038288,1.2849617467964565,3.0619740134025295,6487.95550759015,15291.145223300195,6454.40683175868,0.0003237502548643601,23094.34197969631,2354.9674944753115,19292.653949031876,1967.3032023200458,0.8353844403098067,0.8353844403098067,35548.12181921807,35405.22815468563,1.005047477742077,0.8,4290.281705715157,4273.035954225843,1.005047477742077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.262765132191,4632.441516551485,6.187596957679895,5.037214035276569,-3.7115305141268573,8.748744549403426,2.9305446671024833,3.5,0.8372984763149952,0.6,0.00023265990299479368,1.0000867306484371,0.0002326397260005054,198.94920015567206,0.0,4.027706730507734e-06,11.414520874258917,0.058069965429631304,7.861724120321303e-05,0.00015404266179158064,0.0006059428671454012,0.09235506939839434,0.09235506939839434,0.09235506939839434,0.09234622655699944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.8606172724,595.7315996504052,0.0,0.09235506939839434,0.09235506939065999,0.09235506939065999,0.3711082161075604,0.3711082161075604,0.5,10.064932473661852,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,27411.475788401127,20801.154092562654,0.7588483835432327,0.9981038365405284,0.6142788314417897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451686055237302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.38882796394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6446713188978,260.6446713188978,-12.505328681102185,244.87348119404788,276.41586144376464,124669.69139392268,124746.30897198961,-76.6175780669578,0.0,nan,276.41586144376464,3.2658614437646634,270.10738539380213,-3.0426146061978443,263.79890934387174,-9.351090656128235,257.49043329391003,-15.659566706089947,251.18195724399013,-21.96804275600985,244.87348119404788,-28.276518805952094,1.0,1.0,26022.012520719443,26022.012520719443,275.6346355209861,2.484635520986103,275.6346355209861,275.6346355209861,76976.4194671845,76978.17785245439,-1.7583852698880946,0.0,8546.071908451686,8546.071908451686,0.884879014278908,3953.272258467376,275.6346355209861,2.484635520986103,1.0,0.002,0.1272001276995858,0.0049172039072271365,0.0001964742726214636,0.0018035257278863656,0.0982371363107318,0.0982371363107318,0.0,5.078290218896164e-13,0.9999037559004673,0.9999037559004673,0.0,0.0923461807601692,8.888630490782523e-06,0.0,0.0,0.0,1600110.8624915397,266.6272016171966,0.0,1.0,1284458.2512693475,2598.329376227369,,,,,,,,,,,,,,,,,,,3.0,15291.145223300195,1547.8871314323637,0.3711082161075604,6.173730061729009,2.9305446671024833
2402.0,-30.033505382822767,5.037074534667128,35.0437963174049,24.489256634283834,5.017766800947541,-26.528378164469196,-40.0274885474704,1.5126395825307588,-6.5228553474702835,-6.52285534745532,40.08732184751919,41236.97633284742,25766.740072663084,25766.740072663084,67003.71640551051,76985.70558923512,76977.92718424198,25766.740072663084,102744.66725690507,102744.66725690507,102744.66725690507,130156.13367611148,125624.859609272,4531.274066839489,0.0,90844.15680655878,55095.652178349796,39720.56069800998,27411.466419206412,67132.02711721639,20801.14299728784,1547.8882209713015,0.0,0.8786039918492745,2.726433763716198,0.001494314320929203,1.0,1.0,-6.5228553474702835,334089.77390911366,1558301.740719095,4.664320378578897,1558301.740719095,4.664320378578897,0.7588482381487291,0.09235492163833588,3.933604991029484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933604991029484,1.2846638066615101,1.2849626860566528,3.061972300170772,6487.951877457638,15291.127473187644,6454.400815479974,0.0003237506087621732,23094.377044397508,2354.9710700797427,19292.635965972215,1967.3013685582962,0.8353823932502409,0.8353823932502409,35548.12726853972,35405.22815468563,1.005047670327044,0.8,4290.282363390551,4273.035954225843,1.005047670327044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.279880327969,4632.441516551485,6.187562030685064,5.037074534667128,-3.711596659438165,8.748671194105293,2.930564741449877,3.5,0.837304211842822,0.6,0.0002326397260005054,1.0000863808726246,0.00023261963211369382,198.94988553275107,0.0,4.014196875197785e-06,11.376233944310522,0.058073979626506504,7.861073082934875e-05,0.00015402899517115665,0.0006058892241685181,0.09235492163978379,0.09235492163978379,0.09235492163978379,0.09234607197276733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.03259102284,595.7312175597243,0.0,0.09235492163978379,0.09235492163833588,0.09235492163833588,0.37110777337479073,0.37110777337479073,0.5,10.064666983638965,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,27411.466419206412,20801.14299728784,0.7588482381487291,0.9980886811077245,0.6142668127814058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516910472594526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.350541034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6442093898374,260.6442093898374,-12.505790610162592,244.87267701809944,276.41574176159384,124671.90860620314,124749.13869385414,-77.230087650989,0.0,nan,276.41574176159384,3.2657417615938584,270.1071288128723,-3.0428711871276732,263.7985158641993,-9.35148413580066,257.4899029154669,-15.66009708453305,251.18128996679226,-21.968710033207714,244.87267701809944,-28.27732298190054,1.0,1.0,26022.012520719443,26022.012520719443,275.63454922494407,2.4845492249440895,275.63454922494407,275.63454922494407,76976.16641226126,76977.92718424198,-1.7607719807274407,0.0,8546.071908451686,8546.071908451686,0.884878966591894,3953.2730159846315,275.63454922494407,2.4845492249440895,1.0,0.002,0.12720902521448957,0.0049171560582857024,0.00019648799278574523,0.0018035120072311377,0.09824399639287261,0.09824399639287261,0.0,1.688276254907528e-14,0.9999036595478328,0.9999036595478328,0.0,0.09234602412342537,8.89751491050551e-06,0.0,0.0,0.0,1600110.7957004437,266.6271446525297,0.0,1.0,1284458.4457076665,2598.3285893334137,,,,,,,,,,,,,,,,,,,3.0,15291.127473187644,1547.8882209713015,0.37110777337479073,6.173730061729009,2.930564741449877
2403.0,-30.034332753452368,5.0369358033678555,35.04378603795192,24.489186016749613,5.017726456647723,-26.529126832400262,-40.02821476953102,1.5125205355087559,-6.522888299012891,-6.522888299009972,40.08729597301661,41236.38600436768,25766.64775504849,25766.64775504849,67003.03375941617,76985.51351237255,76977.69933821705,25766.64775504849,102744.34709326553,102744.34709326553,102744.34709326553,130155.76945378432,125624.62229190736,4531.147161876958,0.0,90844.26286477323,55095.359341346804,39721.003914918256,27411.42236051879,67132.42627543704,20801.108264975428,1547.887083189068,0.0,0.8786039118147503,2.72643041508069,0.001494314320929203,1.0,1.0,-6.522888299012891,334089.33927984384,1558300.6230422156,4.6643231011239585,1558300.6230422156,4.6643231011239585,0.7588481907796099,0.09235475558103926,3.933601436927179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933601436927179,1.2846644049631575,1.284963258682251,3.061968107569688,6487.942993839039,15291.10976272097,6454.398516605214,0.0003237523266999941,23094.4248728306,2354.975947222609,19292.629094481716,1967.3006678612694,0.8353803656387433,0.8353803656387433,35548.101573698936,35405.22815468563,1.0050467622434285,0.8,4290.279262295479,4273.035954225843,1.0050467622434285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.296881537895,4632.441516551485,6.187514600431837,5.0369358033678555,-3.7116445170545473,8.748580320422402,2.9305846821581567,3.5,0.8373099091880448,0.6,0.00023261963211369382,1.000086140903544,0.00023259959577434986,198.95056900542122,0.0,3.9976764810740125e-06,11.32941514736375,0.058077977302987575,7.860426911813595e-05,0.00015401536299555787,0.0006058350531881875,0.09235475558203632,0.09235475558203632,0.09235475558203632,0.09234588226095775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.1906116473,595.7308398285368,0.0,0.09235475558203632,0.09235475558103926,0.09235475558103926,0.3711073272907338,0.3711073272907338,0.5,10.064400783509972,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,27411.42236051879,20801.108264975428,0.7588481907796099,0.99807257798951,0.6142543669608972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451696019148887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.30372223705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64375256470777,260.64375256470777,-12.50624743529221,244.8718757797265,276.4156293497044,124675.02278539432,124751.39954588191,-76.37676048760193,0.0,nan,276.4156293497044,3.2656293497043976,270.1068786356839,-3.0431213643160504,263.7981279217234,-9.351872078276585,257.48937720769504,-15.660622792304935,251.1806264937133,-21.969373506286672,244.8718757797265,-28.27812422027347,1.0,1.0,26022.012520719443,26022.012520719443,275.6344896124828,2.4844896124828324,275.6344896124828,275.6344896124828,76976.07792526209,76977.69933821705,-1.6214129549625795,0.0,8546.071908451686,8546.071908451686,0.8848791914474179,3953.2694441118147,275.6344896124828,2.4844896124828324,1.0,0.002,0.12721794210445325,0.0049171125032762926,0.00019650175257157965,0.001803498247222963,0.09825087628578982,0.09825087628578982,0.0,-2.0545761272861007e-13,0.9999034495824668,0.9999034495824668,0.0,0.09234583869082673,8.916890212526274e-06,0.0,0.0,0.0,1600110.7570647243,266.6271117009871,0.0,1.0,1284458.5581816128,2598.3281341503093,,,,,,,,,,,,,,,,,,,3.0,15291.10976272097,1547.887083189068,0.3711073272907338,6.173730061729009,2.9305846821581567
2404.0,-30.035157795979032,5.036797542537319,35.04377599742102,24.489092383906268,5.017665358045479,-26.52987548055992,-40.02893721973521,1.5123830424674822,-6.52293687110938,-6.522936871184027,40.08728230929452,41235.804803084364,25766.59129844896,25766.59129844896,67002.39610153332,76985.33986837107,76977.59540475915,25766.59129844896,102744.1867032081,102744.1867032081,102744.1867032081,130155.62980140088,125624.60698122125,4531.022820179629,0.0,90844.38317021664,55095.07144115588,39721.45747673417,27411.443098192776,67132.90057492694,20801.119440846924,1547.8894086296636,0.0,0.8786037008077865,2.726425479043097,0.001494314320929203,1.0,1.0,-6.52293687110938,334088.6986170236,1558300.032823553,4.664330278977444,1558300.032823553,4.664330278977444,0.7588480243938099,0.09235461473286408,3.9335992849035017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335992849035017,1.2846650894231713,1.2849639175601661,3.061964801012637,6487.935987641424,15291.092070883264,6454.3949050516185,0.0003237535582268423,23094.468091567494,2354.980354307281,19292.618299306334,1967.2995670597334,0.8353783348814457,0.8353783348814457,35548.086015364075,35405.22815468563,1.0050462123950354,0.8,4290.277384569287,4273.035954225843,1.0050462123950354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.313882338533,4632.441516551485,6.187475782680276,5.036797542537319,-3.7117040825598226,8.748501625097141,2.930604622440655,3.5,0.8373156064116156,0.6,0.00023259959577434986,1.000085899086365,0.00023257961739770825,198.9512505590233,0.0,3.986241113266252e-06,11.297007314996558,0.05808196354410084,7.859784145502344e-05,0.00015400175431932642,0.0006057811906643872,0.09235461474159543,0.09235461474159543,0.09235461474159543,0.09234583163032363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.39461611677,595.7304477467119,0.0,0.09235461474159543,0.09235461473286408,0.09235461473286408,0.37110687583101315,0.37110687583101315,0.5,10.064137291534157,7.463540896424092e-11,7.463540896424092e-11,7.463540896424092e-11,7.463540896424092e-11,7.463540896424092e-11,7.463540896424092e-11,27411.443098192776,20801.119440846924,0.7588480243938099,0.9980560280834586,0.6142413697299007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517009772255711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.27131440469,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6432982404063,260.6432982404063,-12.506701759593682,244.87107715828392,276.4155193225419,124677.88168081606,124753.84032655218,-75.95864573611613,0.0,nan,276.4155193225419,3.265519322541934,270.10663088967704,-3.043369110322942,263.797742456865,-9.352257543134954,257.4888540239505,-15.661145976049454,251.17996559111936,-21.970034408880622,244.87107715828392,-28.278922841716053,1.0,1.0,26022.012520719443,26022.012520719443,275.63442887876147,2.4844288787614914,275.63442887876147,275.63442887876147,76975.9325699121,76977.59540475915,-1.66283484705491,0.0,8546.071908451686,8546.071908451686,0.8848793275983535,3953.267281328019,275.63442887876147,2.4844288787614914,1.0,0.002,0.12722677119418477,0.004917066475630133,0.0001965153704297578,0.0018034846303054857,0.0982576852148789,0.0982576852148789,0.0,7.352434633345339e-13,0.9999044001318237,0.9999044001318237,0.0,0.09234578564387014,8.829088993935739e-06,0.0,0.0,0.0,1600110.7001138625,266.6270631288906,0.0,1.0,1284458.7239733671,2598.3274631897407,,,,,,,,,,,,,,,,,,,3.0,15291.092070883264,1547.8894086296636,0.37110687583101315,6.173730061729009,2.930604622440655
2405.0,-30.03598019758567,5.0366598054066625,35.04376607739887,24.48898925157266,5.017597455764364,-26.5306224322451,-40.02965939054263,1.512239690263631,-6.522982343349156,-6.522982343347862,40.087265706064464,41235.24398213045,25766.528454347197,25766.528454347197,67001.77243647765,76985.17484220369,76977.4578196321,25766.528454347197,102743.98627397929,102743.98627397929,102743.98627397929,130155.43406170065,125624.53502996439,4530.8990317362595,0.0,90844.51182471689,55094.80356833495,39721.89806264659,27411.447787721358,67133.34585036794,20801.119222356283,1547.8908903206952,0.0,0.8786035177540761,2.726420858028322,0.001494314320929203,1.0,1.0,-6.522982343349156,334088.098841984,1558299.315629751,4.664336505942975,1558299.315629751,4.664336505942975,0.7588478865999155,0.09235447019097005,3.9335981161778184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335981161778184,1.2846658011689989,1.284964603804681,3.0619621948357216,6487.930465465273,15291.074398106199,6454.390257971786,0.00032375440540257283,23094.50765981866,2354.984389146004,19292.604408873733,1967.2981506298006,0.8353763021517134,0.8353763021517134,35548.077565909145,35405.22815468563,1.0050459137821783,0.8,4290.276364809591,4273.035954225843,1.0050459137821783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.330806962337,4632.441516551485,6.1874355445701354,5.0366598054066625,-3.7117612232677826,8.748421028674445,2.930624473429056,3.5,0.8373212781225874,0.6,0.00023257961739770825,1.0000856246937437,0.0002325597045442295,198.9519299351072,0.0,3.974723016987957e-06,11.264365030143871,0.05808593826711783,7.859141676335475e-05,0.0001539882006343535,0.0006057276959289049,0.09235447019589955,0.09235447019589955,0.09235447019589955,0.09234574426995582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.5761455823,595.7300628268563,0.0,0.09235447019589955,0.09235447019097005,0.09235447019097005,0.3711064326944578,0.3711064326944578,0.5,10.063875513956788,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,27411.447787721358,20801.119222356283,0.7588478865999155,0.9980401183313051,0.6142289418143823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517059213831442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.238672119835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6428455838003,260.6428455838003,-12.507154416199683,244.87028107224774,276.41541009536786,124680.6685009034,124756.3483228183,-75.67982191490232,0.0,nan,276.41541009536786,3.2654100953678835,270.1063842907369,-3.043615709263065,263.7973584861441,-9.352641513855872,257.48833268144904,-15.66166731855094,251.179306876856,-21.970693123143974,244.87028107224774,-28.279718927752242,1.0,1.0,26022.012520719443,26022.012520719443,275.6343673073735,2.4843673073735317,275.6343673073735,275.6343673073735,76975.7707444867,76977.4578196321,-1.6870751453971025,0.0,8546.071908451686,8546.071908451686,0.8848794015394938,3953.2661067587073,275.6343673073735,2.4843673073735317,1.0,0.002,0.127235542332226,0.004917021252738472,0.00019652890002471455,0.0018034711001264781,0.09826445001235727,0.09826445001235727,0.0,1.511924266339726e-13,0.9999050274675095,0.9999050274675095,0.0,0.09234569905304921,8.77113792085178e-06,0.0,0.0,0.0,1600110.6467975557,266.6270176566508,0.0,1.0,1284458.8791843033,2598.3268350500593,,,,,,,,,,,,,,,,,,,3.0,15291.074398106199,1547.8908903206952,0.3711064326944578,6.173730061729009,2.930624473429056
2406.0,-30.036797503828197,5.036522536444067,35.04375619098024,24.488837050180905,5.017472906018044,-26.531370462844098,-40.03038170104844,1.512045865031157,-6.523030572579273,-6.523030572584413,40.087246835893254,41234.70896807603,25766.472275604996,25766.472275604996,67001.18124368103,76985.04684940747,76977.278380919,25766.472275604996,102743.750656524,102743.750656524,102743.750656524,130155.19572668406,125624.4201363593,4530.7755903247535,0.0,90844.6543563261,55094.53768268898,39722.3518595968,27411.445070160054,67133.79692975685,20801.11348132994,1547.892084775176,0.0,0.8786033283916688,2.7264159568473754,0.001494314320929203,1.0,1.0,-6.523030572579273,334087.4627034049,1558298.5005135234,4.66434294751415,1558298.5005135234,4.66434294751415,0.7588477523928103,0.09235432478856179,3.933597303494601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933597303494601,1.2846667488558896,1.2849655261292832,3.061959303451903,6487.924338969919,15291.056750734147,6454.3860485520745,0.0003237554101545425,23094.548665573842,2354.9885705693428,19292.59182663652,1967.2968675986724,0.8353742740768624,0.8353742740768624,35548.07169050941,35405.22815468563,1.0050457061392206,0.8,4290.275655711087,4273.035954225843,1.0050457061392206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.347669769229,4632.441516551485,6.187396999211853,5.036522536444067,-3.711820376228996,8.748342912673063,2.9306442519655365,3.5,0.8373269291330104,0.6,0.0002325597045442295,1.0000850947367563,0.00023253991662123928,198.9526051060286,0.0,3.961700630109325e-06,11.227459585729829,0.05808989996774794,7.858499131453414e-05,0.00015397471322969538,0.0006056745167666842,0.09235432479419406,0.09235432479419406,0.09235432479419406,0.09234562962057992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.74226173514,595.72968280626,0.0,0.09235432479419406,0.09235432478856179,0.09235432478856179,0.3711059939223765,0.3711059939223765,0.5,10.063614660348522,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,27411.445070160054,20801.11348132994,0.7588477523928103,0.9980246062022295,0.6142168453725411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451710849746725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.20176667542,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64238960512665,260.64238960512665,-12.507610394873325,244.86948742577806,276.4152917844875,124682.82981003726,124759.06505025933,-76.23524022206291,0.0,nan,276.4152917844875,3.2652917844875446,270.10613091274007,-3.043869087259907,263.7969700410238,-9.353029958976151,257.4878091692235,-15.662190830776467,251.178648297507,-21.971351702492967,244.86948742577806,-28.280512574221916,1.0,1.0,26022.012520719443,26022.012520719443,275.6342980815066,2.4842980815066085,275.6342980815066,275.6342980815066,76975.46905197445,76977.278380919,-1.8093289445532719,0.0,8546.071908451686,8546.071908451686,0.8848794529550844,3953.265290012074,275.6342980815066,2.4842980815066085,1.0,0.002,0.12724428304632135,0.004916975659202013,0.00019654238151044844,0.0018034576192788774,0.09827119075522421,0.09827119075522421,0.0,7.893256361024559e-13,0.9999053567563648,0.9999053567563648,0.0,0.09234558407570007,8.740712861725747e-06,0.0,0.0,0.0,1600110.5902486406,266.6269694274207,0.0,1.0,1284459.0438056604,2598.326168826584,,,,,,,,,,,,,,,,,,,3.0,15291.056750734147,1547.892084775176,0.3711059939223765,6.173730061729009,2.9306442519655365
2407.0,-30.037614143413613,5.03638600288128,35.04374609790434,24.488775233645015,5.017439678104766,-26.53210876125688,-40.03109496608374,1.5119342958843647,-6.523063965129381,-6.523063965182493,40.08722109895325,41234.10642410268,25766.384026840846,25766.384026840846,67000.49045094353,76984.8518839629,76977.0462794626,25766.384026840846,102743.43030630343,102743.43030630343,102743.43030630343,130154.831937902,125624.18106880768,4530.65086909431,0.0,90844.754416296,55094.22996592431,39722.80494485743,27411.40163159857,67134.206576456,20801.079178074233,1547.890985653327,0.0,0.8786032454464214,2.7264125634128162,0.001494314320929203,1.0,1.0,-6.523063965129381,334087.02225965814,1558297.3887801694,4.6643457690764,1558297.3887801694,4.6643457690764,0.7588477035080079,0.09235416183436462,3.9335932707432035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335932707432035,1.2846673115523413,1.284966063534381,3.0619548231440596,6487.91484573522,15291.039178025836,6454.38424523137,0.00032375729069470164,23094.597779584874,2354.993578804676,19292.58643639026,1967.2963179465219,0.8353722641337572,0.8353722641337572,35548.042535201545,35405.22815468563,1.0050446757593512,0.8,4290.2721369743,4273.035954225843,1.0050446757593512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.364457221399,4632.441516551485,6.187350865066462,5.03638600288128,-3.7118681700424836,8.748254172923764,2.930663942170831,3.5,0.8373325549059517,0.6,0.00023253991662123928,1.000085025893174,0.0002325201463881117,198.9532797302683,0.0,3.936858828543235e-06,11.157057920091528,0.058093836826576484,7.857864680797909e-05,0.0001539612698132602,0.0006056210148925191,0.09235416183873621,0.09235416183873621,0.09235416183873621,0.09234544039223139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.878982752,595.7293120048037,0.0,0.09235416183873621,0.09235416183436462,0.09235416183436462,0.3711055563618515,0.3711055563618515,0.5,10.063353017570748,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,27411.40163159857,20801.079178074233,0.7588477035080079,0.9980082266205056,0.6142041222628154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451715747607244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.13136500978,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64193927098785,260.64193927098785,-12.50806072901213,244.86869672066646,276.4151818213188,124685.96112874427,124761.25265777459,-75.29152903032305,0.0,nan,276.4151818213188,3.2651818213188335,270.10588480118605,-3.044115198813927,263.79658778108654,-9.353412218913434,257.48729076088716,-15.662709239112814,251.17799374078177,-21.972006259218205,244.86869672066646,-28.281303279333514,1.0,1.0,26022.012520719443,26022.012520719443,275.63423753006185,2.4842375300618755,275.63423753006185,275.63423753006185,76975.40790505984,76977.0462794626,-1.6383744027552893,0.0,8546.071908451686,8546.071908451686,0.8848797080929658,3953.2612370969196,275.63423753006185,2.4842375300618755,1.0,0.002,0.12725304746348529,0.004916932665813849,0.00019655590559899494,0.001803444094740079,0.09827795279949747,0.09827795279949747,0.0,3.3907382110398565e-13,0.9999050999254957,0.9999050999254957,0.0,0.09234539741752576,8.764416838863427e-06,0.0,0.0,0.0,1600110.5510957562,266.6269360348706,0.0,1.0,1284459.1577847926,2598.3257075525935,,,,,,,,,,,,,,,,,,,3.0,15291.039178025836,1547.890985653327,0.3711055563618515,6.173730061729009,2.930663942170831
2408.0,-30.038428510839587,5.036249895217798,35.04373626411949,24.488685686979466,5.017382500508079,-26.532847409714197,-40.03180826604364,1.5118013992822659,-6.5231136174988364,-6.523113617518715,40.08720839581739,41233.53349156779,25766.3329184288,25766.3329184288,66999.86640999658,76984.67926200444,76976.94836050784,25766.3329184288,102743.28127893664,102743.28127893664,102743.28127893664,130154.70781504655,125624.1789713835,4530.528843663052,0.0,90844.8731137398,55093.94772038069,39723.250437065675,27411.426536109913,67134.67697317559,20801.093319651813,1547.8935320208193,0.0,0.878603024939112,2.7264075176209897,0.001494314320929203,1.0,1.0,-6.5231136174988364,334086.3673516965,1558296.8400566638,4.664353270111818,1558296.8400566638,4.664353270111818,0.7588475299616346,0.09235402560628585,3.9335911286496894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335911286496894,1.2846679739670304,1.2849667007036083,3.061951576875412,6487.907967281498,15291.021591429348,6454.380594456927,0.0003237584924705011,23094.640531418107,2354.997938278424,19292.575523981133,1967.2952051904713,0.8353702452192483,0.8353702452192483,35548.02704865166,35405.22815468563,1.0050441284481442,0.8,4290.270267911795,4273.035954225843,1.0050441284481442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.3812387149965,4632.441516551485,6.187313658722448,5.036249895217798,-3.7119281697350517,8.74817806495285,2.9306836254401305,3.5,0.8373381786971802,0.6,0.0002325201463881117,1.0000847898797076,0.00023250043270439075,198.95395248150257,0.0,3.933352721763581e-06,11.147121613477989,0.05809777017929825,7.857230246435249e-05,0.0001539478439237592,0.0006055678731332461,0.09235402560806805,0.09235402560806805,0.09235402560806805,0.09234539822461472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.0651238388,595.7289257759325,0.0,0.09235402560806805,0.09235402560628585,0.09235402560628585,0.37110511315281247,0.37110511315281247,0.5,10.06309419560243,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,27411.426536109913,20801.093319651813,0.7588475299616346,0.9979919384548037,0.6141912846030838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517206415042214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.12142870317,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64149158441495,260.64149158441495,-12.508508415585027,244.867908596853,276.4150745719802,124688.80856359565,124763.6574445641,-74.84888096843494,0.0,nan,276.4150745719802,3.2650745719802217,270.10564137695997,-3.0443586230400115,263.796208181951,-9.35379181804899,257.4867749868802,-15.663225013119757,251.17734179186522,-21.97265820813476,244.867908596853,-28.28209140314698,1.0,1.0,26022.012520719443,26022.012520719443,275.63417641995227,2.4841764199522913,275.63417641995227,275.63417641995227,76975.2783004831,76976.94836050784,-1.6700600247422699,0.0,8546.071908451686,8546.071908451686,0.8848798436156096,3953.259084292938,275.63417641995227,2.4841764199522913,1.0,0.002,0.1272617204291113,0.00491688709546236,0.00019656928186012504,0.001803430717962204,0.09828464093006252,0.09828464093006252,0.0,-1.7767124577128257e-13,0.9999060900081396,0.9999060900081396,0.0,0.09234535264049289,8.672965792964272e-06,0.0,0.0,0.0,1600110.492878147,266.62688638250114,0.0,1.0,1284459.3272636873,2598.32502167108,,,,,,,,,,,,,,,,,,,3.0,15291.021591429348,1547.8935320208193,0.37110511315281247,6.173730061729009,2.9306836254401305
2409.0,-30.03924029640238,5.036114279349576,35.04372655537952,24.4885871996172,5.017314973884691,-26.53358476938937,-40.03252135645596,1.5116594465817152,-6.523159551593778,-6.523159551595535,40.0871923369945,41232.9717043826,25766.273902924593,25766.273902924593,66999.2456073072,76984.51407731991,76976.812840751,25766.273902924593,102743.08674367558,102743.08674367558,102743.08674367558,130154.5197903646,125624.11246643701,4530.407323927595,0.0,90844.99450029705,55093.671787773776,39723.691902803635,27411.433046689024,67135.12494949266,20801.094409601108,1547.8951076948426,0.0,0.8786028373149128,2.726402849695558,0.001494314320929203,1.0,1.0,-6.523159551593778,334085.7614881571,1558296.1463796974,4.664359652558665,1558296.1463796974,4.664359652558665,0.7588473894878558,0.09235388485374547,3.93358908947563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93358908947563,1.2846686786234804,1.2849673801970432,3.0619483100424474,6487.901045254454,15291.004023130468,6454.376983163967,0.00032375970613062567,23094.683362671014,2355.0023058507254,19292.56472958481,1967.2941044683773,0.8353682285494444,0.8353682285494444,35548.012306170094,35405.22815468563,1.005043607433161,0.8,4290.268488650451,4273.035954225843,1.005043607433161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.397935693709,4632.441516551485,6.187274679510766,5.036114279349576,-3.7119852898001255,8.748099569149701,2.9307032096331156,3.5,0.8373437741808901,0.6,0.00023250043270439075,1.0000845216143115,0.00023248078305331067,198.9546231038484,0.0,3.922115294254132e-06,11.11527474391621,0.05810169229459251,7.856596045786982e-05,0.00015393447224652093,0.0006055149605231039,0.09235388485796402,0.09235388485796402,0.09235388485796402,0.09234531440099378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.2268069452,595.7285473333125,0.0,0.09235388485796402,0.09235388485374547,0.09235388485374547,0.3711046787620402,0.3711046787620402,0.5,10.062837081966114,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,27411.433046689024,20801.094409601108,0.7588473894878558,0.9979760320355747,0.6141788182475737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517255218161536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.08958183361,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6410453579102,260.6410453579102,-12.508954642089805,244.867122936893,276.4149677789306,124691.513984315,124766.11875205825,-74.60476774323692,0.0,nan,276.4149677789306,3.264967778930611,270.10539881052216,-3.0446011894778167,263.7958298421409,-9.354170157859073,257.48626087368984,-15.663739126310134,251.17669190528466,-21.97330809471532,244.867122936893,-28.28287706310698,1.0,1.0,26022.012520719443,26022.012520719443,275.63411462832613,2.4841146283261537,275.63411462832613,275.63411462832613,76975.12125163323,76976.812840751,-1.6915891177632147,0.0,8546.071908451686,8546.071908451686,0.8848799726268943,3953.257034923008,275.63411462832613,2.4841146283261537,1.0,0.002,0.12727033552677017,0.004916842448443076,0.0001965825702375706,0.0018034174298529578,0.0982912851187853,0.0982912851187853,0.0,9.052827931732566e-14,0.99990671645684,0.99990671645684,0.0,0.09234526975614173,8.615097603744436e-06,0.0,0.0,0.0,1600110.4390201992,266.6268404484062,0.0,1.0,1284459.484050918,2598.324387152975,,,,,,,,,,,,,,,,,,,3.0,15291.004023130468,1547.8951076948426,0.3711046787620402,6.173730061729009,2.9307032096331156
2410.0,-30.040049569711886,5.035979186042098,35.04371691040428,24.488488572556548,5.017247329802992,-26.53431987979775,-40.03323413254691,1.511517639631652,-6.523203561329183,-6.523203561314902,40.08717475974365,41232.419624205206,25766.21119565162,25766.21119565162,66998.63081985683,76984.34993365867,76976.66005458705,25766.21119565162,102742.87125023866,102742.87125023866,102742.87125023866,130154.3027753886,125624.01652809828,4530.286247290326,0.0,90845.1160620944,55093.40471627223,39724.12371758019,27411.431525149936,67135.55524273013,20801.08980783082,1547.8962544018816,0.0,0.8786026658791934,2.726398377333751,0.001494314320929203,1.0,1.0,-6.523203561329183,334085.18100742757,1558295.3871140298,4.664365484320554,1558295.3871140298,4.664365484320554,0.7588472637317705,0.0923537420977656,3.9335870995571454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335870995571454,1.2846693824667303,1.2849680589593262,3.06194508349234,6487.894208581953,15290.986479409332,6454.373323624933,0.0003237608984388769,23094.725949330576,2355.0066484814465,19292.55379097774,1967.2929890408795,0.8353662144900644,0.8353662144900644,35547.997919786816,35405.22815468563,1.0050430990031225,0.8,4290.2667523663995,4273.035954225843,1.0050430990031225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.414565711322,4632.441516551485,6.187234913594751,5.035979186042098,-3.7120408692232654,8.748020055265364,2.9307227153382316,3.5,0.8373493472394947,0.6,0.00023248078305331067,1.0000842605916618,0.0002324611957354196,198.95529165477365,0.0,3.9093889247602394e-06,11.079208212770519,0.05810560168351726,7.855962171980379e-05,0.0001539211613335069,0.0006054622945703368,0.09235374209858453,0.09235374209858453,0.09235374209858453,0.09234521331091616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.3751282521,595.7281731597477,0.0,0.09235374209858453,0.0923537420977656,0.0923537420977656,0.3711042487558946,0.3711042487558946,0.5,10.062581217469765,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,27411.431525149936,20801.08980783082,0.7588472637317705,0.9979604782834036,0.6141666584141362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517303866867786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.05351530246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64060054375074,260.64060054375074,-12.509399456249241,244.8663397256784,276.41486136182306,124694.20761479854,124768.57625536274,-74.36864056420606,0.0,nan,276.41486136182306,3.2648613618230797,270.10515703460885,-3.044842965391126,263.79545270737066,-9.35454729262932,257.4857483801228,-15.664251619877177,251.1760440529007,-21.973955947099284,244.8663397256784,-28.28366027432159,1.0,1.0,26022.012520719443,26022.012520719443,275.6340527406664,2.4840527406664137,275.6340527406664,275.6340527406664,76974.96474290728,76976.66005458705,-1.6953116797667462,0.0,8546.071908451686,8546.071908451686,0.8848800985219436,3953.255035054931,275.6340527406664,2.4840527406664137,1.0,0.002,0.1272789084601985,0.004916798327691077,0.00019659579426291763,0.0018034042053672024,0.09829789713145881,0.09829789713145881,0.0,-3.698799079521198e-13,0.9999071728570542,0.9999071728570542,0.0,0.09234516916374631,8.572934019287345e-06,0.0,0.0,0.0,1600110.3874185446,266.6267964386708,0.0,1.0,1284459.6342696822,2598.3237792176838,,,,,,,,,,,,,,,,,,,3.0,15290.986479409332,1547.8962544018816,0.3711042487558946,6.173730061729009,2.9307227153382316
2411.0,-30.040855517315794,5.035844400214121,35.043707196496825,24.488335917145037,5.0171221211351185,-26.535057753467544,-40.03394722295923,1.511324357282618,-6.52325906434271,-6.523259064364452,40.08715348048223,41231.89754784457,25766.174298912396,25766.174298912396,66998.07184675697,76984.22652633616,76976.41952084,25766.174298912396,102742.5938197524,102742.5938197524,102742.5938197524,130154.01762658873,125623.85252060388,4530.1651059848455,0.0,90845.25912784654,55093.14819724024,39724.567700673666,27411.42380683634,67135.99150751001,20801.080026349053,1547.89738137857,0.0,0.8786024462957395,2.7263927370091556,0.001494314320929203,1.0,1.0,-6.52325906434271,334084.44893349847,1558294.4679357987,4.664372953935328,1558294.4679357987,4.664372953935328,0.7588471205629718,0.09235360008038482,3.9335864835736256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335864835736256,1.2846703269472652,1.28496897849489,3.061942352884357,6487.888422751301,15290.968958957485,6454.368935540865,0.0003237618189000077,23094.765936178042,2355.010726005113,19292.540674700813,1967.291651552856,0.8353642001835131,0.8353642001835131,35547.99346645084,35405.22815468563,1.0050429416175175,0.8,4290.266214895926,4273.035954225843,1.0050429416175175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.431137379808,4632.441516551485,6.187201432540449,5.035844400214121,-3.7121051093639212,8.747949509578042,2.9307421526560584,3.5,0.8373549007588739,0.6,0.0002324611957354196,1.0000839148638057,0.00023244169042262503,198.95595746223216,0.0,3.8970005437530225e-06,11.044099540996067,0.05810949868406102,7.855328065958402e-05,0.00015390791507583558,0.0006054100944573043,0.09235360008178102,0.09235360008178102,0.09235360008178102,0.09234506642320124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.50625166023,595.7278043952797,0.0,0.09235360008178102,0.09235360008038482,0.09235360008038482,0.37110382130950414,0.37110382130950414,0.5,10.062325207720795,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,27411.42380683634,20801.080026349053,0.7588471205629718,0.997945667329012,0.6141548910204485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517352365329625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.01840663068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6401519543274,260.6401519543274,-12.509848045672584,244.86555856912025,276.41474533953766,124696.29450882596,124771.29433806092,-74.99982923496228,0.0,nan,276.41474533953766,3.264745339537683,270.10490798545686,-3.0450920145431155,263.79507063137123,-9.354929368628746,257.48523327727867,-15.66476672272131,251.17539592319952,-21.97460407680046,244.86555856912025,-28.284441430879724,1.0,1.0,26022.012520719443,26022.012520719443,275.6339690920841,2.4839690920841235,275.6339690920841,275.6339690920841,76974.71468233046,76976.41952084,-1.7048385095404228,0.0,8546.071908451686,8546.071908451686,0.8848801374930231,3953.2544159914937,275.6339690920841,2.4839690920841235,1.0,0.002,0.1272874883583545,0.004916752086439858,0.00019660902439945174,0.001803390975627642,0.09830451219972587,0.09830451219972587,0.0,2.7093778609543762e-14,0.9999070973070605,0.9999070973070605,0.0,0.0923450201822347,8.579898150124393e-06,0.0,0.0,0.0,1600110.3223409173,266.62674093565727,0.0,1.0,1284459.823718488,2598.3230125187297,,,,,,,,,,,,,,,,,,,3.0,15290.968958957485,1547.89738137857,0.37110382130950414,6.173730061729009,2.9307421526560584
