time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2412.0,-30.041660015523476,5.0357103054241525,35.04369724199883,24.488218675274425,5.017037893280713,-26.53579022464176,-40.03465196639297,1.5111681024021129,-6.523293656177714,-6.523293656186639,40.08712710934209,41231.34607761431,25766.091374881566,25766.091374881566,66997.43745249588,76984.07829219186,76976.17140179158,25766.091374881566,102742.26277667315,102742.26277667315,102742.26277667315,130153.64044691893,125623.59798483306,4530.042462085876,0.0,90845.3924745228,55092.87789888921,39725.01619514843,27411.377670245776,67136.3938653942,20801.04372163659,1547.8961779476626,0.0,0.8786023592679739,2.7263892217239762,0.001494314320929203,1.0,1.0,-6.523293656177714,334083.9926745725,1558293.328810211,4.664375914377098,1558293.328810211,4.664375914377098,0.7588470733528835,0.09235343907757314,3.9335857186697436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335857186697436,1.2846710980714193,1.2849697247390937,3.061939919544342,6487.883266795802,15290.95147815483,6454.364123165717,0.0003237625772555438,23094.80432658394,2355.014640737045,19292.52629018945,1967.2901847409105,0.8353621887145513,0.8353621887145513,35547.987936474805,35405.22815468563,1.0050427461823208,0.8,4290.265547486403,4273.035954225843,1.0050427461823208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.447596125236,4632.441516551485,6.187157067087444,5.0357103054241525,-3.7121534278358337,8.747863733259987,2.9307614575746888,3.5,0.8373604164499111,0.6,0.00023244169042262503,1.00008376449967,0.00023242222169151284,198.95662207624113,0.0,3.880698182643082e-06,10.997898649610494,0.05811337938224366,7.854701428865601e-05,0.00015389467613396903,0.000605357900219886,0.09235343907243188,0.09235343907243188,0.09235343907243188,0.09234486641607842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.61840272724,595.7274415486418,0.0,0.09235343907243188,0.09235343907757314,0.09235343907757314,0.37110339084391514,0.37110339084391514,0.5,10.062068026741535,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,27411.377670245776,20801.04372163659,0.7588470733528835,0.997930237165003,0.6141429961263859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517400664794804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.9722057393,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6397041333366,260.6397041333366,-12.510295866663398,244.8647797165377,276.4146285501381,124698.89716153523,124773.7685157598,-74.8713542245574,0.0,nan,276.4146285501381,3.264628550138127,270.1046587834201,-3.045341216579857,263.79468901669844,-9.355310983301536,257.4847192499708,-15.665280750029183,251.17474948325426,-21.975250516745717,244.8647797165377,-28.28522028346228,1.0,1.0,26022.012520719443,26022.012520719443,275.6339054671516,2.483905467151601,275.6339054671516,275.6339054671516,76974.51636346946,76976.17140179158,-1.6550383221183438,0.0,8546.071908451686,8546.071908451686,0.8848801858857611,3953.2536472630923,275.6339054671516,2.483905467151601,1.0,0.002,0.1272961036417097,0.00491670950265196,0.00019662231763947898,0.0018033776817245578,0.0983111588197395,0.0983111588197395,0.0,-6.359635040809053e-13,0.9999067139871355,0.9999067139871355,0.0,0.09234482379346727,8.615284105872505e-06,0.0,0.0,0.0,1600110.281781756,266.62670634382226,0.0,1.0,1284459.941790998,2598.3225346796626,,,,,,,,,,,,,,,,,,,3.0,15290.95147815483,1547.8961779476626,0.37110339084391514,6.173730061729009,2.9307614575746888
2413.0,-30.04246080667973,5.035576828164929,35.04368729744252,24.488160909991734,5.017008610235664,-26.53651386500761,-40.035355382692046,1.5110616684893834,-6.523331640440006,-6.523331640423106,40.08710748721246,41230.77233246835,25766.01727041619,25766.01727041619,66996.78960288453,76983.88685812113,76976.00775984928,25766.01727041619,102742.02503026547,102742.02503026547,102742.02503026547,130153.38878376815,125623.46798114906,4529.920802619092,0.0,90845.49190281327,55092.59399606179,39725.44211861276,27411.36375350268,67136.80587211544,20801.03049355624,1547.8965950319932,0.0,0.8786022282227275,2.7263853616983216,0.001494314320929203,1.0,1.0,-6.523331640440006,334083.4916708209,1558292.4812158854,4.664380372171462,1558292.4812158854,4.664380372171462,0.7588469760428553,0.09235328828689338,3.9335818385868566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335818385868566,1.2846716360933634,1.2849702378738743,3.061935616908867,6487.874150027533,15290.933999523491,6454.362100079328,0.0003237643631150604,23094.85238406775,2355.0195412365847,19292.52024304885,1967.2895681041794,0.8353601885915501,0.8353601885915501,35547.95988488765,35405.22815468563,1.005041754809706,0.8,4290.262161957014,4273.035954225843,1.005041754809706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.464041032883,4632.441516551485,6.1871148403590555,5.035576828164929,-3.7122041725178674,8.747781000682796,2.9307807463134052,3.5,0.8373659275181158,0.6,0.00023242222169151284,1.0000833790530337,0.00023240284416244425,198.9572836316635,0.0,3.873432978192637e-06,10.977309060197934,0.05811725281522185,7.854076017905674e-05,0.0001538814615124561,0.0006053053223005997,0.09235328828897474,0.09235328828897474,0.09235328828897474,0.09234474678319791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.75867411133,595.7270698908334,0.0,0.09235328828897474,0.09235328828689338,0.09235328828689338,0.3711029532440623,0.3711029532440623,0.5,10.061811781542849,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,27411.36375350268,20801.03049355624,0.7588469760428553,0.997914463349692,0.614130681328602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517448877705545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.95161614988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63926227306325,260.63926227306325,-12.510737726936725,244.86400388882797,276.41452065729607,124702.01737585093,124775.89215763455,-73.87478178362338,0.0,nan,276.41452065729607,3.2645206572960888,270.1044173036154,-3.0455826963845993,263.7943139499023,-9.355686050097688,257.48421059621586,-15.665789403784117,251.174107242522,-21.975892757477965,244.86400388882797,-28.28599611117201,1.0,1.0,26022.012520719443,26022.012520719443,275.63384833470946,2.483848334709478,275.63384833470946,275.63384833470946,76974.45957601046,76976.00775984928,-1.5481838388222968,0.0,8546.071908451686,8546.071908451686,0.884880431364731,3953.249747779791,275.63384833470946,2.483848334709478,1.0,0.002,0.12730468821492844,0.004916666433920777,0.00019663556207157127,0.0018033644379449685,0.09831778103578563,0.09831778103578563,0.0,1.6539720981700867e-14,0.9999070463710206,0.9999070463710206,0.0,0.09234470371359893,8.584573294450301e-06,0.0,0.0,0.0,1600110.237244929,266.62666835955997,0.0,1.0,1284460.071442875,2598.3220099790938,,,,,,,,,,,,,,,,,,,3.0,15290.933999523491,1547.8965950319932,0.3711029532440623,6.173730061729009,2.9307807463134052
2414.0,-30.043259473137738,5.035443767350713,35.043677633698266,24.48807080453264,5.01695019144034,-26.537238506671674,-40.03605516683308,1.5109292248329442,-6.523380154655911,-6.523380154644276,40.08709570221456,41230.21283952743,25765.967296665625,25765.967296665625,66996.18013619306,76983.7205630545,76975.92188574042,25765.967296665625,102741.88918240604,102741.88918240604,102741.88918240604,130153.27980630993,125623.47839505623,4529.8014112537,0.0,90845.61088072267,55092.31918442063,39725.87966255782,27411.39062390389,67137.27028646172,20801.046148100988,1547.899203401355,0.0,0.8786020103852226,2.7263804316070623,0.001494314320929203,1.0,1.0,-6.523380154655911,334082.85178024374,1558291.9721526713,4.66438778239866,1558291.9721526713,4.66438778239866,0.7588468032687694,0.09235315526976408,3.933579879141547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933579879141547,1.2846722955828458,1.2849708726215738,3.0619325198080283,6487.867587642497,15290.916568340144,6454.3583016861,0.0003237654879011224,23094.894135097253,2355.0237986567536,19292.5088893973,1967.2884103539234,0.8353581868157829,0.8353581868157829,35547.94571880908,35405.22815468563,1.0050412541656535,0.8,4290.260452261406,4273.035954225843,1.0050412541656535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.4804541794865,4632.441516551485,6.187078455562643,5.035443767350713,-3.7122628054132347,8.747706572763947,2.9307999978492463,3.5,0.8373714279569275,0.6,0.00023240284416244425,1.0000831583633303,0.00023238351952929528,198.95794343568193,0.0,3.855300546978678e-06,10.925921750137574,0.05812110811576883,7.853453881997017e-05,0.00015386830534247408,0.0006052532699327639,0.09235315527250429,0.09235315527250429,0.09235315527250429,0.09234471251200793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.92255883594,595.7266909403733,0.0,0.09235315527250429,0.09235315526976408,0.09235315526976408,0.3711025169469013,0.3711025169469013,0.5,10.061558498596309,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27411.39062390389,20801.046148100988,0.7588468032687694,0.9978984824723041,0.6141180995832285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517496868759519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.900228839826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6388228341734,260.6388228341734,-12.511177165826552,244.86323063815456,276.41441503018336,124704.79140018692,124778.2613485917,-73.4699484047672,0.0,nan,276.41441503018336,3.264415030183386,270.1041781517992,-3.0458218482007737,263.7939412733816,-9.356058726618357,257.48370439496637,-15.66629560503361,251.17346751655532,-21.976532483444657,244.86323063815456,-28.286769361845415,1.0,1.0,26022.012520719443,26022.012520719443,275.6337897721164,2.483789772116438,275.6337897721164,275.6337897721164,76974.32167449132,76975.92188574042,-1.6002112490969012,0.0,8546.071908451686,8546.071908451686,0.8848805553318143,3953.247778537255,275.6337897721164,2.483789772116438,1.0,0.002,0.12731317555569674,0.0049166218548019535,0.00019664865206002124,0.0018033513479275615,0.09832432603001062,0.09832432603001062,0.0,-1.2417150641041985e-14,0.9999080990710839,0.9999080990710839,0.0,0.09234466792900646,8.4873407576231e-06,0.0,0.0,0.0,1600110.1803616248,266.62661984534407,0.0,1.0,1284460.237036651,2598.3213398220237,,,,,,,,,,,,,,,,,,,3.0,15290.916568340144,1547.899203401355,0.3711025169469013,6.173730061729009,2.9307999978492463
2415.0,-30.04405605826942,5.035311010985637,35.04366796940039,24.48792663579809,5.0168346672104205,-26.537966985688605,-40.03675924669949,1.5107455946044863,-6.523434707400497,-6.5234347074107015,40.08707635878802,41229.69486449806,25765.930763413846,25765.930763413846,66995.62562791191,76983.59459367415,76975.70957477529,25765.930763413846,102741.64033818914,102741.64033818914,102741.64033818914,130153.0301293796,125623.3483018714,4529.681827508184,0.0,90845.75189549071,55092.0676145319,39726.31586773201,27411.389791190442,67137.70565892245,20801.041415937856,1547.9006333587508,0.0,0.8786017885869075,2.726374887879424,0.001494314320929203,1.0,1.0,-6.523434707400497,334082.13224411424,1558291.1365952617,4.66439532736404,1558291.1365952617,4.66439532736404,0.7588466536863796,0.0923530162327449,3.9335793702262944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335793702262944,1.284673194379119,1.28497174679961,3.06192998144356,6487.862209152784,15290.899153028546,6454.353677512191,0.00032376630607764117,23094.932972018425,2355.027758920572,19292.49506743204,1967.287000905716,0.8353561835752725,0.8353561835752725,35547.94203953624,35405.22815468563,1.0050411241363062,0.8,4290.260008212152,4273.035954225843,1.0050411241363062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.496784725762,4632.441516551485,6.187045421169792,5.035311010985637,-3.712325986963106,8.747636997948742,2.9308191525505656,3.5,0.837376900728733,0.6,0.00023238351952929528,1.0000829421855135,0.00023236424673083624,198.958601524097,0.0,3.8447892689694415e-06,10.896132788259397,0.0581249529050378,7.852827972998316e-05,0.00015385523979931213,0.0006052017972757938,0.09235301623398956,0.09235301623398956,0.09235301623398956,0.09234458673792424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.04798157973,595.7263241227919,0.0,0.09235301623398956,0.0923530162327449,0.0923530162327449,0.37110209008653033,0.37110209008653033,0.5,10.06130561371504,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,27411.389791190442,20801.041415937856,0.7588466536863796,0.997883752064267,0.6141064020560364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451754473278312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.870439877945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63838037423074,260.63838037423074,-12.511619625769242,244.8624593363119,276.4143014121458,124706.9458779543,124780.92091729202,-73.97503933770966,0.0,nan,276.4143014121458,3.2643014121458123,270.1039329969819,-3.046067003018095,263.79356458182235,-9.356435418177625,257.48319616664946,-15.666803833350514,251.17282775147277,-21.97717224852721,244.8624593363119,-28.287540663688077,1.0,1.0,26022.012520719443,26022.012520719443,275.63371037624455,2.4837103762445736,275.63371037624455,275.63371037624455,76974.08793125646,76975.70957477529,-1.6216435188252944,0.0,8546.071908451686,8546.071908451686,0.8848805875290571,3953.247267077426,275.63371037624455,2.4837103762445736,1.0,0.002,0.12732165067780118,0.004916576227502096,0.00019666172073215868,0.0018033382792879357,0.09833086036607934,0.09833086036607934,0.0,2.0094169383977345e-14,0.9999082312364812,0.9999082312364812,0.0,0.09234454111063799,8.475122106910277e-06,0.0,0.0,0.0,1600110.1163980593,266.6265652925995,0.0,1.0,1284460.423241706,2598.320586251525,,,,,,,,,,,,,,,,,,,3.0,15290.899153028546,1547.9006333587508,0.37110209008653033,6.173730061729009,2.9308191525505656
2416.0,-30.044850151094124,5.035178939240835,35.043658129212545,24.48782769441607,5.016764631392338,-26.538688672846366,-40.037454770039744,1.5106031531400252,-6.523468530172522,-6.523468530180841,40.08705195410023,41229.1358903547,25765.84860947695,25765.84860947695,66994.98449983165,76983.43620957923,76975.48876006548,25765.84860947695,102741.33736954242,102741.33736954242,102741.33736954242,130152.68824410561,125623.12722669313,4529.561017412477,0.0,90845.87184932033,55091.786287826966,39726.76173499263,27411.350874563188,67138.11260955581,20801.01039017082,1547.8997534267119,0.0,0.8786016982475582,2.726371450765541,0.001494314320929203,1.0,1.0,-6.523468530172522,334081.6861313884,1558290.082414095,4.664398400459603,1558290.082414095,4.664398400459603,0.7588465991828757,0.09235285895130975,3.933577258889087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933577258889087,1.2846739004167544,1.2849724282407755,3.061926655171414,6487.855161181249,15290.881752790636,6454.350235842072,0.0003237675578039043,23094.97586300792,2355.0321325843097,19292.484780049737,1967.2859518846637,0.8353541867498214,0.8353541867498215,35547.926775332395,35405.22815468563,1.0050405846834263,0.8,4290.258165984457,4273.035954225843,1.0050405846834263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.513004460087,4632.441516551485,6.187001597037249,5.035178939240835,-3.71237338428187,8.747552323522704,2.9308381773260193,3.5,0.8373823363788626,0.6,0.00023236424673083624,1.0000826832091292,0.00023234503569765952,198.9592575573493,0.0,3.834489028865348e-06,10.866941907804398,0.05812878739406667,7.852209715813202e-05,0.00015384214957270422,0.0006051499810178028,0.09235285895314894,0.09235285895314894,0.09235285895314894,0.092344408330124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.1519865722,595.7259640195568,0.0,0.09235285895314894,0.09235285895130975,0.09235285895130975,0.37110166240999304,0.37110166240999304,0.5,10.061052095635757,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,27411.350874563188,20801.01039017082,0.7588465991828757,0.9978681541056043,0.6140943539793005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451759247237326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.841248997494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6379398043981,260.6379398043981,-12.512060195601862,244.8616904729882,276.41418913580446,124709.61306376396,124783.27209432356,-73.65903055960916,0.0,nan,276.41418913580446,3.264189135804486,270.10368940324406,-3.046310596755916,263.79318967068474,-9.356810329315238,257.4826899381195,-15.667310061880471,251.17219020554774,-21.97780979445224,244.8616904729882,-28.28830952701179,1.0,1.0,26022.012520719443,26022.012520719443,275.6336507153219,2.4836507153219145,275.6336507153219,275.6336507153219,76973.92082626546,76975.48876006548,-1.567933800019091,0.0,8546.071908451686,8546.071908451686,0.8848807211057824,3953.2451451835327,275.6336507153219,2.4836507153219145,1.0,0.002,0.12733014320445124,0.004916534303799468,0.00019667482466384674,0.001803325175635706,0.09833741233192336,0.09833741233192336,0.0,2.9955291719341304e-13,0.9999080426279284,0.9999080426279284,0.0,0.09234436642509729,8.492526212458963e-06,0.0,0.0,0.0,1600110.0767405436,266.62653146982746,0.0,1.0,1284460.5386890587,2598.3201190371005,,,,,,,,,,,,,,,,,,,3.0,15290.881752790636,1547.8997534267119,0.37110166240999304,6.173730061729009,2.9308381773260193
2417.0,-30.045640715193485,5.0350474406020895,35.04364836984722,24.487760045472555,5.016728409649939,-26.539403802684973,-40.03814550871027,1.5104914971283425,-6.523507831013433,-6.523507830997327,40.08703460618476,41228.56646212626,25765.779835938763,25765.779835938763,66994.34629806502,76983.2565642434,76975.34996985253,25765.779835938763,102741.1298057913,102741.1298057913,102741.1298057913,130152.4768030236,125623.03526130437,4529.44154171924,0.0,90845.9804768156,55091.504161691264,39727.19590569371,27411.3469972323,67138.54290292601,20801.004357981772,1547.9006774676313,0.0,0.8786015514301643,2.726367456967585,0.001494314320929203,1.0,1.0,-6.523507831013433,334081.1677650939,1558289.3330566993,4.664403394783378,1558289.3330566993,4.664403394783378,0.7588464864598603,0.09235271400523283,3.9335745684940773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335745684940773,1.2846744623342228,1.2849729656076114,3.0619232216594905,6487.847885981492,15290.864375929104,6454.346965392501,0.00032376886922558153,23095.019274439463,2355.036559318367,19292.47500445711,1967.2849550516344,0.8353521932674531,0.8353521932674531,35547.90732474784,35405.22815468563,1.0050398972795707,0.8,4290.255818504961,4273.035954225843,1.0050398972795707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.529211591182,4632.441516551485,6.186961004913729,5.0350474406020895,-3.712424796207751,8.747472236809841,2.93085718736798,3.5,0.8373877678194228,0.6,0.00023234503569765952,1.0000823163074357,0.00023232591148650432,198.95991067916708,0.0,3.822212897749847e-06,10.832151352223066,0.05813260960696442,7.851595756303367e-05,0.00015382907813462585,0.0006050981496452526,0.09235271401132795,0.09235271401132795,0.09235271401132795,0.09234431275213192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.28297007555,595.7255954914103,0.0,0.09235271401132795,0.09235271400523283,0.09235271400523283,0.3711012297862058,0.3711012297862058,0.5,10.060800058926908,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,27411.3469972323,20801.004357981772,0.7588464864598603,0.9978522529887269,0.6140819368352638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517640062897152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.80645844191,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6375041758264,260.6375041758264,-12.512495824173584,244.86092452173312,276.41408382991517,124712.62469621861,124785.45759643188,-72.8329002132686,0.0,nan,276.41408382991517,3.2640838299151937,270.1034519682825,-3.046548031717464,263.79282010664974,-9.357179893350235,257.4821882450107,-15.667811754989259,251.17155638336698,-21.978443616633,244.86092452173312,-28.289075478266852,1.0,1.0,26022.012520719443,26022.012520719443,275.63359517427074,2.4835951742707607,275.63359517427074,275.63359517427074,76973.84063060014,76975.34996985253,-1.5093392523849616,0.0,8546.071908451686,8546.071908451686,0.8848808913173993,3953.2424413365475,275.63359517427074,2.4835951742707607,1.0,0.002,0.12733858714274607,0.00491649158692524,0.0001966878513294322,0.001803312149234038,0.0983439256647161,0.0983439256647161,0.0,5.634702773815725e-13,0.9999085686037291,0.9999085686037291,0.0,0.09234427006764193,8.443937590903706e-06,0.0,0.0,0.0,1600110.0306599224,266.62649216898654,0.0,1.0,1284460.6728346804,2598.3195761510797,,,,,,,,,,,,,,,,,,,3.0,15290.864375929104,1547.9006774676313,0.3711012297862058,6.173730061729009,2.93085718736798
2418.0,-30.046428447998004,5.03491619847469,35.043638740635224,24.487624607887142,5.016621572420253,-26.540123445968543,-40.038840647879965,1.5103165703885546,-6.523564072187355,-6.523564072202842,40.087018843654846,41228.04802515048,25765.749054938948,25765.749054938948,66993.79708008943,76983.12757419588,76975.18143817426,25765.749054938948,102740.9304931132,102740.9304931132,102740.9304931132,130152.29338914971,125622.97006865963,4529.323320490072,0.0,90846.11783810922,55091.251294303845,39727.62949311708,27411.3628960365,67138.99238915357,20801.01161962913,1547.9029460223019,0.0,0.8786013068796998,2.726361741680943,0.001494314320929203,1.0,1.0,-6.523564072187355,334080.42596198525,1558288.6521815413,4.664411713719671,1558288.6521815413,4.664411713719671,0.758846311236747,0.0923525809484607,3.933573897211911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933573897211911,1.2846753200105134,1.2849737989135082,3.061920654924483,6487.8424473780115,15290.847043289945,6454.342423378497,0.00032376970565993756,23095.05813593595,2355.04052208817,19292.4614280733,1967.283570645766,0.8353501997924915,0.8353501997924915,35547.90247161973,35405.22815468563,1.0050397257649986,0.8,4290.255232783813,4273.035954225843,1.0050397257649986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.54537841195,4632.441516551485,6.18692959584561,5.03491619847469,-3.7124889919984843,8.747405190473174,2.93087615017736,3.5,0.83739318576496,0.6,0.00023232591148650432,1.0000820220213198,0.00023230685720850963,198.96056146568452,0.0,3.804951343247522e-06,10.783232106763476,0.05813641455830767,7.850977930238429e-05,0.00015381613218412002,0.0006050471225295514,0.09235258094951344,0.09235258094951344,0.09235258094951344,0.09234422880415369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.414522296,595.7252268557894,0.0,0.09235258094951344,0.0923525809484607,0.0923525809484607,0.37110080068755064,0.37110080068755064,0.5,10.060549494561148,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,27411.3628960365,20801.01161962913,0.758846311236747,0.997837392193458,0.614070103795763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768744223816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.75753919645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63706642789566,260.63706642789566,-12.512933572104316,244.86016080014826,276.4139720556398,124714.84880991731,124788.03604545032,-73.18723553301594,0.0,nan,276.4139720556398,3.26397205563984,270.1032098045485,-3.0467901954514787,263.79244755344376,-9.357552446556213,257.48168530234665,-15.66831469765333,251.17092305124683,-21.979076948753146,244.86016080014826,-28.289839199851713,1.0,1.0,26022.012520719443,26022.012520719443,275.6335192126978,2.4835192126978427,275.6335192126978,275.6335192126978,76973.62313309552,76975.18143817426,-1.5583050787390675,0.0,8546.071908451686,8546.071908451686,0.8848809337870049,3953.2417666979704,275.6335192126978,2.4835192126978427,1.0,0.002,0.12734698489736332,0.004916445976745731,0.00019670079980896527,0.0018032992002064562,0.09835039990448263,0.09835039990448263,0.0,1.542125802056482e-14,0.999909068544301,0.999909068544301,0.0,0.0923441831938375,8.397754623207917e-06,0.0,0.0,0.0,1600109.9647165532,266.6264359278126,0.0,1.0,1284460.864802726,2598.3187992585895,,,,,,,,,,,,,,,,,,,3.0,15290.847043289945,1547.9029460223019,0.37110080068755064,6.173730061729009,2.93087615017736
2419.0,-30.047213955573955,5.034785659574547,35.04362900933658,24.48756198808553,5.016584146908867,-26.540834145328443,-40.03953068805856,1.510204336484961,-6.523596020786329,-6.52359602086638,40.08699663902467,41227.482166204674,25765.664667311936,25765.664667311936,66993.14683351661,76982.94476911084,76974.99528570806,25765.664667311936,102740.65995302,102740.65995302,102740.65995302,130151.99121893368,125622.7872087409,4529.204010192764,0.0,90846.21581100195,55090.96559469578,39728.05579589574,27411.331265913675,67139.38706180942,20800.985988310316,1547.9023662158745,0.0,0.8786012183235323,2.726358495035307,0.001494314320929203,1.0,1.0,-6.523596020786329,334080.0045707586,1558287.6930349187,4.66441472615842,1558287.6930349187,4.66441472615842,0.7588462518118044,0.09235242693639735,3.9335697814065145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335697814065145,1.284675884308471,1.2849743388627277,3.061916106196637,6487.832809169538,15290.82974101892,6454.340852358317,0.0003237716324912388,23095.10720781426,2355.0455260271615,19292.45673218885,1967.2830917988151,0.8353482215341794,0.8353482215341794,35547.872715826554,35405.22815468563,1.0050386741645874,0.8,4290.2516415748105,4273.035954225843,1.0050386741645874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.561424313263,4632.441516551485,6.186885494565782,5.034785659574547,-3.7125347093918153,8.747320368966363,2.9308949712032644,3.5,0.8373985632009326,0.6,0.00023230685720850963,1.00008179083891,0.00023228785818971972,198.961210417568,0.0,3.7910498481482475e-06,10.743835269652134,0.05814020560815582,7.85036468050877e-05,0.00015380321040342194,0.0006049956607262087,0.09235242693849982,0.09235242693849982,0.09235242693849982,0.09234407494005634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.51490753784,595.7248680362597,0.0,0.09235242693849982,0.09235242693639735,0.09235242693639735,0.37110037509194055,0.37110037509194055,0.5,10.060298934537203,8.003553375601768e-11,8.003553375601768e-11,8.003553375601768e-11,8.003553375601768e-11,8.003553375601768e-11,8.003553375601768e-11,27411.331265913675,20800.985988310316,0.7588462518118044,0.9978218414749873,0.6140580659196382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451773465219047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.71814235934,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6366334583942,260.6366334583942,-12.513366541605762,244.85939991821658,276.41386699857105,124717.77934478705,124790.16767202636,-72.38832723931458,0.0,nan,276.41386699857105,3.263866998571075,270.1029735825092,-3.0470264174907697,263.7920801664209,-9.357919833579103,257.481186750357,-15.668813249642994,251.17029333429062,-21.979706665709358,244.85939991821658,-28.290600081783396,1.0,1.0,26022.012520719443,26022.012520719443,275.6334654818087,2.4834654818087074,275.6334654818087,275.6334654818087,76973.53414964108,76974.99528570806,-1.4611360669805435,0.0,8546.071908451686,8546.071908451686,0.8848811941791672,3953.237630313547,275.6334654818087,2.4834654818087074,1.0,0.002,0.12735537806033503,0.004916404812391766,0.00019671375101454195,0.0018032862489822023,0.09835687550727097,0.09835687550727097,0.0,-3.2556422835394727e-15,0.9999091181116013,0.9999091181116013,0.0,0.09234403377343917,8.393162958180457e-06,0.0,0.0,0.0,1600109.9272564668,266.62640397921365,0.0,1.0,1284460.9738528694,2598.3183579340293,,,,,,,,,,,,,,,,,,,3.0,15290.82974101892,1547.9023662158745,0.37110037509194055,6.173730061729009,2.9308949712032644
2420.0,-30.047995121252363,5.034655516195885,35.04361947957281,24.487425991706573,5.016479326154911,-26.54154767651118,-40.040217340551294,1.510031881417116,-6.523644161054335,-6.52364416114471,40.08698299270158,41226.96435888747,25765.61720553561,25765.61720553561,66992.58156442308,76982.81932340575,76974.87930470573,25765.61720553561,102740.49651024134,102740.49651024134,102740.49651024134,130151.84605788927,125622.75924071977,4529.086817169502,0.0,90846.35738168846,55090.71361466139,39728.49307447452,27411.349547647933,67139.84262212245,20800.99546301372,1547.9045545613988,0.0,0.8786010095834179,2.7263536029832416,0.001494314320929203,1.0,1.0,-6.523644161054335,334079.3696176637,1558287.103570997,4.664421826928058,1558287.103570997,4.664421826928058,0.7588460913555632,0.09235229360617457,3.9335698086860678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335698086860678,1.2846767301672353,1.284975160509133,3.0619141113998443,6487.828582434504,15290.812457068881,6454.335480698411,0.00032377215612033883,23095.14303803189,2355.0491796925444,19292.44067593792,1967.2814545168758,0.8353462303380466,0.8353462303380467,35547.87291304793,35405.22815468563,1.0050386811345937,0.8,4290.251665377342,4273.035954225843,1.0050386811345937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.57746454939,4632.441516551485,6.186850268691896,5.034655516195885,-3.7125925881104553,8.74724810430634,2.9309137856325123,3.5,0.8374039387521464,0.6,0.00023228785818971972,1.000081339243252,0.00023226896560782627,198.9618557860716,0.0,3.7800677751858705e-06,10.712712074876757,0.058143985675931,7.84975448542944e-05,0.00015379031333542532,0.0006049449334045993,0.09235229360522124,0.09235229360522124,0.09235229360522124,0.09234401785390743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.64564594807,595.7244997683327,0.0,0.09235229360522124,0.09235229360617457,0.09235229360617457,0.3710999471274118,0.3710999471274118,0.5,10.060050661886969,9.038103598868474e-11,9.038103598868474e-11,9.038103598868474e-11,9.038103598868474e-11,9.038103598868474e-11,9.038103598868474e-11,27411.349547647933,20800.99546301372,0.7588460913555632,0.9978066517294627,0.6140461870147914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517781729073678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.687019164565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63619866640454,260.63619866640454,-12.513801333595438,244.85864149692597,276.41375583588257,124720.03423518267,124792.72726598896,-72.69303080628183,0.0,nan,276.41375583588257,3.2637558358825913,270.10273296809874,-3.0472670319012423,263.79171010029296,-9.358289899707017,257.4806872325074,-15.669312767492556,251.16966436471995,-21.980335635280028,244.85864149692597,-28.291358503074008,1.0,1.0,26022.012520719443,26022.012520719443,275.63340377026583,2.483403770265852,275.63340377026583,275.63340377026583,76973.27467415111,76974.87930470573,-1.6046305546187796,0.0,8546.071908451686,8546.071908451686,0.8848811924532884,3953.237657729498,275.63340377026583,2.483403770265852,1.0,0.002,0.12736369761926453,0.0049163610087494865,0.00019672658198265674,0.0018032734179716716,0.09836329099132837,0.09836329099132837,0.0,-4.567179967551738e-14,0.9999099149688556,0.9999099149688556,0.0,0.0923439740469288,8.319559245767382e-06,0.0,0.0,0.0,1600109.870811438,266.62635583894564,0.0,1.0,1284461.138170009,2598.3176929448646,,,,,,,,,,,,,,,,,,,3.0,15290.812457068881,1547.9045545613988,0.3710999471274118,6.173730061729009,2.9309137856325123
2421.0,-30.048775535848897,5.0345260546163075,35.04360984480534,24.4873721030541,5.016451050878227,-26.542252877200255,-40.04089896390212,1.5099283921531335,-6.523676526290387,-6.52367652632854,40.08696090275987,41226.38429594896,25765.535388925055,25765.535388925055,66991.91968487401,76982.63188734362,76974.69079070434,25765.535388925055,102740.22617962939,102740.22617962939,102740.22617962939,130151.54491763539,125622.576309785,4528.968607850388,0.0,90846.451795221,55090.41518192012,39728.92957033431,27411.318738006,67140.2483083403,20800.9703999559,1547.9040238037194,0.0,0.8786009183356074,2.72635031400629,0.001494314320929203,1.0,1.0,-6.523676526290387,334078.9427321902,1558286.1493789298,4.6644249309304975,1558286.1493789298,4.6644249309304975,0.7588460299473004,0.09235214134513985,3.9335655410272587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335655410272587,1.2846772532308526,1.2849756594221242,3.061909542754556,6487.81890202336,15290.795233917937,6454.333977537341,0.00032377409647681035,23095.1920967602,2355.054182290609,19292.436182888887,1967.2809963533814,0.8353442613536537,0.8353442613536536,35547.84205940266,35405.22815468563,1.0050375907351883,0.8,4290.247941669221,4273.035954225843,1.0050375907351883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.593420982337,4632.441516551485,6.186806918320378,5.0345260546163075,-3.7126384160228816,8.74716447063919,2.930932501812573,3.5,0.8374092862321637,0.6,0.00023226896560782627,1.0000812615531667,0.00023225009260457812,198.9625005377507,0.0,3.758903154110379e-06,10.652731538748814,0.058147744579085114,7.849148802875099e-05,0.0001537774775790753,0.0006048937867911424,0.09235214135040035,0.09235214135040035,0.09235214135040035,0.09234386519928571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.73561403214,595.7241443403991,0.0,0.09235214135040035,0.09235214134513985,0.09235214134513985,0.37109952594787643,0.37109952594787643,0.5,10.059802378280766,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,27411.318738006,20800.9703999559,0.7588460299473004,0.997790764448992,0.6140338371496272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517828546028344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.62703862844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.635769410246,260.635769410246,-12.514230589753993,244.85788591448042,276.413652906008,124723.03769540075,124794.80518926101,-71.76749386023378,0.0,nan,276.413652906008,3.2636529060080193,270.10249950771833,-3.0475004922816424,263.7913461093956,-9.358653890604387,257.4801927110871,-15.669807288912864,251.16903931278648,-21.980960687213496,244.85788591448042,-28.292114085519557,1.0,1.0,26022.012520719443,26022.012520719443,275.63334934652653,2.483349346526552,275.63334934652653,275.63334934652653,76973.21652157413,76974.69079070434,-1.4742691302089952,0.0,8546.071908451686,8546.071908451686,0.8848814624526221,3953.233368732395,275.63334934652653,2.483349346526552,1.0,0.002,0.1273720146555046,0.004916320090797906,0.00019673941543023714,0.0018032605850549195,0.09836970771511856,0.09836970771511856,0.0,4.851566197394686e-13,0.9999099421463992,0.9999099421463992,0.0,0.09234382430951486,8.317035624984078e-06,0.0,0.0,0.0,1600109.8328628007,266.6263234737096,0.0,1.0,1284461.248642219,2598.317245865515,,,,,,,,,,,,,,,,,,,3.0,15290.795233917937,1547.9040238037194,0.37109952594787643,6.173730061729009,2.930932501812573
2422.0,-30.04955371273321,5.034397008015503,35.04360048693441,24.487290728744142,5.016397666048756,-26.542958574863498,-40.041584394033976,1.5098025280542373,-6.523722877177875,-6.523722877176091,40.08694962434002,41225.8460850829,25765.485591121833,25765.485591121833,66991.33167620473,76982.46637926031,76974.6112570327,25765.485591121833,102740.09684815453,102740.09684815453,102740.09684815453,130151.44187877105,125622.58892836796,4528.852950403094,0.0,90846.56297596954,55090.153038893426,39729.34437452902,27411.345030616514,67140.68940514553,20800.985789074948,1547.906548581736,0.0,0.8786007102815592,2.7263456038035634,0.001494314320929203,1.0,1.0,-6.523722877177875,334078.3313819078,1558285.6621989831,4.664432008365129,1558285.6621989831,4.664432008365129,0.758845863486149,0.09235201214926021,3.9335628768870916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335628768870916,1.2846778809091912,1.2849762629992687,3.0619059729612794,6487.811338059771,15290.777999774811,6454.330979145157,0.0003237754874188743,23095.236003412483,2355.058659523128,19292.427220494,1967.280082443444,0.8353422852073652,0.8353422852073652,35547.82279861968,35405.22815468563,1.0050369100395224,0.8,4290.245617096764,4273.035954225843,1.0050369100395224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.609367800818,4632.441516551485,6.186771270873759,5.034397008015503,-3.712694733561942,8.747091741577446,2.9309512067630603,3.5,0.8374146305037315,0.6,0.00023225009260457812,1.0000810290567803,0.00023223127512339998,198.96314344438133,0.0,3.755019918909963e-06,10.641726450190834,0.05815149959900402,7.848539781228046e-05,0.00015376469479229767,0.000604843095210856,0.09235201215177313,0.09235201215177313,0.09235201215177313,0.09234383441476719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.8636290035,595.7237770733252,0.0,0.09235201215177313,0.09235201214926021,0.09235201214926021,0.37109910235991145,0.37109910235991145,0.5,10.059557045981798,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,27411.345030616514,20800.985789074948,0.758845863486149,0.9977754513654227,0.6140217869422626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517875318257034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.61603353988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6353426041424,260.6353426041424,-12.514657395857569,244.85713281297507,276.4135523953014,124725.73675416033,124797.09462246428,-71.35786830394272,0.0,nan,276.4135523953014,3.263552395301417,270.102268478863,-3.0477315211369955,263.79098456237585,-9.359015437624123,257.47970064589975,-15.670299354100223,251.16841672943957,-21.981583270560407,244.85713281297507,-28.29286718702491,1.0,1.0,26022.012520719443,26022.012520719443,275.6332936892195,2.483293689219522,275.6332936892195,275.6332936892195,76973.08908885212,76974.6112570327,-1.5221681805705884,0.0,8546.071908451686,8546.071908451686,0.8848816310031083,3953.230691271527,275.6332936892195,2.483293689219522,1.0,0.002,0.12738023545871607,0.0049162770278672226,0.00019675209457873562,0.0018032479053684263,0.0983760472893678,0.0983760472893678,0.0,-5.283794235477757e-14,0.9999109840357855,0.9999109840357855,0.0,0.09234379134585159,8.22080340861669e-06,0.0,0.0,0.0,1600109.7785157913,266.6262771228221,0.0,1.0,1284461.4068515883,2598.3166055947827,,,,,,,,,,,,,,,,,,,3.0,15290.777999774811,1547.906548581736,0.37109910235991145,6.173730061729009,2.9309512067630603
2423.0,-30.050329417931678,5.034268443346452,35.04359126268385,24.487200169265293,5.016335368237875,-26.543662939344127,-40.042262070905394,1.5096688894212156,-6.523765435341829,-6.523765435346358,40.08693476482829,41225.29159366477,25765.427759204762,25765.427759204762,66990.71935286954,76982.30871988212,76974.49088468999,25765.427759204762,102739.91864389475,102739.91864389475,102739.91864389475,130151.27064664099,125622.53283070744,4528.737815933542,0.0,90846.67911244476,55089.87165903559,39729.786059343525,27411.35200274624,67141.13806208977,20800.987459059754,1547.9080571143456,0.0,0.8786005363707916,2.726341279025177,0.001494314320929203,1.0,1.0,-6.523765435341829,334077.77005695837,1558285.02033247,4.664437924339567,1558285.02033247,4.664437924339567,0.7588457313953643,0.09235187822401551,3.933560668709875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933560668709875,1.2846785448376568,1.2849769029062668,3.0619026716967195,6487.804343076309,15290.760784446702,6454.327589274367,0.00032377673136199577,23095.27849286752,2355.0629922417465,19292.41708794336,1967.2790492108272,0.8353403096611892,0.8353403096611892,35547.80683428419,35405.22815468563,1.0050363458437346,0.8,4290.243690370598,4273.035954225843,1.0050363458437346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.625237351888,4632.441516551485,6.186733809351819,5.034268443346452,-3.712748112957656,8.747016556304107,2.9309698211295117,3.5,0.8374199488941462,0.6,0.00023223127512339998,1.0000807721918663,0.00023221251880927696,198.96378431262823,0.0,3.743985206908268e-06,10.610454076378032,0.05815524358421093,7.847937691493545e-05,0.00015375189820846451,0.0006047924195323003,0.09235187822624742,0.09235187822624742,0.09235187822624742,0.09234375964671016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.9657764783,595.7234180398099,0.0,0.09235187822624742,0.09235187822401551,0.09235187822401551,0.3710986882406773,0.3710986882406773,0.5,10.059313488298132,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,27411.35200274624,20800.987459059754,0.7588457313953643,0.9977596639919757,0.6140094252727898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451792195666056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.584761166065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6349172170463,260.6349172170463,-12.515082782953698,244.85638208722716,276.4134523468603,124728.32357648514,124799.44419826458,-71.12062177944787,0.0,nan,276.4134523468603,3.2634523468603334,270.1020382949625,-3.047961705037494,263.790624243,-9.359375756999953,257.479210191068,-15.670789808932,251.1677961391598,-21.982203860840173,244.85638208722716,-28.293617912772817,1.0,1.0,26022.012520719443,26022.012520719443,275.6332370459416,2.483237045941621,275.6332370459416,275.6332370459416,76972.9393873439,76974.49088468999,-1.5514973460958572,0.0,8546.071908451686,8546.071908451686,0.8848817707064585,3953.2284720534244,275.6332370459416,2.483237045941621,1.0,0.002,0.127388396162375,0.004916234910318022,0.0001967646824285523,0.0018032353174720944,0.09838234121427615,0.09838234121427615,0.0,-9.935325132048867e-14,0.9999116346742467,0.9999116346742467,0.0,0.09234371752021232,8.160703803193518e-06,0.0,0.0,0.0,1600109.7286157701,266.62623456465815,0.0,1.0,1284461.552115229,2598.316017715413,,,,,,,,,,,,,,,,,,,3.0,15290.760784446702,1547.9080571143456,0.3710986882406773,6.173730061729009,2.9309698211295117
2424.0,-30.051102708431866,5.034140382988539,35.04358211592782,24.487109574861847,5.0162725189917134,-26.544365185695405,-40.04294320531187,1.5095349960862052,-6.523806510431598,-6.523806510443759,40.08691855279293,41224.76063510606,25765.367241869575,25765.367241869575,66990.12787697563,76982.15191885624,76974.3541530909,25765.367241869575,102739.72139496048,102739.72139496048,102739.72139496048,130151.07335057491,125622.45015153283,4528.623199042072,0.0,90846.79471904879,55089.612440013225,39730.20253226174,27411.351955614424,67141.55448787616,20800.984144275633,1547.909195283741,0.0,0.8786003756295425,2.7263371049624765,0.001494314320929203,1.0,1.0,-6.523806510431598,334077.2282938516,1558284.3200411408,4.664443392323905,1558284.3200411408,4.664443392323905,0.7588456117727223,0.0923517428690658,3.9335583991777536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335583991777536,1.284679209831803,1.2849775439577522,3.0618993201367024,6487.797241522809,15290.743592695468,6454.324285782234,0.0003237780037085783,23095.321207901437,2355.0673479630086,19292.4072135843,1967.278042306425,0.8353383371426732,0.8353383371426732,35547.790426372696,35405.22815468563,1.0050357659715876,0.8,4290.241710109507,4273.035954225843,1.0050357659715876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.641047444939,4632.441516551485,6.186695791628178,5.034140382988539,-3.712800285329997,8.746940668318537,2.9309883658010403,3.5,0.8374252473717257,0.6,0.00023221251880927696,1.0000805212563726,0.00023219382227098576,198.9644231895387,0.0,3.7318272376729508e-06,10.575998391565143,0.058158975411448606,7.847332572901548e-05,0.00015373919308026148,0.0006047420942236729,0.09235174287200663,0.09235174287200663,0.09235174287200663,0.09234366927266476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.0548800338,595.7230631802204,0.0,0.09235174287200663,0.0923517428690658,0.0923517428690658,0.3710982789003074,0.3710982789003074,0.5,10.059071280186417,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,27411.351955614424,20800.984144275633,0.7588456117727223,0.9977446662941373,0.6139977090126811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517968447213612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.55030548125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6344931603665,260.6344931603665,-12.515506839633474,244.8556337173507,276.41335260338263,124730.8904885509,124801.78868002571,-70.89819147481248,0.0,nan,276.41335260338263,3.263352603382657,270.1018088261873,-3.048191173812654,263.790265048958,-9.359734951041958,257.4787212717568,-15.67127872824318,251.16717749456362,-21.98282250543636,244.8556337173507,-28.294366282649264,1.0,1.0,26022.012520719443,26022.012520719443,275.6331799714938,2.4831799714938256,275.6331799714938,275.6331799714938,76972.79020908641,76974.3541530909,-1.5639440044906223,0.0,8546.071908451686,8546.071908451686,0.8848819142914971,3953.2261911736423,275.6331799714938,2.4831799714938256,1.0,0.002,0.1273965114182982,0.004916193254765841,0.00019677720067719,0.0018032227993082196,0.098388600338595,0.098388600338595,0.0,-1.459032547557193e-14,0.9999121266619464,0.9999121266619464,0.0,0.09234362761314484,8.115255920972674e-06,0.0,0.0,0.0,1600109.6804546495,266.6261934895684,0.0,1.0,1284461.6923166686,2598.3154503228643,,,,,,,,,,,,,,,,,,,3.0,15290.743592695468,1547.909195283741,0.3710982789003074,6.173730061729009,2.9309883658010403
