time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2425.0,-30.051876379389576,5.0340128412697664,35.043573048461916,24.487027257587783,5.01622372853088,-26.54506636859064,-40.04362035831434,1.5094137174876552,-6.523846496941189,-6.5238464969349765,40.086902547538294,41224.221385447076,25765.305004737744,25765.305004737744,66989.52639018482,76981.98972954051,76974.22228110796,25765.305004737744,102739.5272858457,102739.5272858457,102739.5272858457,130150.87900206732,125622.3697633475,4528.509238719817,0.0,90846.91379116458,55089.35453874354,39730.621391578934,27411.351716221623,67141.97310780056,20800.98076040491,1547.910297429226,0.0,0.8786002199951332,2.726333041526518,0.001494314320929203,1.0,1.0,-6.523846496941189,334076.70088932815,1558283.6286830567,4.664448686588533,1558283.6286830567,4.664448686588533,0.7588454949521954,0.09235160822569786,3.933557021405135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933557021405135,1.28467981569956,1.2849781259458908,3.0618968036507637,6487.791909391075,15290.726423461849,6454.319747546167,0.0003237788177693994,23095.359568147935,2355.071259619537,19292.393648493,1967.2766590520716,0.8353363623357563,0.8353363623357563,35547.78046556489,35405.22815468563,1.0050354139466222,0.8,4290.240507945529,4273.035954225843,1.0050354139466222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.656804520778,4632.441516551485,6.186657440000636,5.0340128412697664,-3.7128515416262298,8.746864382895996,2.9310068483319807,3.5,0.8374305280948516,0.6,0.00023219382227098576,1.000080561384826,0.00023217511792196383,198.96506238439946,0.0,3.719945956748898e-06,10.542326841426377,0.058162695357405356,7.846731034139758e-05,0.00015372651192958818,0.0006046920003767518,0.09235160822711776,0.09235160822711776,0.09235160822711776,0.09234358103314348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.1382772423,595.7227101855991,0.0,0.09235160822711776,0.09235160822569786,0.09235160822569786,0.37109787265148136,0.37109787265148136,0.5,10.058830463436683,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,27411.351716221623,20800.98076040491,0.7588454949521954,0.9977294870770186,0.6139858493473086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451801479332896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.51663393111,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63407143568867,260.63407143568867,-12.51592856431131,244.85488733711466,276.41325553426327,124733.62078513626,124804.12908985284,-70.50830471657743,0.0,nan,276.41325553426327,3.263255534263294,270.10158189485264,-3.0484181051473342,263.7899082553945,-9.360091744605484,257.4782346159573,-15.671765384042658,251.1665609765499,-21.983439023450075,244.85488733711466,-28.295112662885316,1.0,1.0,26022.012520719443,26022.012520719443,275.63312455428957,2.4831245542895886,275.63312455428957,275.63312455428957,76972.67673068773,76974.22228110796,-1.5455504202254815,0.0,8546.071908451686,8546.071908451686,0.8848820014581507,3953.2248065121607,275.63312455428957,2.4831245542895886,1.0,0.002,0.12740457990009965,0.004916151993291609,0.00019678964711648654,0.0018032103524819848,0.09839482355824326,0.09839482355824326,0.0,-4.0152863672870964e-13,0.9999126330074604,0.9999126330074604,0.0,0.09234353974343099,8.068482266878228e-06,0.0,0.0,0.0,1600109.6335698816,266.6261535030588,0.0,1.0,1284461.828802427,2598.3148979677762,,,,,,,,,,,,,,,,,,,3.0,15290.726423461849,1547.910297429226,0.37109787265148136,6.173730061729009,2.9310068483319807
2426.0,-30.052644591604523,5.033885738388131,35.04356410941996,24.48692814158278,5.016147588898869,-26.54576537355606,-40.044297196995444,1.5092683706338164,-6.523890525448508,-6.523890525439824,40.08688811889058,41223.68861617581,25765.252344507753,25765.252344507753,66988.94096068357,76981.84072773517,76974.0991231741,25765.252344507753,102739.35146768186,102739.35146768186,102739.35146768186,130150.71252431865,125622.31620217672,4528.396322141929,0.0,90847.02792900417,55089.08341845396,39731.04945616689,27411.36105663679,67142.41051280368,20800.984068904396,1547.9119510837993,0.0,0.8786000364862775,2.726328567347588,0.001494314320929203,1.0,1.0,-6.523890525448508,334076.1201733841,1558283.0054268239,4.664454929068506,1558283.0054268239,4.664454929068506,0.7588453570738728,0.09235147898938327,3.9335541826999276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335541826999276,1.284680534159889,1.2849788205426866,3.0618928816199875,6487.783599078491,15290.709220830047,6454.317289654112,0.00032378040327472684,23095.405251707565,2355.0759180461796,19292.386301689163,1967.2759098865733,0.835334391903029,0.835334391903029,35547.75994272996,35405.22815468563,1.0050346886490742,0.8,4290.238031056772,4273.035954225843,1.0050346886490742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.672512981277,4632.441516551485,6.186621460438368,5.033885738388131,-3.7129057812489585,8.746791519637089,2.931025273885132,3.5,0.8374357925386091,0.6,0.00023217511792196383,1.0000799934553635,0.00023215654691759066,198.9656970729189,0.0,3.7215119700091533e-06,10.54676492300594,0.05816641686937536,7.846129817201047e-05,0.00015371381974995334,0.0006046416386162117,0.09235147899813996,0.09235147899813996,0.09235147899813996,0.09234350885276862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.2210379894,595.7223574748939,0.0,0.09235147899813996,0.09235147898938327,0.09235147898938327,0.3710974696746104,0.3710974696746104,0.5,10.058591360242625,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,27411.36105663679,20800.984068904396,0.7588453570738728,0.9977142680617516,0.613973914569461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518061162529348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.52107201269,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63364962895685,260.63364962895685,-12.516350371043131,244.85414327898818,276.41315597893094,124735.98621048362,124806.50823192777,-70.52202144414343,0.0,nan,276.41315597893094,3.2631559789309676,270.1013534389549,-3.048646561045075,263.78955089894,-9.360449101059999,257.47774835894387,-15.672251641056107,251.1659458189831,-21.984054181016887,244.85414327898818,-28.295856721011802,1.0,1.0,26022.012520719443,26022.012520719443,275.6330661147272,2.483066114727251,275.6330661147272,275.6330661147272,76972.494512853,76974.0991231741,-1.604610321111977,0.0,8546.071908451686,8546.071908451686,0.8848821810526704,3953.221953613427,275.6330661147272,2.483066114727251,1.0,0.002,0.1274125917578079,0.004916110238048461,0.00019680200445705437,0.0018031979961733778,0.09840100222852718,0.09840100222852718,0.0,6.304323382777532e-13,0.9999132460328565,0.9999132460328565,0.0,0.09234346713220937,8.011857173901071e-06,0.0,0.0,0.0,1600109.5819457849,266.62610947455147,0.0,1.0,1284461.979084684,2598.314289778749,,,,,,,,,,,,,,,,,,,3.0,15290.709220830047,1547.9119510837993,0.3710974696746104,6.173730061729009,2.931025273885132
2427.0,-30.053410388942392,5.03375916171546,35.04355515411597,24.48683272758501,5.016079692883069,-26.546461380750564,-40.04496977487577,1.5091306845405683,-6.523929584213647,-6.523929584230641,40.086869771502535,41223.15762746175,25765.189199621298,25765.189199621298,66988.34682708305,76981.69033552971,76973.93449813205,25765.189199621298,102739.12369775334,102739.12369775334,102739.12369775334,130150.47329409294,125622.19001924148,4528.283274851456,0.0,90847.14596883954,55088.820194126114,39731.47308301492,27411.3495963396,67142.82267935452,20800.97263847016,1547.9124938516077,0.0,0.8785998947763125,2.7263245981989157,0.001494314320929203,1.0,1.0,-6.523929584213647,334075.6050067354,1558282.2128983217,4.664459749663267,1558282.2128983217,4.664459749663267,0.7588452573399683,0.09235134258086007,3.933552190807426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933552190807426,1.2846812165134687,1.2849794791956375,3.0618897048115956,6487.776867802715,15290.692101766028,6454.313760524789,0.0003237815819060691,23095.446955336232,2355.080170632809,19292.375752885448,1967.2748342079558,0.8353324267850084,0.8353324267850084,35547.7455420497,35405.22815468563,1.0050341797146685,0.8,4290.236293047227,4273.035954225843,1.0050341797146685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.688153040176,4632.441516551485,6.186583065244153,5.03375916171546,-3.7129561755596745,8.746715337275134,2.9310436192512883,3.5,0.8374410340717967,0.6,0.00023215654691759066,1.0000797424868413,0.00023213803565333722,198.96632976985063,0.0,3.6949928304508314e-06,10.471609681497656,0.05817011186220581,7.84553242719924e-05,0.00015370122264559826,0.000604591781067373,0.09235134258434548,0.09235134258434548,0.09235134258434548,0.09234339189931283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.28204408166,595.7220116441651,0.0,0.09235134258434548,0.09235134258086007,0.09235134258086007,0.37109707127478886,0.37109707127478886,0.5,10.05835283971619,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,27411.3495963396,20800.97263847016,0.7588452573399683,0.9976992946363131,0.6139622372494818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518107204845339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.44591677118,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6332287240578,260.6332287240578,-12.516771275942176,244.85340161284176,276.41305583527685,124738.48147829833,124808.85272293325,-70.37124463494415,0.0,nan,276.41305583527685,3.263055835276873,270.1011249908017,-3.048875009198298,263.7891941462923,-9.360805853707689,257.47726330179967,-15.67273669820031,251.1653324573346,-21.984667542665363,244.85340161284176,-28.296598387158213,1.0,1.0,26022.012520719443,26022.012520719443,275.6330077926955,2.4830077926955028,275.6330077926955,275.6330077926955,76972.33674442902,76973.93449813205,-1.597753703026683,0.0,8546.071908451686,8546.071908451686,0.8848823070724277,3953.219951761463,275.6330077926955,2.4830077926955028,1.0,0.002,0.12742058320695895,0.004916069469699525,0.00019681433228250597,0.0018031856677852688,0.09840716614125299,0.09840716614125299,0.0,6.777477884467586e-14,0.9999134668852624,0.9999134668852624,0.0,0.09234335113153636,7.991449323721713e-06,0.0,0.0,0.0,1600109.5361487642,266.62607041578633,0.0,1.0,1284462.1124037153,2598.3137502396853,,,,,,,,,,,,,,,,,,,3.0,15290.692101766028,1547.9124938516077,0.37109707127478886,6.173730061729009,2.9310436192512883
2428.0,-30.054173632870647,5.03363308145054,35.0435462230093,24.48673692941668,5.016013916792469,-26.54715487793552,-40.045638161804504,1.508995161550071,-6.523969922985145,-6.523969922999277,40.08685255921821,41222.626865532904,25765.12963065917,25765.12963065917,66987.75649619207,76981.54173240846,76973.78119842905,25765.12963065917,102738.91082908821,102738.91082908821,102738.91082908821,130150.25491570699,125622.08415267493,4528.170763032056,0.0,90847.26775721842,55088.55911790975,39731.89848812074,27411.344086618774,67143.24257473952,20800.965431777615,1547.9133512760607,0.0,0.8785997418220424,2.726320498980914,0.001494314320929203,1.0,1.0,-6.523969922985145,334075.0729580676,1558281.4694037791,4.664464952760397,1558281.4694037791,4.664464952760397,0.7588451469598637,0.09235120864439952,3.9335508028700104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335508028700104,1.2846818886267493,1.2849801276826376,3.061887022533453,6487.771184377195,15290.675005472973,6454.309504729373,0.00032378248944254633,23095.48606590619,2355.084158801037,19292.36303202815,1967.273537041513,0.8353304614146118,0.8353304614146116,35547.73550775084,35405.22815468563,1.0050338250925674,0.8,4290.235082013658,4273.035954225843,1.0050338250925674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.70374779184,4632.441516551485,6.186545596267213,5.03363308145054,-3.7130074468084704,8.746640528259011,2.931061911519013,3.5,0.8374462604340037,0.6,0.00023213803565333722,1.0000794770875479,0.0002321195874645627,198.9669603607054,0.0,3.6831183079066204e-06,10.437957284607362,0.05817379498051372,7.844938801298288e-05,0.00015368864764035435,0.000604542103317722,0.09235120864748649,0.09235120864748649,0.09235120864748649,0.09234328812976031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.34417721484,595.721665502413,0.0,0.09235120864748649,0.09235120864439952,0.09235120864439952,0.37109667293401377,0.37109667293401377,0.5,10.058115224035646,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,27411.344086618774,20800.965431777615,0.7588451469598637,0.9976842631874031,0.6139504927788756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518153102704814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.412264374296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6328089818587,260.6328089818587,-12.517191018141261,244.8526623640645,276.4129555996485,124741.0161678058,124811.19301873191,-70.17685092611995,0.0,nan,276.4129555996485,3.262955599648535,270.1008969525492,-3.049103047450785,263.78883830541224,-9.361161694587736,257.4767796582931,-15.673220341706894,251.16472101118472,-21.985278988815253,244.8526623640645,-28.297337635935463,1.0,1.0,26022.012520719443,26022.012520719443,275.6329495158958,2.4829495158958252,275.6329495158958,275.6329495158958,76972.18596851554,76973.78119842905,-1.5952299135096837,0.0,8546.071908451686,8546.071908451686,0.8848823948821484,3953.2185568843606,275.6329495158958,2.4829495158958252,1.0,0.002,0.1274285445996819,0.004916028596168731,0.0001968266131629142,0.0018031733868082412,0.0984133065814571,0.0984133065814571,0.0,-2.8844548277673354e-14,0.9999137922180651,0.9999137922180651,0.0,0.09234324725154328,7.961392856241818e-06,0.0,0.0,0.0,1600109.4888508937,266.62603007701483,0.0,1.0,1284462.2500917523,2598.313193019529,,,,,,,,,,,,,,,,,,,3.0,15290.675005472973,1547.9133512760607,0.37109667293401377,6.173730061729009,2.931061911519013
2429.0,-30.05493438419289,5.0335074864504925,35.04353732496526,24.48664616039025,5.015948279095075,-26.547846117876166,-40.046306199487276,1.5088600126060663,-6.524010574831493,-6.524010574824302,40.08683565118584,41222.09281683094,25765.071398947966,25765.071398947966,66987.1642157789,76981.38941827092,76973.63050960987,25765.071398947966,102738.70190855784,102738.70190855784,102738.70190855784,130150.04182048107,125621.98308731375,4528.0587331673205,0.0,90847.38073714377,55088.28967515463,39732.32340221016,27411.33991192324,67143.6633141334,20800.959176337576,1547.9142788806128,0.0,0.8785995860163436,2.726316367953198,0.001494314320929203,1.0,1.0,-6.524010574831493,334074.53678076423,1558280.739050766,4.664470252856729,1558280.739050766,4.664470252856729,0.7588450343242682,0.09235107577511059,3.9335482327855966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335482327855966,1.2846825588608999,1.284980774371083,3.061883424550722,6487.763560683535,15290.657934806646,6454.306627138263,0.00032378390113665684,23095.529878073707,2355.0886263987913,19292.354430715757,1967.2726599517428,0.8353285043713768,0.8353285043713768,35547.716926943525,35405.22815468563,1.005033168428424,0.8,4290.232839507061,4273.035954225843,1.005033168428424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.719290320022,4632.441516551485,6.1865085262368655,5.0335074864504925,-3.713058870347382,8.746566356797874,2.9310801425752877,3.5,0.837451469307225,0.6,0.0002321195874645627,1.000079218015168,0.00023210120086811182,198.96758889568403,0.0,3.6705800446261717e-06,10.40242384647057,0.05817746556055835,7.844345527072019e-05,0.0001536761321938425,0.000604492478212415,0.09235107578004843,0.09235107578004843,0.09235107578004843,0.09234318716966423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.4031650579,595.7213203978256,0.0,0.09235107578004843,0.09235107577511059,0.09235107577511059,0.37109627594961575,0.37109627594961575,0.5,10.057878566159538,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,27411.33991192324,20800.959176337576,0.7588450343242682,0.9976691903505128,0.6139386917864801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518198847802173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.37673093616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63239043014863,260.63239043014863,-12.517609569851345,244.85192552495567,276.41285533533807,124743.50730219463,124813.48511484059,-69.97781264596443,0.0,nan,276.41285533533807,3.262855335338088,270.1006693732759,-3.0493306267240996,263.7884834111829,-9.361516588817096,257.4762974491043,-15.673702550895655,251.1641114870348,-21.985888512965175,244.85192552495567,-28.298074475044302,1.0,1.0,26022.012520719443,26022.012520719443,275.6328912315467,2.4828912315467164,275.6328912315467,275.6328912315467,76972.03618497925,76973.63050960987,-1.594324630612391,0.0,8546.071908451686,8546.071908451686,0.8848825574819701,3953.2159739495246,275.6328912315467,2.4828912315467164,1.0,0.002,0.12743647398687286,0.004915987801571308,0.00019683884447877203,0.0018031611557853355,0.09841942223938602,0.09841942223938602,0.0,2.6410731240877894e-13,0.9999141386615034,0.9999141386615034,0.0,0.09234314638813293,7.929386977655622e-06,0.0,0.0,0.0,1600109.441185914,266.6259894251685,0.0,1.0,1284462.3888483744,2598.312631475004,,,,,,,,,,,,,,,,,,,3.0,15290.657934806646,1547.9142788806128,0.37109627594961575,6.173730061729009,2.9310801425752877
2430.0,-30.05569269127581,5.0333823735563366,35.04352845855132,24.48655521674084,5.015882946031907,-26.548535127531807,-40.04697392284868,1.5087253820728432,-6.5240511211902685,-6.524051121191436,40.08681876793296,41221.56927538411,25765.013546262795,25765.013546262795,66986.58282164691,76981.23824786376,76973.47966807305,25765.013546262795,102738.49321433585,102738.49321433585,102738.49321433585,130149.82882799588,125621.8816822354,4527.947145760488,0.0,90847.49455210727,55088.030443482625,39732.73789847182,27411.335613660038,67144.07351213186,20800.952841124705,1547.915197434738,0.0,0.878599430687407,2.7263122476500303,0.001494314320929203,1.0,1.0,-6.5240511211902685,334074.00199546467,1558280.009767365,4.664475536736079,1558280.009767365,4.664475536736079,0.7588449221992253,0.09235094340053136,3.933545814557521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933545814557521,1.2846832265437311,1.2849814185867228,3.06187995085777,6487.756200345001,15290.640888634061,6454.303575958622,0.0003237852453023059,23095.573010969638,2355.0930247301208,19292.345310535624,1967.271729952188,0.8353265494375218,0.8353265494375218,35547.699444001955,35405.22815468563,1.0050325505640223,0.8,4290.230729501228,4273.035954225843,1.0050325505640223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.7347784647345,4632.441516551485,6.1864716282751315,5.0333823735563366,-3.7131101315904282,8.746492505146765,2.9310983098860244,3.5,0.8374566599674356,0.6,0.00023210120086811182,1.00007896397474,0.00023208287468185786,198.9682154147133,0.0,3.6583367638299693e-06,10.367726388694132,0.058181123897322176,7.843752573439862e-05,0.0001536636751337132,0.0006044431061717442,0.09235094340406953,0.09235094340406953,0.09235094340406953,0.09234308608287514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.4577502413,595.7209767254735,0.0,0.09235094340406953,0.09235094340053136,0.09235094340053136,0.37109588054255094,0.37109588054255094,0.5,10.057642846617465,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,27411.335613660038,20800.952841124705,0.7588449221992253,0.9976544364640538,0.6139271438146515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824444377895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.34203347838,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6319731023793,260.6319731023793,-12.5180268976207,244.85119108235003,276.4127551224094,124745.9984338118,124815.77161673557,-69.77318292376246,0.0,nan,276.4127551224094,3.2627551224094304,270.1004423144015,-3.0495576855984723,263.78812950639804,-9.361870493601941,257.47581669836194,-15.674183301638038,251.16350389035466,-21.986496109645316,244.85119108235003,-28.29880891764995,1.0,1.0,26022.012520719443,26022.012520719443,275.63283303478545,2.4828330347854717,275.63283303478545,275.63283303478545,76971.88762011388,76973.47966807305,-1.5920479591732146,0.0,8546.071908451686,8546.071908451686,0.8848827104743819,3953.213543630309,275.63283303478545,2.4828330347854717,1.0,0.002,0.12744437194589364,0.004915947157399532,0.0001968510272912033,0.001803148972807778,0.09842551364560165,0.09842551364560165,0.0,9.898115313489164e-14,0.9999144788476894,0.9999144788476894,0.0,0.09234304544143478,7.897959096588266e-06,0.0,0.0,0.0,1600109.3936445976,266.6259488788097,0.0,1.0,1284462.5272449038,2598.3120713879407,,,,,,,,,,,,,,,,,,,3.0,15290.640888634061,1547.915197434738,0.37109588054255094,6.173730061729009,2.9310983098860244
2431.0,-30.056447893921174,5.033257547322178,35.04351950777994,24.486414400767558,5.015766999813157,-26.549226404522685,-40.047641925606854,1.508545510474951,-6.524102108859722,-6.524102108776024,40.086798600618735,41221.07892553969,25764.979147728314,25764.979147728314,66986.05807326801,76981.1251252329,76973.2505020243,25764.979147728314,102738.22964975261,102738.22964975261,102738.22964975261,130149.55566341807,125621.72024260227,4527.835420815804,0.0,90847.63150671039,55087.78931843344,39733.15798697439,27411.326013665454,67144.48400063984,20800.94203749698,1547.9161136557739,0.0,0.8785992313156231,2.726307066312463,0.001494314320929203,1.0,1.0,-6.524102108859722,334073.32949568605,1558279.138628065,4.664482318838288,1558279.138628065,4.664482318838288,0.7588447938318279,0.09235081159717576,3.933545192061381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933545192061381,1.2846841057123826,1.2849822744148551,3.061877370920031,6487.7507337665165,15290.62386606936,6454.299203041356,0.00032378609895877884,23095.61148300969,2355.0969477864196,19292.33223959328,1967.2703970870054,0.8353245920241473,0.8353245920241473,35547.69494357266,35405.22815468563,1.0050323915144237,0.8,4290.230186347089,4273.035954225843,1.0050323915144237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.75021210346,4632.441516551485,6.186440443138937,5.033257547322178,-3.7131692597060026,8.74642680702818,2.931116413307038,3.5,0.8374618323734395,0.6,0.00023208287468185786,1.0000786411785985,0.00023206462484624894,198.96883937229427,0.0,3.6463285743087823e-06,10.33369517959109,0.058184770225896486,7.843159413160555e-05,0.0001536512805502523,0.0006043942558625194,0.09235081159852382,0.09235081159852382,0.09235081159852382,0.0923429442893802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.497902401,595.7206375839929,0.0,0.09235081159852382,0.09235081159717576,0.09235081159717576,0.37109548664387426,0.37109548664387426,0.5,10.057406827392905,-8.36735125631094e-11,-8.36735125631094e-11,-8.36735125631094e-11,-8.36735125631094e-11,-8.36735125631094e-11,-8.36735125631094e-11,27411.326013665454,20800.94203749698,0.7588447938318279,0.9976405220811537,0.6139160876587699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518289893531373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.30800226928,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63155245702865,260.63155245702865,-12.51844754297133,244.85045867660264,276.4126462374545,124747.97575875402,124818.30360802382,-70.32784926978225,0.0,nan,276.4126462374545,3.2626462374545326,270.1002087252886,-3.0497912747113674,263.7877712131247,-9.362228786875278,257.4753337009343,-15.674666299065677,251.1628961887673,-21.987103811232686,244.85045867660264,-28.299541323397335,1.0,1.0,26022.012520719443,26022.012520719443,275.63275523183455,2.482755231834574,275.63275523183455,275.63275523183455,76971.65843707856,76973.2505020243,-1.592064945740276,0.0,8546.071908451686,8546.071908451686,0.8848827498574249,3953.212918021688,275.63275523183455,2.482755231834574,1.0,0.002,0.12745228184795915,0.004915904561665315,0.00019686322432433163,0.001803136775718587,0.09843161216216581,0.09843161216216581,0.0,4.291835983827319e-14,0.9999143494042078,0.9999143494042078,0.0,0.09234290169514056,7.909902035195153e-06,0.0,0.0,0.0,1600109.3338606267,266.62589789114026,0.0,1.0,1284462.701280625,2598.311367070277,,,,,,,,,,,,,,,,,,,3.0,15290.62386606936,1547.9161136557739,0.37109548664387426,6.173730061729009,2.931116413307038
2432.0,-30.057199230343475,5.033133355035509,35.04351032893458,24.486309312656545,5.015689711321804,-26.549910336176993,-40.048301267065085,1.5084008171584296,-6.52413416322986,-6.5241341631622705,40.08677411697162,41220.56290057409,25764.903074533308,25764.903074533308,66985.46597510739,76980.98758424027,76973.0187986235,25764.903074533308,102737.9218731568,102737.9218731568,102737.9218731568,130149.20475495828,125621.48243528456,4527.722319673713,0.0,90847.75547824126,55087.53374661985,39733.57970180157,27411.28288180148,67144.86258360306,20800.90812537267,1547.91497958476,0.0,0.8785991508476576,2.726303808969809,0.001494314320929203,1.0,1.0,-6.52413416322986,334072.9067164244,1558278.08104228,4.664485056146783,1558278.08104228,4.664485056146783,0.7588447507206064,0.0923506628560443,3.9335439105329137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335439105329137,1.2846848201819276,1.2849829656037175,3.0618746705327102,6487.745011969821,15290.606880419988,6454.295027586123,0.00032378702002220066,23095.650523940196,2355.1009288534,19292.31975887817,1967.2691244082505,0.8353226395974593,0.8353226395974593,35547.68567856976,35405.22815468563,1.0050320640801227,0.8,4290.229068159394,4273.035954225843,1.0050320640801227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.765541657277,4632.441516551485,6.186399406359075,5.033133355035509,-3.7132139716711015,8.74634732670661,2.9311343946823274,3.5,0.8374669699092364,0.6,0.00023206462484624894,1.000078239046067,0.00023204646975181237,198.9694601389827,0.0,3.6311486098417795e-06,10.290675160291602,0.05818840137450633,7.842573984443017e-05,0.00015363888500181879,0.0006043453005199709,0.09235066285579195,0.09235066285579195,0.09235066285579195,0.09234275784792884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.5226376675,595.7203032426354,0.0,0.09235066285579195,0.0923506628560443,0.0923506628560443,0.37109508929866547,0.37109508929866547,0.5,10.057169677179601,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,27411.28288180148,20800.90812537267,0.7588447507206064,0.9976260788634842,0.6139049409662544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518335157486941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.26498224998,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6311329631125,260.6311329631125,-12.518867036887457,244.84972895662776,276.41253696959717,124750.42954821877,124820.56488858508,-70.13534036629679,0.0,nan,276.41253696959717,3.2625369695971926,270.0999753670069,-3.050024632993086,263.7874137644183,-9.36258623558166,257.4748521618081,-15.67514783819189,251.16229055921693,-21.98770944078305,244.84972895662776,-28.30027104337222,1.0,1.0,26022.012520719443,26022.012520719443,275.6326960651793,2.4826960651793115,275.6326960651793,275.6326960651793,76971.47977347822,76973.0187986235,-1.5390251452772645,0.0,8546.071908451686,8546.071908451686,0.8848828309350176,3953.2116300855782,275.6326960651793,2.4826960651793115,1.0,0.002,0.12746022614756924,0.0049158652695751775,0.00019687548214633067,0.001803124517856695,0.09843774107316533,0.09843774107316533,0.0,3.0253577421035516e-15,0.9999139768006843,0.9999139768006843,0.0,0.0923427185565665,7.944299477804472e-06,0.0,0.0,0.0,1600109.296276274,266.6258658367701,0.0,1.0,1284462.8106914754,2598.3109242877913,,,,,,,,,,,,,,,,,,,3.0,15290.606880419988,1547.91497958476,0.37109508929866547,6.173730061729009,2.9311343946823274
2433.0,-30.057949870061904,5.03300972802923,35.04350115874835,24.48625381747263,5.015663171632131,-26.550588565903656,-40.04895592862738,1.5083018673961266,-6.524169403145947,-6.524169403139855,40.086756009136636,41220.013916435404,25764.835240170443,25764.835240170443,66984.84915660585,76980.8134958092,76972.86703699752,25764.835240170443,102737.70227716796,102737.70227716796,102737.70227716796,130148.97243833687,125621.36230295942,4527.610135377453,0.0,90847.85695295602,55087.26012236753,39733.996478431654,27411.27016116891,67145.26663960057,20800.895995587798,1547.915374647622,0.0,0.8785990288997986,2.726300227917761,0.001494314320929203,1.0,1.0,-6.524169403145947,334072.44192207727,1558277.2988640598,4.664489204492748,1558277.2988640598,4.664489204492748,0.7588446603636253,0.09235052374806478,3.933541000546587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933541000546587,1.2846853204959046,1.284983442709008,3.061871212966138,6487.737685801151,15290.58994705053,6454.292006751381,0.0003237883589951771,23095.693407118983,2355.1053017206673,19292.31072940097,1967.2682036578212,0.835320697643758,0.835320697643758,35547.66464038348,35405.22815468563,1.0050313205700385,0.8,4290.226529073189,4273.035954225843,1.0050313205700385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.780856848656,4632.441516551485,6.186360369430289,5.03300972802923,-3.7132609662677827,8.746270694297012,2.9311523592547193,3.5,0.8374721026442055,0.6,0.00023204646975181237,1.0000781669742167,0.00023202833279910493,198.97008033345716,0.0,3.6123093388172834e-06,10.237284666208181,0.05819201368384515,7.841992750970696e-05,0.0001536265422421054,0.0006042963026815239,0.09235052374946802,0.09235052374946802,0.09235052374946802,0.09234264730489941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.5740700662,595.7199605343915,0.0,0.09235052374946802,0.09235052374806478,0.09235052374806478,0.37109468517092825,0.37109468517092825,0.5,10.05693338370011,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,27411.27016116891,20800.895995587798,0.7588446603636253,0.9976108891806812,0.6138930706416301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838018998342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.2115917559,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6307190881415,260.6307190881415,-12.51928091185846,244.84900201579353,276.41243616048934,124753.38321715749,124822.57912353014,-69.1959063726527,0.0,nan,276.41243616048934,3.262436160489358,270.0997493315561,-3.05025066844388,263.78706250262536,-9.362937497374617,257.4743756736592,-15.675624326340767,251.1616888447257,-21.98831115527429,244.84900201579353,-28.300997984206447,1.0,1.0,26022.012520719443,26022.012520719443,275.6326430671454,2.482643067145432,275.6326430671454,275.6326430671454,76971.43010987047,76972.86703699752,-1.4369271270406898,0.0,8546.071908451686,8546.071908451686,0.884883015039134,3953.2087055493203,275.6326430671454,2.482643067145432,1.0,0.002,0.1274681423489447,0.004915825515705584,0.00019688769527706604,0.001803112304679918,0.09844384763853302,0.09844384763853302,0.0,-4.3015938033796886e-14,0.9999142809252154,0.9999142809252154,0.0,0.09234260754661322,7.916201451557994e-06,0.0,0.0,0.0,1600109.2549567942,266.62583059685403,0.0,1.0,1284462.9309754882,2598.310437502049,,,,,,,,,,,,,,,,,,,3.0,15290.58994705053,1547.915374647622,0.37109468517092825,6.173730061729009,2.9311523592547193
2434.0,-30.05869774846262,5.032886302301059,35.043492140227514,24.486131232138746,5.015562157700744,-26.551271757881146,-40.04961890224365,1.508136166960552,-6.5242241542632655,-6.524224154188458,40.086742045790146,41219.52104510015,25764.811087055296,25764.811087055296,66984.33213215544,76980.68902535882,76972.71426771859,25764.811087055296,102737.52535477388,102737.52535477388,102737.52535477388,130148.81553648305,125621.31603034608,4527.499506136966,0.0,90847.98117278704,55087.015180553666,39734.40665803708,27411.290181709166,67145.69683974625,20800.90637950584,1547.9177937648424,0.0,0.8785987855721132,2.72629466416046,0.001494314320929203,1.0,1.0,-6.5242241542632655,334071.71978714777,1558276.695709093,4.6644974818639,1558276.695709093,4.6644974818639,0.7588444849409437,0.09235040109770898,3.9335391298007947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335391298007947,1.2846861329923491,1.2849842320924947,3.061867820304573,6487.730497158403,15290.573002593826,6454.28888372276,0.0003237896619015696,23095.735970824786,2355.1096420107565,19292.301394459428,1967.2672517586973,0.8353187540258527,0.8353187540258527,35547.65111554218,35405.22815468563,1.005030842588974,0.8,4290.224896768127,4273.035954225843,1.005030842588974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.796140918895,4632.441516551485,6.186331867223329,5.032886302301059,-3.713322697502331,8.74620899980339,2.9311702873662178,3.5,0.8374772249617765,0.6,0.00023202833279910493,1.00007787989461,0.00023201026386420674,198.9706982498663,0.0,3.6087109372021644e-06,10.227086796030934,0.05819562239478235,7.841404178326642e-05,0.0001536142910158385,0.0006042478246074075,0.09235040109872103,0.09235040109872103,0.09235040109872103,0.09234257759524217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.6378847858,595.7196140035846,0.0,0.09235040109872103,0.09235040109770898,0.09235040109770898,0.3710942822197122,0.3710942822197122,0.5,10.056698678594383,-7.480593922082335e-11,-7.480593922082335e-11,-7.480593922082335e-11,-7.480593922082335e-11,-7.480593922082335e-11,-7.480593922082335e-11,27411.290181709166,20800.90637950584,0.7588444849409437,0.9975967974838964,0.6138817971236044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518425180988355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.20139388572,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63030329112627,260.63030329112627,-12.51969670887371,244.8482771487024,276.4123294335479,124755.4646668534,124824.98191870817,-69.51725185479505,0.0,nan,276.4123294335479,3.2623294335479045,270.0995189765882,-3.0504810234118054,263.786708519619,-9.363291480380951,257.473898062633,-15.67610193736698,251.1610876056672,-21.988912394332772,244.8482771487024,-28.30172285129757,1.0,1.0,26022.012520719443,26022.012520719443,275.6325704401322,2.4825704401322355,275.6325704401322,275.6325704401322,76971.2290377665,76972.71426771859,-1.4852299520862289,0.0,8546.071908451686,8546.071908451686,0.8848831333943181,3953.2068254497985,275.6325704401322,2.4825704401322355,1.0,0.002,0.1274760089495689,0.004915782417594189,0.00019689982389688998,0.001803100176118647,0.09844991194844499,0.09844991194844499,0.0,1.5537050812586273e-14,0.9999148179051309,0.9999148179051309,0.0,0.09234253449708148,7.866600627502084e-06,0.0,0.0,0.0,1600109.1907600176,266.6257758457367,0.0,1.0,1284463.1178568262,2598.3096811992436,,,,,,,,,,,,,,,,,,,3.0,15290.573002593826,1547.9177937648424,0.3710942822197122,6.173730061729009,2.9311702873662178
2435.0,-30.05944355059148,5.0327635329333615,35.043483018471264,24.486071441229456,5.015528222404733,-26.551946373283382,-40.05026923315597,1.5080310449820689,-6.524254222455113,-6.524254222426563,40.08672102938627,41218.970750433946,25764.732323407923,25764.732323407923,66983.70307384187,76980.5195734939,76972.53653094657,25764.732323407923,102737.2688543545,102737.2688543545,102737.2688543545,130148.52852215033,125621.1408210921,4527.38770105822,0.0,90848.08104544741,55086.733635234894,39734.830455791685,27411.259667795835,67146.09012358752,20800.881723060666,1547.9172114648536,0.0,0.8785987026772086,2.7262916086627933,0.001494314320929203,1.0,1.0,-6.524254222455113,334071.32320596767,1558275.7878943505,4.664500301732317,1558275.7878943505,4.664500301732317,0.7588444301776696,0.09235025652462496,3.9335358218139893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335358218139893,1.284686661999331,1.2849847380080994,3.061863984555043,6487.722369665426,15290.556088434198,6454.286436199149,0.00032379120934376946,23095.780783700076,2355.114211652305,19292.294078647566,1967.2665057535007,0.8353168164924377,0.8353168164924377,35547.627199945186,35405.22815468563,1.0050299973885943,0.8,4290.222010408932,4273.035954225843,1.0050299973885943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.811301058802,4632.441516551485,6.186290436941972,5.0327635329333615,-3.713365668596972,8.746129201530334,2.931188070151602,3.5,0.8374823057576005,0.6,0.00023201026386420674,1.0000776641500702,0.00023199224638356848,198.97131445417986,0.0,3.5951885933249955e-06,10.188764473483037,0.05819921758337567,7.840826869261898e-05,0.00015360199517158778,0.00060419895030954,0.09235025652597799,0.09235025652597799,0.09235025652597799,0.092342430652137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.66794313164,595.7192781008898,0.0,0.09235025652597799,0.09235025652462496,0.09235025652462496,0.37109388338670446,0.37109388338670446,0.5,10.056463902149808,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,27411.259667795835,20800.881723060666,0.7588444301776696,0.9975815859203899,0.6138700060504979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518470006753388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.16307156317,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62989220835067,260.62989220835067,-12.520107791649309,244.84755494676784,276.4122294699326,124758.28654851757,124827.01562549734,-68.7290769797614,0.0,nan,276.4122294699326,3.262229469932606,270.09929456529693,-3.0507054347030476,263.7863596606867,-9.363640339313292,257.47342475603,-15.676575243969978,251.16048985139017,-21.98951014860981,244.84755494676784,-28.302445053232134,1.0,1.0,26022.012520719443,26022.012520719443,275.63251957441264,2.482519574412663,275.63251957441264,275.63251957441264,76971.15129036742,76972.53653094657,-1.3852405791549245,0.0,8546.071908451686,8546.071908451686,0.884883342678416,3953.2035009230594,275.63251957441264,2.482519574412663,1.0,0.002,0.12748387342289128,0.004915743823550293,0.0001969119592172985,0.0018030880407053972,0.09845597960864924,0.09845597960864924,0.0,-7.730448225995445e-14,0.9999148408047394,0.9999148408047394,0.0,0.0923423920510972,7.864473527750944e-06,0.0,0.0,0.0,1600109.1555044476,266.62574577754486,0.0,1.0,1284463.2204881962,2598.309265853482,,,,,,,,,,,,,,,,,,,3.0,15290.556088434198,1547.9172114648536,0.37109388338670446,6.173730061729009,2.931188070151602
2436.0,-30.060187193784955,5.032641184199428,35.043474123431466,24.485988600086444,5.0154737290753335,-26.552621101499106,-40.05092337084932,1.5079076365619195,-6.52429658448159,-6.524296584439246,40.08670932882138,41218.46003372256,25764.681847185057,25764.681847185057,66983.14188090761,76980.36852789027,76972.45140586782,25764.681847185057,102737.13325305287,102737.13325305287,102737.13325305287,130148.41233499024,125621.13424636166,4527.278088628582,0.0,90848.19543967851,55086.48776043283,39735.23075471743,27411.279081937362,67146.50983665479,20800.89242035507,1547.919304769103,0.0,0.8785985178181044,2.726287303883229,0.001494314320929203,1.0,1.0,-6.52429658448159,334070.7644771945,1558275.2824830145,4.664506590158059,1558275.2824830145,4.664506590158059,0.7588442829748065,0.09235013182711313,3.9335339591792753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335339591792753,1.2846872764336312,1.284985329436929,3.0618610702668443,6487.716194638438,15290.539190939935,6454.28262226475,0.00032379225081378916,23095.820801972644,2355.1182923804404,19292.28267854242,1967.2653432662958,0.8353148755334402,0.8353148755334402,35547.61373374062,35405.22815468563,1.0050295214799343,0.8,4290.220385180702,4273.035954225843,1.0050295214799343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.826454591188,4632.441516551485,6.186255808758319,5.032641184199428,-3.7134178454507203,8.746059029650148,2.931205845229515,3.5,0.83748738435129,0.6,0.00023199224638356848,1.0000774397930312,0.00023197428234315526,198.97192887807012,0.0,3.5849618057473357e-06,10.159781757487949,0.05820280254518142,7.840246220497645e-05,0.00015358978417859203,0.0006041506318495075,0.09235013182751138,0.09235013182751138,0.09235013182751138,0.09234239029337486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.730849035,595.7189319759326,0.0,0.09235013182751138,0.09235013182711313,0.09235013182711313,0.3710934820323752,0.3710934820323752,0.5,10.056231655461586,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,27411.279081937362,20800.89242035507,0.7588442829748065,0.9975669925935898,0.6138585629244679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518514708335715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.134088847175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62948331003366,260.62948331003366,-12.520516689966314,244.84683511142077,276.4121315086451,124760.86197944266,124829.22583629489,-68.3638568522534,0.0,nan,276.4121315086451,3.2621315086450977,270.09907222919986,-3.050927770800115,263.7860129497719,-9.363987050228104,257.47295367030733,-15.677046329692644,251.1598943908569,-21.990105609143086,244.84683511142077,-28.303164888579204,1.0,1.0,26022.012520719443,26022.012520719443,275.6324672516742,2.4824672516742226,275.6324672516742,275.6324672516742,76971.01833576281,76972.45140586782,-1.4330701050057542,0.0,8546.071908451686,8546.071908451686,0.884883460520417,3953.201628975172,275.6324672516742,2.4824672516742226,1.0,0.002,0.12749165546253854,0.004915703337418203,0.00019692396223332218,0.0018030760374820956,0.09846198111666109,0.09846198111666109,0.0,-2.845822535957332e-13,0.9999157333087957,0.9999157333087957,0.0,0.09234234978707177,7.782040041353172e-06,0.0,0.0,0.0,1600109.1058340808,266.6257034155184,0.0,1.0,1284463.3650819296,2598.308680687591,,,,,,,,,,,,,,,,,,,3.0,15290.539190939935,1547.919304769103,0.3710934820323752,6.173730061729009,2.931205845229515
2437.0,-30.060926289063293,5.03251924604442,35.04346529967619,24.485861404705815,5.015366383701345,-26.553297021786758,-40.05157387638462,1.5077371164297133,-6.524339329233726,-6.524339329271335,40.086693596052484,41217.95367527785,25764.63257877002,25764.63257877002,66982.58625404787,76980.25069982765,76972.30680856375,25764.63257877002,102736.93938733377,102736.93938733377,102736.93938733377,130148.22026199865,125621.05149748792,4527.168764510734,0.0,90848.3203005432,55086.22284942269,39735.66383457835,27411.28087466488,67146.94470924322,20800.890369959834,1547.9205636423883,0.0,0.8785983462133428,2.726282960217006,0.001494314320929203,1.0,1.0,-6.524339329233726,334070.2007012557,1558274.6028976007,4.6645124277070655,1558274.6028976007,4.6645124277070655,0.7588441585444203,0.09235000332930147,3.9335320805125096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335320805125096,1.284688111119113,1.2849861412366708,3.0618576185670037,6487.708880900668,15290.522311836272,6454.279618776147,0.00032379358827222554,23095.86357528991,2355.12265404495,19292.273700913993,1967.2644278029697,0.8353129398267943,0.8353129398267943,35547.600151628576,35405.22815468563,1.005029041475038,0.8,4290.218745963668,4273.035954225843,1.005029041475038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.8415418257655,4632.441516551485,6.186221569302593,5.03251924604442,-3.7134702544845815,8.745989500529001,2.9312235425830004,3.5,0.8374924407380001,0.6,0.00023197428234315526,1.0000769666421014,0.00023195642943566773,198.9725395476337,0.0,3.5743397714625814e-06,10.129678912324955,0.05820637688495288,7.839668835260633e-05,0.00015357759399054892,0.0006041023928097494,0.09235000333386272,0.09235000333386272,0.09235000333386272,0.0923423002315761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.76869277895,595.718593800721,0.0,0.09235000333386272,0.09235000332930147,0.09235000332930147,0.3710930885851981,0.3710930885851981,0.5,10.056000563782012,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,27411.28087466488,20800.890369959834,0.7588441585444203,0.9975522571293891,0.613847046261867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855928077845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.10398600201,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6290718077219,260.6290718077219,-12.520928192278063,244.84611751744885,276.41202609799393,124762.83238506266,124831.63160615943,-68.79922109675229,0.0,nan,276.41202609799393,3.262026097993953,270.0988443818844,-3.0511556181155584,263.78566266578923,-9.364337334210745,257.47248094966443,-15.677519050335547,251.15929923355077,-21.99070076644921,244.84611751744885,-28.30388248255113,1.0,1.0,26022.012520719443,26022.012520719443,275.63240758710333,2.482407587103353,275.63240758710333,275.63240758710333,76970.75568184229,76972.30680856375,-1.551126721460605,0.0,8546.071908451686,8546.071908451686,0.8848835793766974,3953.199740915072,275.63240758710333,2.482407587103353,1.0,0.002,0.12749939890905163,0.004915662947409433,0.00019693590548129473,0.001803064095197117,0.09846795274064736,0.09846795274064736,0.0,6.784117538571888e-13,0.999916151106786,0.999916151106786,0.0,0.092342259883734,7.743445567471166e-06,0.0,0.0,0.0,1600109.055714933,266.62566067076625,0.0,1.0,1284463.510981985,2598.308090235275,,,,,,,,,,,,,,,,,,,3.0,15290.522311836272,1547.9205636423883,0.3710930885851981,6.173730061729009,2.9312235425830004
