time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2438.0,-30.061664760402717,5.032397966008681,35.04345631915326,24.485805280879163,5.015340262614491,-26.55396425807791,-40.05221928292883,1.5076397603014353,-6.524368350126622,-6.524368350122968,40.086671424236975,41217.42358252738,25764.553603718217,25764.553603718217,66981.9771862456,76980.08195971682,76972.11187206,25764.553603718217,102736.66547577822,102736.66547577822,102736.66547577822,130147.91013132085,125620.85174622411,4527.058385096733,0.0,90848.42418920509,55085.965202750136,39736.06554050551,27411.244655542632,67147.31019604814,20800.861649923696,1547.9196845793622,0.0,0.8785982733796862,2.7262800111546808,0.001494314320929203,1.0,1.0,-6.524368350126622,334069.81793467206,1558273.6451736956,4.664514905319638,1558273.6451736956,4.664514905319638,0.7588441134765365,0.09234985882693422,3.9335296542694023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335296542694023,1.2846886033574387,1.2849866106525683,3.061854556808096,6487.702393400944,15290.505499054403,6454.27606566541,0.00032379471356721494,23095.904232118697,2355.1267998876983,19292.263080428223,1967.263344814817,0.8353110095425111,0.8353110095425111,35547.58261072673,35405.22815468563,1.0050284215627723,0.8,4290.216628962643,4273.035954225843,1.0050284215627723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.8565607748305,4632.441516551485,6.186180298830021,5.032397966008681,-3.7135121610323805,8.74591012704106,2.9312411598799053,3.5,0.8374974742514015,0.6,0.00023195642943566773,1.000076902130424,0.00023193859286374893,198.97314970497902,0.0,3.5522383411019575e-06,10.067043458682948,0.05820992912329398,7.839096014710782e-05,0.00015356546928855993,0.0006040543273183477,0.09234985882739706,0.09234985882739706,0.09234985882739706,0.09234214024747506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.7776514887,595.7182647000861,0.0,0.09234985882739706,0.09234985882693422,0.09234985882693422,0.37109269755718255,0.37109269755718255,0.5,10.055769006024263,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,27411.244655542632,20800.861649923696,0.7588441134765365,0.9975377567720907,0.6138358105810345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518603580887532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.041350548374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62866561561555,260.62866561561555,-12.521334384384431,244.84540260350923,276.4119286277212,124765.73377084002,124833.64517791968,-67.91140707965621,0.0,nan,276.4119286277212,3.261928627721204,270.09862342288113,-3.0513765771188446,263.7853182180534,-9.364681781946558,257.4720130131857,-15.67798698681429,251.15870780834265,-21.991292191657323,244.84540260350923,-28.30459739649075,1.0,1.0,26022.012520719443,26022.012520719443,275.6323557561811,2.482355756181107,275.6323557561811,275.6323557561811,76970.70654038279,76972.11187206,-1.4053316772187827,0.0,8546.071908451686,8546.071908451686,0.884883732876089,3953.197302540749,275.6323557561811,2.482355756181107,1.0,0.002,0.12750715544973365,0.004915624996880352,0.00019694787450749425,0.0018030521253406284,0.09847393725374712,0.09847393725374712,0.0,-1.5187764240698343e-13,0.9999160091739328,0.9999160091739328,0.0,0.09234210228600416,7.756540930067975e-06,0.0,0.0,0.0,1600109.0216872944,266.62563164987336,0.0,1.0,1284463.6100385617,2598.307689356944,,,,,,,,,,,,,,,,,,,3.0,15290.505499054403,1547.9196845793622,0.37109269755718255,6.173730061729009,2.9312411598799053
2439.0,-30.062401099135734,5.032277063201968,35.04344759182164,24.485731974151008,5.015289209091915,-26.55463206828172,-40.05286475932223,1.5075201781494667,-6.524412129307848,-6.524412129322604,40.086660770187166,41216.89291765342,25764.508335949555,25764.508335949555,66981.40125360298,76979.92551965572,76972.034079174,25764.508335949555,102736.54241512355,102736.54241512355,102736.54241512355,130147.81150841375,125620.8610058013,4526.950502612461,0.0,90848.52634460485,55085.692542904326,39736.48200188947,27411.26909329021,67147.75109517967,20800.875907211655,1547.9220486831357,0.0,0.8785980768700807,2.7262755623805868,0.001494314320929203,1.0,1.0,-6.524412129307848,334069.24051657156,1558273.184967621,4.6645215900693575,1558273.184967621,4.6645215900693575,0.7588439570754255,0.0923497383836535,3.933526282672901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933526282672901,1.284689199522875,1.284987184040652,3.061850511496311,6487.6938218706955,15290.488674135602,6454.273973704827,0.00032379637907299175,23095.949999060806,2355.131466816987,19292.25682741805,1967.2627071852314,0.8353090835493914,0.8353090835493914,35547.558235241915,35405.22815468563,1.0050275601099277,0.8,4290.213687099861,4273.035954225843,1.0050275601099277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.871575683034,4632.441516551485,6.186147127891742,5.032277063201968,-3.7135651473629827,8.74584221056495,2.9312587724791976,3.5,0.8375025064226279,0.6,0.00023193859286374893,1.0000766805021721,0.0002319208090596461,198.97375810356073,0.0,3.5489988946239006e-06,10.057862867364134,0.058213478122188606,7.838523170868233e-05,0.00015355336115506659,0.0006040061818962185,0.09234973838463005,0.09234973838463005,0.09234973838463005,0.09234210994095228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.8292639378,595.7179222971359,0.0,0.09234973838463005,0.0923497383836535,0.0923497383836535,0.3710923024595423,0.3710923024595423,0.5,10.055540152272451,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27411.26909329021,20800.875907211655,0.7588439570754255,0.9975226297401845,0.6138238771277666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518647843856678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.03216995705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6282616955019,260.6282616955019,-12.521738304498058,244.84469002401016,276.41183336699714,124768.25488646976,124835.78643756926,-67.53155109948514,0.0,nan,276.41183336699714,3.261833366997166,270.09840469839344,-3.0515953016065396,263.7849760298045,-9.365023970195466,257.4715473612001,-15.678452638799854,251.15811869260617,-21.99188130739381,244.84469002401016,-28.305309975989815,1.0,1.0,26022.012520719443,26022.012520719443,275.63230287421624,2.482302874216259,275.63230287421624,275.63230287421624,76970.5876716635,76972.034079174,-1.4464075105061056,0.0,8546.071908451686,8546.071908451686,0.8848839461844538,3953.1939140862655,275.63230287421624,2.482302874216259,1.0,0.002,0.12751482417167156,0.004915584730680017,0.00019695970191311806,0.0018030402979124114,0.09847985095655903,0.09847985095655903,0.0,-1.7447068095810536e-13,0.9999169600006637,0.9999169600006637,0.0,0.0923420696614394,7.668722214090024e-06,0.0,0.0,0.0,1600108.970355211,266.62558787069213,0.0,1.0,1284463.7594693578,2598.3070846161827,,,,,,,,,,,,,,,,,,,3.0,15290.488674135602,1547.9220486831357,0.3710923024595423,6.173730061729009,2.9312587724791976
2440.0,-30.06313516880602,5.0321566087337635,35.04343897928584,24.485649133007996,5.015231785959674,-26.555298473323653,-40.05350999124346,1.507395090429029,-6.524451918490286,-6.524451918534035,40.08664662848207,41216.3822515779,25764.45453518077,25764.45453518077,66980.83678675868,76979.7776517789,76971.91764453365,25764.45453518077,102736.37217971441,102736.37217971441,102736.37217971441,130147.64664707892,125620.80360372968,4526.843043349226,0.0,90848.63746614142,55085.44023970519,39736.88580715136,27411.274467364507,67148.16027451586,20800.876642629682,1547.923404144253,0.0,0.8785979152175044,2.726271519069136,0.001494314320929203,1.0,1.0,-6.524451918490286,334068.71572456905,1558272.5741095222,4.6645270890743245,1558272.5741095222,4.6645270890743245,0.7588438351305017,0.09234961302149779,3.933523991457932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933523991457932,1.2846898213317683,1.2849877831459127,3.0618472460381607,6487.686902756719,15290.471867324304,6454.270727255144,0.0003237976164904244,23095.991701951978,2355.135719328413,19292.247123562694,1967.2617176673682,0.8353071551342908,0.8353071551342908,35547.54167054217,35405.22815468563,1.0050269746977492,0.8,4290.2116879160885,4273.035954225843,1.0050269746977492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.8865152481685,4632.441516551485,6.186112020304488,5.0321566087337635,-3.7136150531949594,8.745771661928723,2.93127629674252,3.5,0.8375075133550057,0.6,0.0002319208090596461,1.0000764446590322,0.000231903081307667,198.97436463060254,0.0,3.5385103357187837e-06,10.028138291427032,0.05821701663252432,7.837950582667177e-05,0.0001535413032329743,0.0006039583999466218,0.09234961302610165,0.09234961302610165,0.09234961302610165,0.09234203686000042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.8564506104,595.7175876637682,0.0,0.09234961302610165,0.09234961302149779,0.09234961302149779,0.3710919159983662,0.3710919159983662,0.5,10.055312867704622,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,27411.274467364507,20800.876642629682,0.7588438351305017,0.9975081448684056,0.613812531617793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518691979256975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.00244538111,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6278592615193,260.6278592615193,-12.522140738480687,244.843979688547,276.4117388345007,124770.71384664264,124837.99693126166,-67.28308461900943,0.0,nan,276.4117388345007,3.2617388345007043,270.09818700528825,-3.0518129947117245,263.7846351761148,-9.365364823885159,257.4710833469269,-15.678916653073088,251.15753151773788,-21.992468482262097,244.843979688547,-28.306020311452983,1.0,1.0,26022.012520719443,26022.012520719443,275.63224946065884,2.4822494606588634,275.63224946065884,275.63224946065884,76970.45250530563,76971.91764453365,-1.465139228021144,0.0,8546.071908451686,8546.071908451686,0.8848840911410822,3953.1916114152214,275.63224946065884,2.4822494606588634,1.0,0.002,0.12752243963476265,0.004915545416743172,0.00019697144866811484,0.0018030285515830747,0.09848572433405742,0.09848572433405742,0.0,2.5118969404491764e-13,0.9999175366022072,0.9999175366022072,0.0,0.09234199755862318,7.615462874605805e-06,0.0,0.0,0.0,1600108.9237014689,266.6255480815097,0.0,1.0,1284463.8952811141,2598.306534991313,,,,,,,,,,,,,,,,,,,3.0,15290.471867324304,1547.923404144253,0.3710919159983662,6.173730061729009,2.93127629674252
2441.0,-30.063866758837218,5.032036615368657,35.0434304380602,24.48556168181824,5.015169874277867,-26.555963095505266,-40.054151171911485,1.5072662108752204,-6.524490774278945,-6.524490774263846,40.086631461397694,41215.86831651298,25764.3992028174,25764.3992028174,66980.26751933037,76979.6342325745,76971.78798539544,25764.3992028174,102736.18718821283,102736.18718821283,102736.18718821283,130147.46188785932,125620.72580317745,4526.736084681866,0.0,90848.7511945365,55085.182768756786,39737.29825086635,27411.27469964648,67148.57295051283,20800.87371684228,1547.9244920602878,0.0,0.8785977625152601,2.726267570612164,0.001494314320929203,1.0,1.0,-6.524490774278945,334068.20324401144,1558271.918960348,4.664532283613202,1558271.918960348,4.664532283613202,0.7588437219634498,0.09234948682548523,3.933521958807373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933521958807373,1.284690460761531,1.2849883999481206,3.061844139852711,6487.680321122483,15290.455081425273,6454.267253313096,0.0003237987670305146,23096.03254943604,2355.1398846125885,19292.236739717435,1967.2606588098317,0.8353052282214815,0.8353052282214815,35547.52697517296,35405.22815468563,1.0050264553495398,0.8,4290.209914340709,4273.035954225843,1.0050264553495398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.901398294136,4632.441516551485,6.186076629177826,5.032036615368657,-3.7136641765477094,8.745700791916367,2.931293754749948,3.5,0.837512501357128,0.6,0.000231903081307667,1.000076186881646,0.00023188541468102328,198.9749691120836,0.0,3.52736818636865e-06,9.996561440168753,0.05822054400071069,7.837381627912662e-05,0.00015352926502854036,0.0006039107353093204,0.0923494868274652,0.0923494868274652,0.0923494868274652,0.09234195197186727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.8727098833,595.7172565323802,0.0,0.0923494868274652,0.09234948682548523,0.09234948682548523,0.37109153364931113,0.37109153364931113,0.5,10.055086821722037,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,27411.27469964648,20800.87371684228,0.7588437219634498,0.9974935367382045,0.6138011056003865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873597890707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.970868529854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62745786082763,260.62745786082763,-12.522542139172344,244.84327157659823,276.41164414506136,124773.11836147138,124840.22868883975,-67.1103273683521,0.0,nan,276.41164414506136,3.261644145061382,270.0979696313584,-3.0520303686415673,263.78429511766797,-9.365704882332011,257.4706206039865,-15.679379396013474,251.15694609029322,-21.99305390970676,244.84327157659823,-28.30672842340175,1.0,1.0,26022.012520719443,26022.012520719443,275.6321954331473,2.4821954331472966,275.6321954331473,275.6321954331473,76970.30699684887,76971.78798539544,-1.4809885465656407,0.0,8546.071908451686,8546.071908451686,0.8848842197392932,3953.1895686014095,275.6321954331473,2.4821954331472966,1.0,0.002,0.12753001346845386,0.004915506446054989,0.00019698313149821186,0.0018030168683911374,0.09849156574910593,0.09849156574910593,0.0,-1.1065063795778762e-13,0.9999179872651991,0.9999179872651991,0.0,0.09234191299151322,7.573833972018373e-06,0.0,0.0,0.0,1600108.8781421315,266.62550922572103,0.0,1.0,1284464.0279069087,2598.3059982600835,,,,,,,,,,,,,,,,,,,3.0,15290.455081425273,1547.9244920602878,0.37109153364931113,6.173730061729009,2.931293754749948
2442.0,-30.06459592781255,5.031917091600206,35.043421939110296,24.485474090930097,5.015107651098229,-26.556625569894315,-40.05479203825814,1.5071372931340137,-6.5245289029952005,-6.524528903021215,40.0866155990118,41215.363236210906,25764.342851258254,25764.342851258254,66979.70608746915,76979.49174497768,76971.64958976569,25764.342851258254,102735.99244102393,102735.99244102393,102735.99244102393,130147.26369510085,125620.63415618207,4526.629538918774,0.0,90848.8647714709,55084.93308564459,39737.70187314034,27411.271254076913,67148.97312721725,20800.868178396475,1547.9253866761883,0.0,0.8785976163918445,2.7262636960433806,0.001494314320929203,1.0,1.0,-6.5245289029952005,334067.70035362657,1558271.2337772876,4.664537254358273,1558271.2337772876,4.664537254358273,0.7588436152994085,0.09234936002815727,3.9335199250887807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335199250887807,1.2846911002443016,1.2849890168818572,3.061841032712664,6487.67373746557,15290.438320732686,6454.263792942483,0.00032379991890897435,23096.07336472826,2355.1440466141103,19292.226396438105,1967.2596040888689,0.8353033042361523,0.8353033042361523,35547.51227208071,35405.22815468563,1.0050259357284446,0.8,4290.208139833238,4273.035954225843,1.0050259357284446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9162287410445,4632.441516551485,6.186041071718315,5.031917091600206,-3.71371266914299,8.745629760743196,2.9313111510993637,3.5,0.8375174717426753,0.6,0.00023188541468102328,1.0000759352007498,0.00023186780775249417,198.9755715963762,0.0,3.5152164907491034e-06,9.96212353478296,0.05822405921720144,7.836812990227135e-05,0.00015351728477875195,0.0006038632985227493,0.09234936003608216,0.09234936003608216,0.09234936003608216,0.09234185874633154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.8807458991,595.7169280400432,0.0,0.09234936003608216,0.09234936002815727,0.09234936002815727,0.3710911541017781,0.3710911541017781,0.5,10.054861784405743,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,27411.271254076913,20800.868178396475,0.7588436152994085,0.997479231150305,0.613789925843337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518779830182689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.93643062447,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6270574973551,260.6270574973551,-12.522942502644867,244.84256569923835,276.4115492954749,124775.5134440862,124842.45036179513,-66.93691770892471,0.0,nan,276.4115492954749,3.2615492954749357,270.097752576221,-3.052247423778965,263.7839558569734,-9.366044143026556,257.47015913773555,-15.679840862264427,251.15636241848753,-21.993637581512445,244.84256569923835,-28.307434300761628,1.0,1.0,26022.012520719443,26022.012520719443,275.63214111032653,2.482141110326552,275.63214111032653,275.63214111032653,76970.16201778917,76971.64958976569,-1.48757197651139,0.0,8546.071908451686,8546.071908451686,0.8848843484050637,3953.1875247142248,275.63214111032653,2.482141110326552,1.0,0.002,0.12753755340149447,0.004915467753915785,0.00019699476225780012,0.0018030052384720794,0.09849738112890007,0.09849738112890007,0.0,7.298796983468137e-13,0.9999183542569826,0.9999183542569826,0.0,0.0923418200960406,7.5399321166792565e-06,0.0,0.0,0.0,1600108.8334352826,266.6254710970048,0.0,1.0,1284464.1580509723,2598.3054715724725,,,,,,,,,,,,,,,,,,,3.0,15290.438320732686,1547.9253866761883,0.3710911541017781,6.173730061729009,2.9313111510993637
2443.0,-30.065325582410328,5.031798056335557,35.043413490180775,24.485404590982967,5.0150638111280585,-26.557286643043263,-40.05543262520803,1.5070248714371188,-6.524565714485618,-6.524565714470772,40.086600044664536,41214.84860513309,25764.28423049223,25764.28423049223,66979.13283562532,76979.3355680229,76971.51851663964,25764.28423049223,102735.80274713188,102735.80274713188,102735.80274713188,130147.07067594536,125620.54716869831,4526.5235072470505,0.0,90848.96990552633,55084.67988165767,39738.10002652073,27411.267928813482,67149.36795533422,20800.862809182305,1547.9262550048024,0.0,0.8785974762283741,2.7262599553327815,0.001494314320929203,1.0,1.0,-6.524565714485618,334067.21483707207,1558270.5619010378,4.664542022362243,1558270.5619010378,4.664542022362243,0.7588435114786274,0.09234923365608684,3.9335172628993473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335172628993473,1.2846916624451512,1.284989556592428,3.0618376205639035,6487.666507531794,15290.421584155585,6454.260799131918,0.00032380123922233663,23096.115723809657,2355.1483660383165,19292.21744773798,1967.2586915754089,0.8353013848060062,0.8353013848060062,35547.49302535619,35405.22815468563,1.005025255531197,0.8,4290.20581695749,4273.035954225843,1.005025255531197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9310094287175,4632.441516551485,6.186005043580826,5.031798056335557,-3.713760077824829,8.745558134160387,2.931328489121495,3.5,0.8375224254632843,0.6,0.00023186780775249417,1.0000759862292374,0.00023185019033078298,198.97617448514407,0.0,3.5033486681352613e-06,9.928490125495331,0.05822756256586958,7.836244638566889e-05,0.00015350536136682529,0.0006038159888840098,0.09234923365937374,0.09234923365937374,0.09234923365937374,0.09234176911283729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.88496602816,595.71660080311,0.0,0.09234923365937374,0.09234923365608684,0.09234923365608684,0.37109077644569777,0.37109077644569777,0.5,10.05463784779937,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27411.267928813482,20800.862809182305,0.7588435114786274,0.997464829157854,0.6137786528764946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518823536592753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.90279721518,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62665960952813,260.62665960952813,-12.523340390471844,244.84186173343207,276.41145748562013,124778.07596530204,124844.59897380254,-66.52300850048871,0.0,nan,276.41145748562013,3.2614574856201557,270.09753833517993,-3.0524616648200436,263.7836191847359,-9.366380815264051,257.46970003432574,-15.680299965674237,251.15578088387497,-21.99421911612501,244.84186173343207,-28.30813826656791,1.0,1.0,26022.012520719443,26022.012520719443,275.6320889616405,2.4820889616404997,275.6320889616405,275.6320889616405,76970.0638783629,76971.51851663964,-1.4546382767439354,0.0,8546.071908451686,8546.071908451686,0.8848845168318181,3953.1848492138442,275.6320889616405,2.4820889616404997,1.0,0.002,0.1275450562515107,0.004915429453514893,0.00019700633627039207,0.0018029936636845053,0.09850316813519604,0.09850316813519604,0.0,-4.5102810375396984e-14,0.9999187556866422,0.9999187556866422,0.0,0.09234173080600934,7.502850077504531e-06,0.0,0.0,0.0,1600108.7902728934,266.62543428551436,0.0,1.0,1284464.2836989427,2598.3049630805026,,,,,,,,,,,,,,,,,,,3.0,15290.421584155585,1547.9262550048024,0.37109077644569777,6.173730061729009,2.931328489121495
2444.0,-30.06605001563956,5.031679417654058,35.04340516467934,24.485308094322704,5.014991197010596,-26.55794589436054,-40.056069230753906,1.506887075565343,-6.524607245306697,-6.524607245268184,40.08658670890757,41214.34771318859,25764.236640678548,25764.236640678548,66978.58435386713,76979.20165081944,76971.40340737358,25764.236640678548,102735.64004805213,102735.64004805213,102735.64004805213,130146.91754033582,125620.49900835013,4526.41853198569,0.0,90849.08656697658,55084.428145975144,39738.509356668255,27411.277492283698,67149.78684895195,20800.866483439124,1547.9278489195797,0.0,0.8785973020827708,2.726255735058034,0.001494314320929203,1.0,1.0,-6.524607245306697,334066.6670766748,1558269.9858575314,4.664547946353109,1558269.9858575314,4.664547946353109,0.7588433807689039,0.09234911374152512,3.9335153694568032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335153694568032,1.2846923433544135,1.2849902150254344,3.061834523887754,6487.659946046623,15290.404813544215,6454.257318310497,0.0003238023849751786,23096.15649970686,2355.1525240226642,19292.207043329814,1967.2576306210394,0.8352994596124543,0.8352994596124543,35547.479336408745,35405.22815468563,1.0050247717510457,0.8,4290.204164846555,4273.035954225843,1.0050247717510457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.945745887082,4632.441516551485,6.185971729912914,5.031679417654058,-3.7138109898149203,8.745490407468978,2.9313457753026597,3.5,0.8375273643721884,0.6,0.00023185019033078298,1.0000754429048502,0.00023183270019844074,198.97677306286346,0.0,3.505447176384796e-06,9.934437297874512,0.058231068013045964,7.835679857103293e-05,0.00015349339175975006,0.0006037686155970311,0.0923491137439646,0.0923491137439646,0.0923491137439646,0.09234170294910218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.8921407242,595.7162727141688,0.0,0.0923491137439646,0.09234911374152512,0.09234911374152512,0.3710904010597275,0.3710904010597275,0.5,10.0544155236792,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,27411.277492283698,20800.866483439124,0.7588433807689039,0.9974504387412291,0.6137673646812455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518867272362646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.90874438756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6262616061013,260.6262616061013,-12.523738393898668,244.841159971899,276.41136324029287,124780.32530567703,124846.86764311425,-66.54233743720812,0.0,nan,276.41136324029287,3.2613632402928943,270.09732258662217,-3.0526774133778076,263.783281932929,-9.366718067070963,257.4692412792827,-15.680758720717279,251.1552006255823,-21.99479937441768,244.841159971899,-28.308840028100974,1.0,1.0,26022.012520719443,26022.012520719443,275.6320339615829,2.4820339615829425,275.6320339615829,275.6320339615829,76969.89208804203,76971.40340737358,-1.5113193315482931,0.0,8546.071908451686,8546.071908451686,0.8848846366228249,3953.182946304087,275.6320339615829,2.4820339615829425,1.0,0.002,0.12755250598615253,0.004915390519452449,0.0001970178263282024,0.0018029821735909,0.09850891316410121,0.09850891316410121,0.0,-8.089752825957142e-14,0.9999193307381361,0.9999193307381361,0.0,0.09234166400668581,7.449734839313909e-06,0.0,0.0,0.0,1600108.7415769482,266.6253927546933,0.0,1.0,1284464.425455286,2598.304389398813,,,,,,,,,,,,,,,,,,,3.0,15290.404813544215,1547.9278489195797,0.3710904010597275,6.173730061729009,2.9313457753026597
2445.0,-30.066772106526127,5.031561268663743,35.04339681187829,24.485220538359158,5.0149267836190585,-26.55860221750509,-40.05670150564981,1.506756894553151,-6.5246435296965615,-6.524643529729659,40.086569270053,41213.834631288795,25764.177877842983,25764.177877842983,66978.01250913178,76979.0614909266,76971.2452396639,25764.177877842983,102735.42311750689,102735.42311750689,102735.42311750689,130146.6883351295,125620.37500144447,4526.313333685025,0.0,90849.19767667897,55084.165688347755,39738.92443147913,27411.265217622607,67150.18964910174,20800.854686062212,1547.9282757319947,0.0,0.8785971719356493,2.726252047918755,0.001494314320929203,1.0,1.0,-6.5246435296965615,334066.1885133419,1558269.2325789058,4.664552373628413,1558269.2325789058,4.664552373628413,0.758843290191852,0.09234898614501709,3.9335130142120085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335130142120085,1.2846929883834104,1.284990837733369,3.0618311532638884,6487.652804099116,15290.388123212442,6454.254284844463,0.00032380368395344347,23096.198575785973,2355.1568145886695,19292.19797609684,1967.2567060205922,0.8352975452991973,0.8352975452991973,35547.462308785805,35405.22815468563,1.005024169979058,0.8,4290.202109792856,4273.035954225843,1.005024169979058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.960415171321,4632.441516551485,6.185935833626212,5.031561268663743,-3.713857855291585,8.745419123955328,2.9313629827276335,3.5,0.8375322807793238,0.6,0.00023183270019844074,1.000075199408373,0.00023181526782744828,198.97736970833836,0.0,3.4801300939001344e-06,9.86268868611298,0.058234548143139865,7.835118954939991e-05,0.00015348151064904084,0.0006037215195789211,0.09234898614900951,0.09234898614900951,0.09234898614900951,0.09234158984393186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.87738001725,595.715951555058,0.0,0.09234898614900951,0.09234898614501709,0.09234898614501709,0.3710900300063295,0.3710900300063295,0.5,10.054193634756144,3.3082869776990265e-11,3.3082869776990265e-11,3.3082869776990265e-11,3.3082869776990265e-11,3.3082869776990265e-11,3.3082869776990265e-11,27411.265217622607,20800.854686062212,0.758843290191852,0.9974359396321933,0.6137560421892287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518910695410747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.836995775804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62586446655774,260.62586446655774,-12.524135533442234,244.84046049301057,276.41126844010074,124782.66271315781,124849.06062024304,-66.3979070852186,0.0,nan,276.41126844010074,3.261268440100764,270.097106850675,-3.052893149324973,263.7829452612699,-9.367054738730076,257.46878367186144,-15.681216328138532,251.15462208242883,-21.995377917571147,244.84046049301057,-28.30953950698941,1.0,1.0,26022.012520719443,26022.012520719443,275.6319791694712,2.4819791694712308,275.6319791694712,275.6319791694712,76969.74435086206,76971.2452396639,-1.5008888018346624,0.0,8546.071908451686,8546.071908451686,0.8848847856303146,3953.1805792830687,275.6319791694712,2.4819791694712308,1.0,0.002,0.1275599401928754,0.004915352607074821,0.00019702929452408878,0.0018029707056376554,0.09851464726204438,0.09851464726204438,0.0,1.617443158574705e-13,0.9999194987759359,0.9999194987759359,0.0,0.09234155193859134,7.434206425753521e-06,0.0,0.0,0.0,1600108.6990325574,266.6253564703034,0.0,1.0,1284464.5493040662,2598.3038881884045,,,,,,,,,,,,,,,,,,,3.0,15290.388123212442,1547.9282757319947,0.3710900300063295,6.173730061729009,2.9313629827276335
2446.0,-30.067491199957,5.031443398078634,35.04338836281739,24.485087615344696,5.014816125800939,-26.559260467372464,-40.05733790164811,1.506585393201877,-6.524691070560493,-6.524691070526042,40.086549786464936,41213.3671430083,25764.14446987602,25764.14446987602,66977.51161288432,76978.95591286698,76971.02385964167,25764.14446987602,102735.16832951769,102735.16832951769,102735.16832951769,130146.42216666647,125620.214115253,4526.208051413479,0.0,90849.32947301485,55083.93475221305,39739.32746755755,27411.253837148775,67150.58130470633,20800.842845381387,1547.9290162593597,0.0,0.8785969886212064,2.7262472169276264,0.001494314320929203,1.0,1.0,-6.524691070560493,334065.56148656295,1558268.3909771866,4.664558609522714,1558268.3909771866,4.664558609522714,0.7588431732805776,0.09234886092082135,3.9335122390893367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335122390893367,1.284693826567752,1.284991653715614,3.0618285522538016,6487.647292870855,15290.371455657827,6454.250114429679,0.00032380456062173417,23096.236633052333,2355.160695349822,19292.18551044797,1967.2554348781664,0.835295629195256,0.835295629195256,35547.45670491072,35405.22815468563,1.0050239719329306,0.8,4290.201433464501,4273.035954225843,1.0050239719329306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.975041789896,4632.441516551485,6.185906088600209,5.031443398078634,-3.7139131988228233,8.745356596901457,2.9313801401449786,3.5,0.8375371828985653,0.6,0.00023181526782744828,1.0000748876802499,0.000231797909019755,198.97796388023048,0.0,3.4686473278610526e-06,9.830146527158224,0.05823801679046773,7.834554434358145e-05,0.00015346972348386683,0.0006036750356534464,0.09234886092192723,0.09234886092192723,0.09234886092192723,0.09234145112168919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.85468614934,595.7156328745427,0.0,0.09234886092192723,0.09234886092082135,0.09234886092082135,0.3710896585804921,0.3710896585804921,0.5,10.053971340766221,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,27411.253837148775,20800.842845381387,0.7588431732805776,0.997422662790711,0.6137455006680607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451895397830405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.804453616845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.625464102263,260.625464102263,-12.524535897736996,244.83976297906958,276.411165225452,124784.53327454846,124851.47032707612,-66.93705252766178,0.0,nan,276.411165225452,3.2611652254520322,270.09688477617055,-3.0531152238294226,263.78260432689405,-9.367395673105932,257.46832387764175,-15.681676122358226,251.15404342834987,-21.99595657165011,244.83976297906958,-28.3102370209304,1.0,1.0,26022.012520719443,26022.012520719443,275.63190572437344,2.481905724373462,275.63190572437344,275.63190572437344,76969.52538883495,76971.02385964167,-1.4984708067204338,0.0,8546.071908451686,8546.071908451686,0.8848848346694109,3953.179800284783,275.63190572437344,2.481905724373462,1.0,0.002,0.12756739002047998,0.004915312578083878,0.00019704078228785507,0.0018029592177377205,0.09852039114392754,0.09852039114392754,0.0,2.557546188719506e-14,0.9999193295128722,0.9999193295128722,0.0,0.09234141109322518,7.4498275961789535e-06,0.0,0.0,0.0,1600108.64328963,266.6253089294395,0.0,1.0,1284464.7115742934,2598.3032314883308,,,,,,,,,,,,,,,,,,,3.0,15290.371455657827,1547.9290162593597,0.3710896585804921,6.173730061729009,2.9313801401449786
2447.0,-30.068208271194194,5.031326180405656,35.04337972218856,24.485031875688605,5.014781004469632,-26.559909343577466,-40.0579652871005,1.5064820768982363,-6.524718165509967,-6.524718165553916,40.08652735974182,41212.83810746573,25764.06612013673,25764.06612013673,66976.90422760246,76978.79358916615,76970.82389349942,25764.06612013673,102734.89001363615,102734.89001363615,102734.89001363615,130146.10340142652,125620.00178172742,4526.101619699093,0.0,90849.42221816191,55083.660226545,39739.73554624101,27411.21338779037,67150.94893403139,20800.811218334813,1547.927882419035,0.0,0.8785969271818534,2.726244463605381,0.001494314320929203,1.0,1.0,-6.524718165509967,334065.2041258,1558267.4222472352,4.664560699534674,1558267.4222472352,4.664560699534674,0.7588431392679613,0.09234872004752667,3.9335082389038396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335082389038396,1.284694345668424,1.2849921506347046,3.0618242013490318,6487.638073825742,15290.354824082544,6454.2485714306695,0.0003238064003504639,23096.2836990216,2355.165494743016,19292.180898320672,1967.2549645720683,0.835293727325402,0.8352937273254019,35547.427784917265,35405.22815468563,1.0050229498737446,0.8,4290.19794312767,4273.035954225843,1.0050229498737446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.989572102763,4632.441516551485,6.185865696448628,5.031326180405656,-3.7139529721747944,8.74527915258045,2.9313971846329103,3.5,0.8375420527522601,0.6,0.000231797909019755,1.0000746775169,0.00023178060022006498,198.97855638434567,0.0,3.4540202101954297e-06,9.788693275693849,0.058241470810677924,7.833997943467613e-05,0.00015345792958507888,0.000603628030348033,0.09234872004944034,0.09234872004944034,0.09234872004944034,0.09234128376685437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.8215926473,595.715317430441,0.0,0.09234872004944034,0.09234872004752667,0.09234872004752667,0.3710892834173016,0.3710892834173016,0.5,10.053748252261908,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,27411.21338779037,20800.811218334813,0.7588431392679613,0.9974081571564996,0.6137342623103201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518997081771656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.76300036538,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6250681503457,260.6250681503457,-12.524931849654251,244.83906810881314,276.41106819187297,124787.2014742171,124853.40082219115,-66.19934797403866,0.0,nan,276.41106819187297,3.261068191872994,270.0966681752648,-3.053331824735153,263.78226815864787,-9.36773184135211,257.46786814204927,-15.682131857950708,251.1534681254265,-21.996531874573463,244.83906810881314,-28.31093189118684,1.0,1.0,26022.012520719443,26022.012520719443,275.63185523074276,2.481855230742781,275.63185523074276,275.63185523074276,76969.4507767445,76970.82389349942,-1.3731167549121892,0.0,8546.071908451686,8546.071908451686,0.8848850877460779,3953.1757800983587,275.63185523074276,2.481855230742781,1.0,0.002,0.1275748627034533,0.004915276176666102,0.00019705231363212325,0.001802947686383781,0.09852615681606162,0.09852615681606162,0.0,1.5904378508624362e-14,0.9999190818985841,0.9999190818985841,0.0,0.09234124736443224,7.472683094430728e-06,0.0,0.0,0.0,1600108.6115200662,266.62528183449,0.0,1.0,1284464.8040568961,2598.3028572156445,,,,,,,,,,,,,,,,,,,3.0,15290.354824082544,1547.927882419035,0.3710892834173016,6.173730061729009,2.9313971846329103
2448.0,-30.068923284172918,5.0312093586794875,35.04337127272062,24.48495242223146,5.014729699044726,-26.5605579858542,-40.0585926027037,1.5063644004967194,-6.524758694751938,-6.524758694760629,40.08651559530262,41212.34402688471,25764.018606225392,25764.018606225392,66976.36263311011,76978.65101968218,76970.73293190148,25764.018606225392,102734.75153812687,102734.75153812687,102734.75153812687,130145.98093452568,125619.98359519744,4525.997339328245,0.0,90849.53641542219,55083.42234292024,39740.126747224385,27411.22939639881,67151.3561436232,20800.819600569386,1547.9297622334427,0.0,0.878596752485103,2.7262403451274246,0.001494314320929203,1.0,1.0,-6.524758694751938,334064.6695780019,1558266.914077479,4.664566642278925,1558266.914077479,4.664566642278925,0.7588430018867423,0.09234860091890369,3.933506765029062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933506765029062,1.2846949318350507,1.2849927146995257,3.0618216570765666,6487.6326828176925,15290.338209048761,6454.244341705465,0.00032380724752946346,23096.321385060837,2355.1693376495377,19292.16825538898,1967.2536753518257,0.8352918169846537,0.8352918169846537,35547.417129297704,35405.22815468563,1.0050225732943945,0.8,4290.196657107275,4273.035954225843,1.0050225732943945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.004102817331,4632.441516551485,6.185832707535115,5.0312093586794875,-3.7140028157188123,8.7452121743983,2.931414229631693,3.5,0.8375469227519122,0.6,0.00023178060022006498,1.000074463593846,0.0002317633422886764,198.97914719085762,0.0,3.444079975067045e-06,9.760522649340006,0.05824491489065299,7.833441551070973e-05,0.00015344618470935524,0.0006035816056221479,0.09234860092082244,0.09234860092082244,0.09234860092082244,0.09234123804785177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.82943633426,595.7149892000633,0.0,0.09234860092082244,0.09234860091890369,0.09234860091890369,0.3710889029514011,0.3710889029514011,0.5,10.053527365813895,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,27411.22939639881,20800.819600569386,0.7588430018867423,0.997394043537426,0.6137231828757088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519040064269573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.73482973903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6246745243639,260.6246745243639,-12.525325475636066,244.83837560994027,276.410973438785,124789.71051917678,124855.52099053943,-65.81047136266992,0.0,nan,276.410973438785,3.2609734387850153,270.0964538730179,-3.0535461269820985,263.78193430723024,-9.368065692769733,257.46741474149286,-15.682585258507117,251.15289517571756,-21.997104824282417,244.83837560994027,-28.311624390059706,1.0,1.0,26022.012520719443,26022.012520719443,275.63180405786267,2.481804057862689,275.63180405786267,275.63180405786267,76969.33111886714,76970.73293190148,-1.40181303434656,0.0,8546.071908451686,8546.071908451686,0.8848851809925722,3953.1742988542073,275.63180405786267,2.481804057862689,1.0,0.002,0.12758226413025123,0.004915237628648841,0.00019706372947170906,0.0018029362704362459,0.09853186473585453,0.09853186473585453,0.0,-9.204529499706737e-14,0.9999198533941811,0.9999198533941811,0.0,0.09234119949198792,7.401426915774115e-06,0.0,0.0,0.0,1600108.5639984114,266.62524130524804,0.0,1.0,1284464.942394449,2598.302297370299,,,,,,,,,,,,,,,,,,,3.0,15290.338209048761,1547.9297622334427,0.3710889029514011,6.173730061729009,2.931414229631693
2449.0,-30.06963599958271,5.0310929735575245,35.04336292212227,24.484873841889225,5.014671775896199,-26.561205222029468,-40.059219708759315,1.506240998144951,-6.524796844885998,-6.524796844871332,40.08650154971107,41211.842296067705,25763.966213740423,25763.966213740423,66975.80850980812,76978.50733876697,76970.61579179308,25763.966213740423,102734.5820055335,102734.5820055335,102734.5820055335,130145.81487033318,125619.92133784603,4525.893532487151,0.0,90849.64043986682,55083.1676843605,39740.52528389591,27411.232864799673,67151.75814869559,20800.81907897152,1547.9309832829008,0.0,0.8785965993385598,2.7262364684128055,0.001494314320929203,1.0,1.0,-6.524796844885998,334064.1664093157,1558266.307374877,4.664571851940547,1558266.307374877,4.664571851940547,0.7588428868401259,0.09234847899880567,3.933503721083141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933503721083141,1.2846955446800898,1.284993305514276,3.061817827088867,6487.624567533344,15290.321611346382,6454.2420380342755,0.0003238088020001252,23096.365703920117,2355.1738569154727,19292.161369561636,1967.2529731928473,0.8352899160358896,0.8352899160358896,35547.39512258864,35405.22815468563,1.0050217955572391,0.8,4290.1940011306315,4273.035954225843,1.0050217955572391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.018568778178,4632.441516551485,6.185798643701693,5.0310929735575245,-3.7140507939716385,8.745143767529163,2.9314311987116417,3.5,0.8375517710604691,0.6,0.0002317633422886764,1.000074224743428,0.00023174614099082092,198.97973610199887,0.0,3.4339684699804177e-06,9.731866643924503,0.05824834885912297,7.832885381046019e-05,0.0001534344884782162,0.0006035351313715518,0.0923484790025794,0.0923484790025794,0.0923484790025794,0.09234116348396366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.8194009474,595.7146666701449,0.0,0.0923484790025794,0.09234847899880567,0.09234847899880567,0.3710885291900454,0.3710885291900454,0.5,10.053307900529122,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27411.232864799673,20800.81907897152,0.7588428868401259,0.9973798208157431,0.6137120372159346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519082923633948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.70617373361,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6242824086807,260.6242824086807,-12.525717591319278,244.83768538798637,276.4108794293709,124792.0698352908,124857.62779703803,-65.55796174721684,0.0,nan,276.4108794293709,3.2608794293709025,270.09624062110174,-3.053759378898235,263.7816018127886,-9.368398187211369,257.4669630045585,-15.683036995441455,251.1523241962782,-21.99767580372179,244.83768538798637,-28.31231461201361,1.0,1.0,26022.012520719443,26022.012520719443,275.6317522008572,2.4817522008572155,275.6317522008572,275.6317522008572,76969.1948260648,76970.61579179308,-1.4209657282772241,0.0,8546.071908451686,8546.071908451686,0.8848853735715239,3953.171239688557,275.6317522008572,2.4817522008572155,1.0,0.002,0.12758961754843598,0.004915199717177376,0.0001970750721188517,0.001802924928059241,0.09853753605942585,0.09853753605942585,0.0,1.7809278357594494e-13,0.9999203731541948,0.9999203731541948,0.0,0.09234112558070809,7.3534180975829235e-06,0.0,0.0,0.0,1600108.5192663013,266.625203155114,0.0,1.0,1284465.0726114258,2598.3017703887167,,,,,,,,,,,,,,,,,,,3.0,15290.321611346382,1547.9309832829008,0.3710885291900454,6.173730061729009,2.9314311987116417
2450.0,-30.07034640147534,5.030977042295966,35.04335462927833,24.484789987932913,5.0146137199885,-26.561850389314497,-40.059842728637136,1.5061177076572516,-6.524833816350281,-6.52483381633529,40.086486515286204,41211.34768859167,25763.911750480485,25763.911750480485,66975.25943907215,76978.36941719711,76970.48688498979,25763.911750480485,102734.39863547028,102734.39863547028,102734.39863547028,130145.62974311755,125619.83958494013,4525.790158177421,0.0,90849.75396121785,55082.92388257956,39740.9223095981,27411.231107647265,67152.15341724537,20800.814851324158,1547.9319267516032,0.0,0.8785964563316234,2.7262327114756215,0.001494314320929203,1.0,1.0,-6.524833816350281,334063.67878688005,1558265.6579574824,4.664576716679208,1558265.6579574824,4.664576716679208,0.7588427812540345,0.09234835603159014,3.9335020109573864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335020109573864,1.2846961568855015,1.2849938957619902,3.0618150368670864,6487.618655388208,15290.3050358382,6454.238194194379,0.0003238097856410194,23096.40460539784,2355.177823762227,19292.149880066954,1967.2518015904468,0.8352880116915774,0.8352880116915774,35547.38275895095,35405.22815468563,1.0050213586150678,0.8,4290.192508970544,4273.035954225843,1.0050213586150678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.032981004047,4632.441516551485,6.185764162729316,5.030977042295966,-3.7140978041935266,8.745074846489493,2.9314481047976484,3.5,0.8375566013707567,0.6,0.00023174614099082092,1.0000739842278903,0.00023172899669992027,198.9803231045616,0.0,3.422709707893256e-06,9.699959312169488,0.058251771568830865,7.832332871135631e-05,0.00015342281227946462,0.0006034889406280117,0.09234835603275066,0.09234835603275066,0.09234835603275066,0.09234107748365172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.7992424631,595.7143473825571,0.0,0.09234835603275066,0.09234835603159014,0.09234835603159014,0.3710881590231971,0.3710881590231971,0.5,10.053089543612893,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,27411.231107647265,20800.814851324158,0.7588427812540345,0.9973657735579364,0.6137010593320477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519125645517807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.67426640186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62389172696265,260.62389172696265,-12.526108273037323,244.83699742737645,276.4107860265418,124794.45638952355,124859.77460705371,-65.31821753016064,0.0,nan,276.4107860265418,3.2607860265418367,270.0960283067204,-3.05397169327955,263.7812705868399,-9.368729413160054,257.4665128670696,-15.683487132930395,251.15175514722762,-21.99824485277236,244.83699742737645,-28.31300257262353,1.0,1.0,26022.012520719443,26022.012520719443,275.6317001456443,2.481700145644311,275.6317001456443,275.6317001456443,76969.05953863116,76970.48688498979,-1.4273463586287107,0.0,8546.071908451686,8546.071908451686,0.8848854817647053,3953.1695210121734,275.6317001456443,2.481700145644311,1.0,0.002,0.1275969336507876,0.004915162175886904,0.0001970863576035703,0.0018029136422235065,0.09854317880178515,0.09854317880178515,0.0,-1.7292330761753405e-13,0.9999207771209286,0.9999207771209286,0.0,0.09234103992894781,7.316102642329672e-06,0.0,0.0,0.0,1600108.475916199,266.6251661836497,0.0,1.0,1284465.1988052395,2598.301259688788,,,,,,,,,,,,,,,,,,,3.0,15290.3050358382,1547.9319267516032,0.3710881590231971,6.173730061729009,2.9314481047976484
