time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2451.0,-30.071054453244898,5.030861560534388,35.04334638866146,24.484711232967697,5.014555528482987,-26.56249345505832,-40.060461627412565,1.5059945300936797,-6.524870757769065,-6.524870757828388,40.086471436846494,41210.83321321612,25763.85781038854,25763.85781038854,66974.69102360467,76978.22765427265,76970.35638957686,25763.85781038854,102734.2141999654,102734.2141999654,102734.2141999654,130145.44319680633,125619.7559096055,4525.687287200824,0.0,90849.85823320324,55082.65479484447,39741.33715373196,27411.228996840928,67152.5661505729,20800.810372946722,1547.932852008626,0.0,0.8785963136544634,2.7262289575956284,0.001494314320929203,1.0,1.0,-6.524870757769065,334063.1915612739,1558265.006639147,4.664581570200708,1558265.006639147,4.664581570200708,0.7588426763113745,0.09234823369356213,3.933499045587669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933499045587669,1.2846967684455546,1.2849944854374153,3.0618112711119276,6487.610676204905,15290.2884829203,6454.2358162920345,0.000323811306247905,23096.448525928183,2355.182302409914,19292.142772357718,1967.2510768058123,0.8352861155558295,0.8352861155558295,35547.36132031637,35405.22815468563,1.0050206009543639,0.8,4290.18992155447,4273.035954225843,1.0050206009543639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.047344553352,4632.441516551485,6.185729879896812,5.030861560534388,-3.7141447135094854,8.745006274043874,2.9314649538230073,3.5,0.8375614153780021,0.6,0.00023172899669992027,1.0000737398957458,0.0002317119102878126,198.98090816826846,0.0,3.4113765428097384e-06,9.667841122322798,0.05825518294537368,7.831784051597731e-05,0.00015341115618394295,0.0006034426364320405,0.09234823369625123,0.09234823369625123,0.09234823369625123,0.09234099053501194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.77375279285,595.7140298257633,0.0,0.09234823369625123,0.09234823369356213,0.09234823369356213,0.3710877912102333,0.3710877912102333,0.5,10.052872248634486,5.934452929068357e-11,5.934452929068357e-11,5.934452929068357e-11,5.934452929068357e-11,5.934452929068357e-11,5.934452929068357e-11,27411.228996840928,20800.810372946722,0.7588426763113745,0.99735117900678,0.6136896261091661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519168228962849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.64214821201,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62350241981306,260.62350241981306,-12.526497580186913,244.83631172164448,276.41069311797844,124796.7892971658,124861.87770180545,-65.08840463964223,0.0,nan,276.41069311797844,3.2606931179784624,270.09581683871744,-3.0541831612825376,263.7809405594287,-9.369059440571277,257.4660642801888,-15.683935719811188,251.1511880009204,-21.998811999079578,244.83631172164448,-28.3136882783555,1.0,1.0,26022.012520719443,26022.012520719443,275.6316479345145,2.4816479345145126,275.6316479345145,275.6316479345145,76968.92497903192,76970.35638957686,-1.4314105449448107,0.0,8546.071908451686,8546.071908451686,0.8848856693724012,3953.1665408156073,275.6316479345145,2.4816479345145126,1.0,0.002,0.1276042141982543,0.004915124791252104,0.00019709758818063823,0.0018029024117972978,0.09854879409031911,0.09854879409031911,0.0,-2.206394789094901e-14,0.9999211620256289,0.9999211620256289,0.0,0.09234095314588098,7.280547681152876e-06,0.0,0.0,0.0,1600108.4326013061,266.6251292422309,0.0,1.0,1284465.3248964762,2598.300749404131,,,,,,,,,,,,,,,,,,,3.0,15290.2884829203,1547.932852008626,0.3710877912102333,6.173730061729009,2.9314649538230073
2452.0,-30.071760199005404,5.030746522826034,35.04333819465895,24.48462744886058,5.014495341366293,-26.56313464494332,-40.06108401864765,1.5058697872460802,-6.524907735163936,-6.524907735159189,40.086456300890774,41210.35174106384,25763.80452404747,25763.80452404747,66974.1562651113,76978.09104518991,76970.22402364181,25763.80452404747,102734.02854768929,102734.02854768929,102734.02854768929,130145.2550467077,125619.6701530781,4525.584893629589,0.0,90849.96903594994,55082.420100024094,39741.721039917604,27411.22649901841,67152.94753893602,20800.805616397025,1547.9337589102906,0.0,0.8785961710010122,2.726225200063968,0.001494314320929203,1.0,1.0,-6.524907735163936,334062.70386173547,1558264.3528362967,4.6645864229167096,1558264.3528362967,4.6645864229167096,0.7588425719346013,0.09234811195120413,3.9334969527858563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334969527858563,1.284697387208233,1.2849950823914749,3.061808167395523,6487.604099802278,15290.271953403135,6454.232462204899,0.00032381246369565526,23096.48898332219,2355.1864279159745,19292.132746766816,1967.2500544800534,0.8352842183371476,0.8352842183371476,35547.34619005492,35405.22815468563,1.0050200662373319,0.8,4290.188095492204,4273.035954225843,1.0050200662373319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.061658949924,4632.441516551485,6.1856958272600755,5.030746522826034,-3.714191573347089,8.744938096173122,2.931481745228758,3.5,0.8375662129225023,0.6,0.0002317119102878126,1.000073500153855,0.00023169488067843532,198.98149132954103,0.0,3.3998697985201724e-06,9.63523100900617,0.0582585828151722,7.831232170913746e-05,0.00015339958857867514,0.0006033968142328227,0.09234811195521542,0.09234811195521542,0.09234811195521542,0.09234090237007243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.74312814977,595.7137139353163,0.0,0.09234811195521542,0.09234811195120413,0.09234811195120413,0.37108742557554475,0.37108742557554475,0.5,10.052655961344444,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,27411.22649901841,20800.805616397025,0.7588425719346013,0.9973375513603324,0.6136789709367504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519210671772462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.609538098695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6231142655203,260.6231142655203,-12.526885734479663,244.83562824098163,276.4106002900574,124799.11605500926,124864.01171315748,-64.89565814823204,0.0,nan,276.4106002900574,3.2606002900574254,270.09560588024584,-3.0543941197541358,263.7806114704132,-9.369388529586786,257.4656170606201,-15.684382939379873,251.15062265080388,-21.999377349196095,244.83562824098163,-28.314371759018343,1.0,1.0,26022.012520719443,26022.012520719443,275.63159546867195,2.4815954686719692,275.63159546867195,275.63159546867195,76968.78599033842,76970.22402364181,-1.4380333033914212,0.0,8546.071908451686,8546.071908451686,0.8848858017760213,3953.164437549786,275.63159546867195,2.4815954686719692,1.0,0.002,0.12761146102060356,0.004915087542288538,0.00019710876664958435,0.0018028912335202988,0.09855438332479217,0.09855438332479217,0.0,1.698832047258847e-13,0.9999215271198636,0.9999215271198636,0.0,0.09234086512888416,7.2468223199700865e-06,0.0,0.0,0.0,1600108.3892442093,266.62509226483604,0.0,1.0,1284465.4511104855,2598.3002386227804,,,,,,,,,,,,,,,,,,,3.0,15290.271953403135,1547.9337589102906,0.37108742557554475,6.173730061729009,2.931481745228758
2453.0,-30.072463598903475,5.030631931437739,35.043330033236586,24.484543629828863,5.014435091271522,-26.563773729911517,-40.06170228878034,1.5057452220355216,-6.52494433363222,-6.524944333694153,40.08644085313871,41209.86413296353,25763.750965661315,25763.750965661315,66973.61509862484,76977.95542196128,76970.08751137792,25763.750965661315,102733.83847703923,102733.83847703923,102733.83847703923,130145.06072456442,125619.57783360245,4525.482890961964,0.0,90850.080076625,55082.17850940439,39742.11285246735,27411.222247525187,67153.33509999253,20800.799617328354,1547.934572612593,0.0,0.8785960315837933,2.72622148104173,0.001494314320929203,1.0,1.0,-6.52494433363222,334062.22116046294,1558263.6855674684,4.664591165545099,1558263.6855674684,4.664591165545099,0.7588424707769588,0.09234799015268272,3.9334949173216582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334949173216582,1.2846980050232917,1.2849956784706518,3.0618051105717594,6487.597622759533,15290.255446481291,6454.229049062988,0.0003238135960951789,23096.52916457444,2355.1905252634124,19292.122544657235,1967.249014154399,0.8352823234690855,0.8352823234690855,35547.33147432384,35405.22815468563,1.0050195461702291,0.8,4290.186319459361,4273.035954225843,1.0050195461702291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.075923432038,4632.441516551485,6.185661783670894,5.030631931437739,-3.7142380698567723,8.744870001294512,2.931498478120962,3.5,0.8375709937488462,0.6,0.00023169488067843532,1.000073256257117,0.00023167790882197832,198.98207255541834,0.0,3.3885770706514828e-06,9.603227418226302,0.058261971392242845,7.830683980050724e-05,0.00015338804087792807,0.0006033510791712568,0.09234799015324811,0.09234799015324811,0.09234799015324811,0.09234081028976913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.70670271595,595.7133999152154,0.0,0.09234799015324811,0.09234799015268272,0.09234799015268272,0.37108706191173074,0.37108706191173074,0.5,10.05244056481642,6.195932655828074e-11,6.195932655828074e-11,6.195932655828074e-11,6.195932655828074e-11,6.195932655828074e-11,6.195932655828074e-11,27411.222247525187,20800.799617328354,0.7588424707769588,0.99732373677197,0.6136681681051477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519252976588648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.57753450792,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62272726200086,260.62272726200086,-12.527272737999112,244.83494698545155,276.41050753854915,124801.43588645857,124866.139144793,-64.70325833440398,0.0,nan,276.41050753854915,3.2605075385491773,270.0953954279366,-3.054604572063397,263.78028331730553,-9.369716682694445,257.4651712066892,-15.684828793310771,251.15005909607288,-21.999940903927097,244.83494698545155,-28.315053014548425,1.0,1.0,26022.012520719443,26022.012520719443,275.6315428964516,2.4815428964516286,275.6315428964516,275.6315428964516,76968.64805809117,76970.08751137792,-1.4394532867445378,0.0,8546.071908451686,8546.071908451686,0.8848859305520973,3953.1623919082667,275.6315428964516,2.4815428964516286,1.0,0.002,0.12761867795772946,0.004915050486549487,0.0001971198991096094,0.0018028801006220818,0.0985599495548047,0.0985599495548047,0.0,-2.6830881266759476e-13,0.9999218506287375,0.9999218506287375,0.0,0.09234077321531493,7.216937367787008e-06,0.0,0.0,0.0,1600108.3463313982,266.62505566636776,0.0,1.0,1284465.576031081,2598.2997330759254,,,,,,,,,,,,,,,,,,,3.0,15290.255446481291,1547.934572612593,0.37108706191173074,6.173730061729009,2.931498478120962
2454.0,-30.073164720507773,5.030517785169435,35.04332190259524,24.484464490693085,5.0143770710124,-26.564410541380543,-40.06231640288604,1.5056228917104775,-6.524980736639179,-6.524980736644431,40.08642541862527,41209.36237472738,25763.69755128712,25763.69755128712,66973.05992601451,76977.81667897486,76969.95097047344,25763.69755128712,102733.64852176057,102733.64852176057,102733.64852176057,130144.86629348446,125619.48499589582,4525.3812975886385,0.0,90850.18561342233,55081.92040385853,39742.516899515336,27411.217771723892,67153.73467123923,20800.79347059921,1547.9353704068624,0.0,0.8785958931744499,2.726217781885581,0.001494314320929203,1.0,1.0,-6.524980736639179,334061.7410376868,1558263.0188685758,4.664595873889018,1558263.0188685758,4.664595873889018,0.7588423704420866,0.09234786875510015,3.933492211163191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933492211163191,1.2846986122660096,1.2849962640492165,3.061801556884318,6487.590092922275,15290.238963030033,6454.226388322583,0.00032381500237316837,23096.571884797657,2355.1948815138358,19292.114591526108,1967.2482031607235,0.8352804341593363,0.8352804341593363,35547.31190969326,35405.22815468563,1.005018854738764,0.8,4290.183958215719,4273.035954225843,1.005018854738764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.090139213892,4632.441516551485,6.185627847216218,5.030517785169435,-3.714284341205019,8.744802126374454,2.9315151539235362,3.5,0.8375757582638675,0.6,0.00023167790882197832,1.0000730193935554,0.00023166099307675341,198.98265190170366,0.0,3.377095172926769e-06,9.570687720074464,0.05826534848741577,7.83013950926012e-05,0.00015337651372937712,0.0006033053221298692,0.09234786875640498,0.09234786875640498,0.09234786875640498,0.09234071803919797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.6661261095,595.7130872450953,0.0,0.09234786875640498,0.09234786875510015,0.09234786875510015,0.37108669975956926,0.37108669975956926,0.5,10.052226042846788,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,27411.217771723892,20800.79347059921,0.7588423704420866,0.9973095354099182,0.6136570449353821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519295141020128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.54499480976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6223416098623,260.6223416098623,-12.527658390137674,244.8342679642984,276.4104152554254,124803.75102641356,124868.22834715231,-64.477320738738,0.0,nan,276.4104152554254,3.260415255425414,270.0951857972103,-3.0548142027896574,263.77995633897797,-9.37004366102201,257.46472688074033,-15.685273119259648,251.14949742252134,-22.000502577478642,244.8342679642984,-28.315732035701586,1.0,1.0,26022.012520719443,26022.012520719443,275.6314905164647,2.481490516464703,275.6314905164647,275.6314905164647,76968.51639120838,76969.95097047344,-1.4345792650565272,0.0,8546.071908451686,8546.071908451686,0.8848861017604315,3953.159672219007,275.6314905164647,2.481490516464703,1.0,0.002,0.1276258655824305,0.004915013591348984,0.00019713098637116306,0.0018028690134428153,0.09856549318558153,0.09856549318558153,0.0,-1.8602177090376593e-13,0.9999221679384549,0.9999221679384549,0.0,0.09234068113009564,7.1876250045059794e-06,0.0,0.0,0.0,1600108.3036477508,266.6250192633608,0.0,1.0,1284465.7002844973,2598.2992302292723,,,,,,,,,,,,,,,,,,,3.0,15290.238963030033,1547.9353704068624,0.37108669975956926,6.173730061729009,2.9315151539235362
2455.0,-30.073863608600544,5.030404074949846,35.04331381251303,24.48438521185892,5.014319440368377,-26.56504530372052,-40.06293023759497,1.5055011353317507,-6.525017375459299,-6.525017375473557,40.08641032786602,41208.870497596545,25763.64522544265,25763.64522544265,66972.51572303919,76977.67901647763,76969.81777858132,25763.64522544265,102733.46300402397,102733.46300402397,102733.46300402397,130144.67779677227,125619.39761348111,4525.280183291169,0.0,90850.29208947578,55081.67205019259,39742.91115475911,27411.214792748295,67154.1259475074,20800.78839550527,1547.9362445011668,0.0,0.878595752181718,2.7262140587709616,0.001494314320929203,1.0,1.0,-6.525017375459299,334061.25780530745,1558262.3670178973,4.664600670114402,1558262.3670178973,4.664600670114402,0.7588422677643667,0.09234774846963882,3.933489671294959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933489671294959,1.2846992167087794,1.2849968468992536,3.061798139312338,6487.582851497347,15290.22250177393,6454.2235352535145,0.00032381633454555976,23096.61386744321,2355.1991625522696,19292.106063511732,1967.2473335452712,0.8352785466403678,0.8352785466403678,35547.293547283625,35405.22815468563,1.0050182057949437,0.8,4290.181742067408,4273.035954225843,1.0050182057949437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.104306621335,4632.441516551485,6.185594244179134,5.030404074949846,-3.7143307159059664,8.744734790855812,2.9315317730183272,3.5,0.8375805065766649,0.6,0.00023166099307675341,1.000072787190085,0.0002316441323512599,198.9832294053723,0.0,3.365939843746289e-06,9.539073517176982,0.05826871442725952,7.829595321157092e-05,0.00015336503986518248,0.0006032598002474349,0.09234774847334344,0.09234774847334344,0.09234774847334344,0.09234062925710525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.62265334703,595.7127755331571,0.0,0.09234774847334344,0.09234774846963882,0.09234774846963882,0.371086339062575,0.371086339062575,0.5,10.05201246659227,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,27411.214792748295,20800.78839550527,0.7588422677643667,0.9972956207544095,0.6136461448371531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519337169114923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.51338060686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62195730186477,260.62195730186477,-12.52804269813521,244.83359116057363,276.41032344316153,124806.06427533926,124870.31686885608,-64.25259351681704,0.0,nan,276.41032344316153,3.2603234431615533,270.094976986643,-3.0550230133569585,263.77963053011433,-9.370369469885645,257.46428407360185,-15.685715926398132,251.14893761709433,-22.001062382905644,244.83359116057363,-28.316408839426344,1.0,1.0,26022.012520719443,26022.012520719443,275.6314382924762,2.4814382924762413,275.6314382924762,275.6314382924762,76968.38602880837,76969.81777858132,-1.4317497729498427,0.0,8546.071908451686,8546.071908451686,0.8848862624481988,3953.1571196514337,275.6314382924762,2.4814382924762413,1.0,0.002,0.1276330215922952,0.004914976787146918,0.00019714202470322455,0.0018028579754563576,0.09857101235161227,0.09857101235161227,0.0,1.5958198304466542e-13,0.9999225101878657,0.9999225101878657,0.0,0.09234059245995889,7.1560096799370165e-06,0.0,0.0,0.0,1600108.2606875855,266.6249826245407,0.0,1.0,1284465.8253427749,2598.2987241255228,,,,,,,,,,,,,,,,,,,3.0,15290.22250177393,1547.9362445011668,0.371086339062575,6.173730061729009,2.9315317730183272
2456.0,-30.074560103012494,5.030290795872132,35.0433057617866,24.484300903882854,5.014260031594493,-26.56567808956516,-40.063539951201506,1.5053780179979759,-6.525054037349776,-6.52505403737579,40.086395283495136,41208.38188702065,25763.59348840708,25763.59348840708,66971.97537542773,76977.54662535526,76969.68435371114,25763.59348840708,102733.27784211823,102733.27784211823,102733.27784211823,130144.4897170893,125619.31020355507,4525.179513534229,0.0,90850.40546166651,55081.428544777424,39743.307685432315,27411.21187497106,67154.51956040338,20800.783366746346,1547.9371213732654,0.0,0.8785956108873634,2.7262103333159358,0.001494314320929203,1.0,1.0,-6.525054037349776,334060.7742691912,1558261.717173721,4.664605476601243,1558261.717173721,4.664605476601243,0.7588421650827981,0.09234762881727399,3.9334880594623836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334880594623836,1.2846998274043435,1.2849974360742007,3.061795429216919,6487.577109130356,15290.206061891788,6454.219637256657,0.00032381727851218955,23096.652154089326,2355.203066703648,19292.09441213827,1967.246145435829,0.8352766575619295,0.8352766575619295,35547.28189426448,35405.22815468563,1.0050177939669696,0.8,4290.180335671449,4273.035954225843,1.0050177939669696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.118423954321,4632.441516551485,6.185560857102207,5.030290795872132,-3.7143770351882437,8.744667831060376,2.9315483334107,3.5,0.8375852381173429,0.6,0.0002316441323512599,1.000072538300749,0.00023162733049829855,198.98380493404431,0.0,3.3550016088177366e-06,9.508074559389465,0.05827206942886834,7.829054821184282e-05,0.00015335358413941707,0.000603214492088157,0.09234762881982855,0.09234762881982855,0.09234762881982855,0.09234054052962679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.57493467414,595.712465203638,0.0,0.09234762881982855,0.09234762881727399,0.09234762881727399,0.3710859801143816,0.3710859801143816,0.5,10.051799817799346,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,27411.21187497106,20800.783366746346,0.7588421650827981,0.9972817289711758,0.6136352721569992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519379063555216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.482381649075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6215741495828,260.6215741495828,-12.528425850417193,244.83291656841703,276.410231730745,124808.37638059889,124872.4357507619,-64.05937016300763,0.0,nan,276.410231730745,3.2602317307450335,270.0947686982979,-3.055231301702065,263.7793056657966,-9.370694334203392,257.4638426333509,-15.68615736664907,251.14837960088943,-22.00162039911055,244.83291656841703,-28.317083431582944,1.0,1.0,26022.012520719443,26022.012520719443,275.63138601815325,2.481386018153273,275.63138601815325,275.63138601815325,76968.25130248489,76969.68435371114,-1.4330512262531556,0.0,8546.071908451686,8546.071908451686,0.8848863644226842,3953.1554997596954,275.63138601815325,2.481386018153273,1.0,0.002,0.12764014656151418,0.004914940108173499,0.00019715301507888507,0.0018028469849225234,0.09857650753944253,0.09857650753944253,0.0,1.4085954624931674e-15,0.999922846213843,0.999922846213843,0.0,0.0923405038480681,7.124969205876262e-06,0.0,0.0,0.0,1600108.2177003517,266.6249459626502,0.0,1.0,1284465.950479779,2598.298217703322,,,,,,,,,,,,,,,,,,,3.0,15290.206061891788,1547.9371213732654,0.3710859801143816,6.173730061729009,2.9315483334107
2457.0,-30.075248442469558,5.030177768827989,35.04329762899468,24.484086187463276,5.01406037651254,-26.56631756062393,-40.0641581864096,1.5051294951230103,-6.525100281660855,-6.525100281649976,40.08637681392525,41207.993991086616,25763.563248790513,25763.563248790513,66971.55723987713,76977.51249021449,76969.47319152569,25763.563248790513,102733.0364403162,102733.0364403162,102733.0364403162,130144.2388058193,125619.16014558722,4525.078660232088,0.0,90850.56910874922,55081.236222078034,39743.70320741242,27411.20236550311,67154.90557291554,20800.772988404813,1547.9379139182201,0.0,0.8785954307352563,2.7262056341341134,0.001494314320929203,1.0,1.0,-6.525100281660855,334060.1643506798,1558260.919376609,4.664611604934804,1558260.919376609,4.664611604934804,0.7588420497227988,0.09234750915184389,3.93348947936601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93348947936601,1.2847010245638015,1.2849986119245067,3.0617936812976074,6487.57340549908,15290.189646666782,6454.214316021755,0.0003238176943722793,23096.685420242255,2355.206458907196,19292.07850661105,1967.2445235234309,0.835274765863296,0.835274765863296,35547.29215970053,35405.22815468563,1.0050181567565315,0.8,4290.181574600828,4273.035954225843,1.0050181567565315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.132490570864,4632.441516551485,6.1855327068502,5.030177768827989,-3.7144305771488484,8.744608345976838,2.9315648343471725,3.5,0.8375899526706208,0.6,0.00023162733049829855,1.0000716893571486,0.0002316107264742089,198.98437372698544,0.0,3.343296632190443e-06,9.474902655627716,0.05827541272550053,7.828506802189564e-05,0.00015334226247640291,0.0006031701761931121,0.09234750913552733,0.09234750913552733,0.09234750913552733,0.09234040970614553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.5122729876,595.7121595640062,0.0,0.09234750913552733,0.09234750915184389,0.09234750915184389,0.371085622850808,0.371085622850808,0.5,10.051586833507786,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27411.20236550311,20800.772988404813,0.7588420497227988,0.9972697700715352,0.6136259687885905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519420814737467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.44920974532,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62117993456303,260.62117993456303,-12.528820065436946,244.83224391933268,276.41011594979557,124809.2353164199,124875.14426712309,-65.90895070319318,0.0,nan,276.41011594979557,3.2601159497955905,270.0945415437108,-3.055458456289159,263.7789671375928,-9.371032862407162,257.4633927315171,-15.686607268482874,251.14781832542923,-22.00218167457075,244.83224391933268,-28.317756080667294,1.0,1.0,26022.012520719443,26022.012520719443,275.6313150651956,2.481315065195645,275.6313150651956,275.6313150651956,76967.76837453758,76969.47319152569,-1.7048169881018111,0.0,8546.071908451686,8546.071908451686,0.8848862745908102,3953.1569267628397,275.6313150651956,2.481315065195645,1.0,0.002,0.12764728452919388,0.004914901627737133,0.00019716402164737714,0.0018028359774878767,0.09858201082368857,0.09858201082368857,0.0,-8.647462086674995e-13,0.999922705347686,0.999922705347686,0.0,0.09234037118323193,7.137968611954426e-06,0.0,0.0,0.0,1600108.1634773964,266.6248997183391,0.0,1.0,1284466.1083241499,2598.2975789164993,,,,,,,,,,,,,,,,,,,3.0,15290.189646666782,1547.9379139182201,0.371085622850808,6.173730061729009,2.9315648343471725
2458.0,-30.075941135104664,5.030065681260927,35.04328884159415,24.484091670624935,5.014093794007281,-26.566937642196276,-40.064758400525875,1.5050903011007684,-6.525108948226887,-6.525108948241594,40.08634165635505,41207.454324724364,25763.450508071877,25763.450508071877,66970.90483279624,76977.31473666581,76969.1412738255,25763.450508071877,102732.59178189738,102732.59178189738,102732.59178189738,130143.68473232871,125618.71125614847,4524.973476180246,0.0,90850.64270970089,55080.969069684055,39744.08182224092,27411.092950431324,67155.17477267224,20800.692601625942,1547.9330522430557,0.0,0.8785955174533617,2.7262047534693146,0.001494314320929203,1.0,1.0,-6.525108948226887,334060.05004700815,1558259.4007380037,4.664608654996996,1558259.4007380037,4.664608654996996,0.7588421461063498,0.09234734416935789,3.9334851416133283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334851416133283,1.2847012421789177,1.2849988082577102,3.0617897861933567,6487.565152240572,15290.173371596225,6454.2122650614465,0.00032381929515844194,23096.729602094867,2355.2109642023393,19292.072376153443,1967.243898390729,0.8352729026365558,0.8352729026365558,35547.260799173506,35405.22815468563,1.005017048447935,0.8,4290.177789717451,4273.035954225843,1.005017048447935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.146461024007,4632.441516551485,6.185484892105785,5.030065681260927,-3.7144555145017373,8.744521195762665,2.9315812225153097,3.5,0.8375946350043743,0.6,0.0002316107264742089,1.000072143157631,0.00023159401855042222,198.98494611997003,0.0,3.3039413348269816e-06,9.363369742899666,0.05827871666683536,7.827974791465942e-05,0.0001533309785595495,0.0006031251259130197,0.09234734416966982,0.09234734416966982,0.09234734416966982,0.09234009897343594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.38999803166,595.7118724865329,0.0,0.09234734416966982,0.09234734416935789,0.09234734416935789,0.37108526221681803,0.37108526221681803,0.5,10.051369477729347,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27411.092950431324,20800.692601625942,0.7588421461063498,0.9972560574743529,0.6136154728837531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519462077298353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.33767683259,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6207974609072,260.6207974609072,-12.52920253909275,244.83157422697192,276.41002069484443,124812.662545807,124876.60845554243,-63.94590973538931,0.0,nan,276.41002069484443,3.2600206948444566,270.0943314012771,-3.055668598722889,263.7786421076799,-9.371357892320077,257.4629528141201,-15.687047185879862,251.14726352055015,-22.002736479449823,244.83157422697192,-28.318425773028054,1.0,1.0,26022.012520719443,26022.012520719443,275.6312675599769,2.4812675599769136,275.6312675599769,275.6312675599769,76967.89272490352,76969.1412738255,-1.2485489219834562,0.0,8546.071908451686,8546.071908451686,0.8848865490238222,3953.152567321395,275.6312675599769,2.4812675599769136,1.0,0.002,0.12765456194193572,0.004914869407687287,0.00019717525882855717,0.0018028247412241866,0.09858762941427858,0.09858762941427858,0.0,5.2743833606205826e-14,0.9999211952141018,0.9999211952141018,0.0,0.09234006675667236,7.277412685530658e-06,0.0,0.0,0.0,1600108.153315564,266.6248910517731,0.0,1.0,1284466.1379054824,2598.2974592026135,,,,,,,,,,,,,,,,,,,3.0,15290.173371596225,1547.9330522430557,0.37108526221681803,6.173730061729009,2.9315812225153097
2459.0,-30.076630354402248,5.029953752996639,35.043280598016466,24.4840444525704,5.014063036809489,-26.56756101526986,-40.06536287544293,1.504993697542102,-6.5251591411560526,-6.525159141135913,40.086339776060484,41206.94349753038,25763.431391195132,25763.431391195132,66970.37488872552,76977.15626539233,76969.15406507388,25763.431391195132,102732.58545626901,102732.58545626901,102732.58545626901,130143.74390803912,125618.86982558116,4524.874082457961,0.0,90850.7277403781,55080.700794848555,39744.47438392172,27411.158451770105,67155.63283569182,20800.736197307793,1547.9375208970694,0.0,0.8785952528667439,2.7261996530515615,0.001494314320929203,1.0,1.0,-6.5251591411560526,334059.3880511464,1558259.3195181806,4.664617655587641,1558259.3195181806,4.664617655587641,0.7588419232228605,0.09234724587787826,3.93348049133651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93348049133651,1.284701728542312,1.2849992732679412,3.061785007325893,6487.555026393866,15290.156986372353,6454.211479023692,0.00032382137806724696,23096.778524890822,2355.215952939161,19292.07002663399,1967.2436588064215,0.835271031665451,0.835271031665451,35547.22717919195,35405.22815468563,1.0050158602885002,0.8,4290.173732141848,4273.035954225843,1.0050158602885002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.160512456481,4632.441516551485,6.185459435271719,5.029953752996639,-3.714511787296126,8.744465540292765,2.9315977057139593,3.5,0.8375993444897026,0.6,0.00023159401855042222,1.0000717818068678,0.000231577395506543,198.98551564571582,0.0,3.324625314469839e-06,9.421988141207525,0.05828204129214983,7.827439037885792e-05,0.0001533196281715643,0.0006030797663518158,0.09234724588135021,0.09234724588135021,0.09234724588135021,0.09234016497938549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.40485681006,595.7115424574998,0.0,0.09234724588135021,0.09234724587787826,0.09234724587787826,0.3710848820268255,0.3710848820268255,0.5,10.051157051148115,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,27411.158451770105,20800.736197307793,0.7588419232228605,0.9972413639907233,0.6136036808461098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519503601036992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.396295230894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6204190755023,260.6204190755023,-12.52958092449768,244.83090697027964,276.40993118072834,124815.19940782429,124878.46180035626,-63.26239253197364,0.0,nan,276.40993118072834,3.2599311807283584,270.09412633864156,-3.0558736613584188,263.77832149653494,-9.371678503465034,257.46251665445743,-15.687483345542546,251.14671181237188,-22.0032881876281,244.83090697027964,-28.319093029720335,1.0,1.0,26022.012520719443,26022.012520719443,275.63121886382265,2.4812188638226758,275.63121886382265,275.63121886382265,76967.8324919066,76969.15406507388,-1.3215731672680704,0.0,8546.071908451686,8546.071908451686,0.8848868432289861,3953.1478937931925,275.63121886382265,2.4812188638226758,1.0,0.002,0.1276616819470507,0.004914830286997547,0.00019718623604849994,0.00180281376421076,0.09859311802424997,0.09859311802424997,0.0,2.5925962765516175e-13,0.9999228996515336,0.9999228996515336,0.0,0.09234012587304116,7.12000483709849e-06,0.0,0.0,0.0,1600108.0944626853,266.6248408588439,0.0,1.0,1284466.3092275027,2598.2967658728476,,,,,,,,,,,,,,,,,,,3.0,15290.156986372353,1547.9375208970694,0.3710848820268255,6.173730061729009,2.9315977057139593
2460.0,-30.077317741120872,5.029842180170768,35.04327255358655,24.483968561422103,5.014013939728563,-26.568184573031633,-40.065963578503556,1.504880771554389,-6.525198870712984,-6.5251988707085316,40.08632903622631,41206.45957352445,25763.38873833692,25763.38873833692,66969.84831186137,76977.0214106358,76969.07171728999,25763.38873833692,102732.4604556269,102732.4604556269,102732.4604556269,130143.63588768247,125618.86103148246,4524.774856200009,0.0,90850.84002680042,55080.46350583869,39744.862801068586,27411.175432055556,67156.03823312414,20800.745391883956,1547.9394157284487,0.0,0.8785950786021148,2.7261956158878737,0.001494314320929203,1.0,1.0,-6.525198870712984,334058.86405770265,1558258.8556097804,4.664623583646681,1558258.8556097804,4.664623583646681,0.758841788577912,0.09234713365629611,3.933479133822985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933479133822985,1.2847022910791857,1.2849998145783275,3.0617826099763183,6487.54994669779,15290.140647641254,6454.20716331488,0.00032382215339083544,23096.815042336744,2355.219676682327,19292.057126691543,1967.2423433783754,0.8352691525359218,0.8352691525359218,35547.21736481134,35405.22815468563,1.0050155134397931,0.8,4290.1725476500815,4273.035954225843,1.0050155134397931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.174445572188,4632.441516551485,6.1854285036548315,5.029842180170768,-3.714560130766125,8.744402310936893,2.931614050156334,3.5,0.8376040143303811,0.6,0.000231577395506543,1.0000715913417453,0.00023156081775690417,198.98608366000522,0.0,3.307744957907786e-06,9.374149210710666,0.05828534903710774,7.826906660931493e-05,0.00015330832889722809,0.000603035112758518,0.09234713365857931,0.09234713365857931,0.09234713365857931,0.09234012295337253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.36673218507,595.7112292190568,0.0,0.09234713365857931,0.09234713365629611,0.09234713365629611,0.3710845195305115,0.3710845195305115,0.5,10.050946729964279,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,27411.175432055556,20800.745391883956,0.758841788577912,0.9972275028997922,0.6135927707718726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519544916790184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.348456300395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6200425343781,260.6200425343781,-12.529957465621862,244.830241856215,276.4098432125487,124817.58142046013,124880.53546847077,-62.954048010638815,0.0,nan,276.4098432125487,3.2598432125487307,270.09392294127815,-3.056077058721826,263.77800267001356,-9.371997329986414,257.46208239873545,-15.68791760126453,251.1461621274779,-22.00383787252207,244.830241856215,-28.31975814378498,1.0,1.0,26022.012520719443,26022.012520719443,275.63116949850337,2.481169498503391,275.63116949850337,275.63116949850337,76967.72060955496,76969.07171728999,-1.3511077350267442,0.0,8546.071908451686,8546.071908451686,0.8848869291136454,3953.1465294921,275.63116949850337,2.481169498503391,1.0,0.002,0.12766872956246464,0.004914793375324648,0.00019719710569368232,0.0018028028943310492,0.09859855284684116,0.09859855284684116,0.0,2.4731518916132345e-14,0.9999236834415747,0.9999236834415747,0.0,0.09234008604087501,7.047615421092176e-06,0.0,0.0,0.0,1600108.0478784328,266.624801129287,0.0,1.0,1284466.4448351776,2598.296217077053,,,,,,,,,,,,,,,,,,,3.0,15290.140647641254,1547.9394157284487,0.3710845195305115,6.173730061729009,2.931614050156334
2461.0,-30.078002866758002,5.029731018925662,35.043264599048314,24.483893543388717,5.013958395787527,-26.568806740497177,-40.066564072016604,1.5047622694111686,-6.525235423679021,-6.5252354237237755,40.086315541604534,41205.96828125549,25763.339348570054,25763.339348570054,66969.30762982555,76976.8855052055,76968.95784343028,25763.339348570054,102732.29719200033,102732.29719200033,102732.29719200033,130143.47555753244,125618.79956759389,4524.6759899385515,0.0,90850.94242355438,55080.20989376808,39745.258366429225,27411.17836553211,67156.43673196134,20800.74461537654,1547.9405660540401,0.0,0.8785949320060523,2.726191901521312,0.001494314320929203,1.0,1.0,-6.525235423679021,334058.3819609238,1558258.2727064253,4.664628570489518,1558258.2727064253,4.664628570489518,0.7588416790404098,0.09234701744659725,3.9334762460408017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334762460408017,1.284702879605571,1.2850003819424178,3.061778959543125,6487.5422118678935,15290.124322648844,6454.204723221836,0.00032382361796391647,23096.858031111646,2355.224060317402,19292.049833090146,1967.2415996380157,0.8352672821170571,0.835267282117057,35547.19648708451,35405.22815468563,1.0050147756029328,0.8,4290.170027929634,4273.035954225843,1.0050147756029328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.188311036564,4632.441516551485,6.185396055276669,5.029731018925662,-3.714606013387433,8.744337032313094,2.931630315275524,3.5,0.8376086615072926,0.6,0.00023156081775690417,1.0000713562429202,0.00023154429562589868,198.9866498087244,0.0,3.298741476526546e-06,9.348633344476232,0.058288647778584265,7.826374503148408e-05,0.00015329707272542008,0.0006029903941530292,0.0923470174487919,0.0923470174487919,0.0923470174487919,0.09234005035623684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.3089824352,595.7109222255694,0.0,0.0923470174487919,0.09234701744659725,0.09234701744659725,0.3710841634527282,0.3710841634527282,0.5,10.05073771707164,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,27411.17836553211,20800.74461537654,0.7588416790404098,0.9972135343796951,0.613581814141199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519586122911814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.32294043416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61966712167316,260.61966712167316,-12.530332878326817,244.82957882714814,276.409755416205,124819.82403707635,124882.58942317487,-62.765386098487,0.0,nan,276.409755416205,3.259755416204996,270.09372009838955,-3.0562799016104236,263.77768478058044,-9.372315219419534,257.4616494627597,-15.688350537240296,251.14561414495608,-22.004385855043893,244.82957882714814,-28.320421172851837,1.0,1.0,26022.012520719443,26022.012520719443,275.63111962078636,2.4811196207863873,275.63111962078636,275.63111962078636,76967.59205154404,76968.95784343028,-1.3657918862445513,0.0,8546.071908451686,8546.071908451686,0.8848871118125007,3953.1436272710057,275.63111962078636,2.4811196207863873,1.0,0.002,0.1276757328020303,0.004914757229561508,0.00019720790808165474,0.001802792091902897,0.09860395404082736,0.09860395404082736,0.0,-1.544814623444246e-14,0.999924163878415,0.999924163878415,0.0,0.09234001420695416,7.003239643093708e-06,0.0,0.0,0.0,1600108.0050188217,266.62476457632096,0.0,1.0,1284466.569600259,2598.295712160703,,,,,,,,,,,,,,,,,,,3.0,15290.124322648844,1547.9405660540401,0.3710841634527282,6.173730061729009,2.931630315275524
2462.0,-30.078688406578365,5.029620306014583,35.04325670621383,24.483831971325003,5.013917013770014,-26.56942786455242,-40.067164425831265,1.5046564715115558,-6.525269750322536,-6.525269750279965,40.086301413259676,41205.47057982434,25763.285548194577,25763.285548194577,66968.75612801891,76976.73941225502,76968.84042703289,25763.285548194577,102732.12597522746,102732.12597522746,102732.12597522746,130143.30272677507,125618.72515944373,4524.577567331351,0.0,90851.03906259837,55079.9550232283,39745.64893263341,27411.17675154761,67156.82568418102,20800.74068602846,1547.9414461621293,0.0,0.8785947998714679,2.726188413388293,0.001494314320929203,1.0,1.0,-6.525269750322536,334057.92922758043,1558257.6624302906,4.664633065388822,1558257.6624302906,4.664633065388822,0.758841580373016,0.09234690011648217,3.9334729799577453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334729799577453,1.2847034085932305,1.2850008898254335,3.061775156543686,6487.53415376843,15290.108020040543,6454.202521466899,0.0003238251671250843,23096.901777516297,2355.22852120921,19292.0432518973,1967.240928543111,0.8352654151509256,0.8352654151509254,35547.17287436162,35405.22815468563,1.0050139411090846,0.8,4290.167178124135,4273.035954225843,1.0050139411090846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.202123792612,4632.441516551485,6.1853626264686286,5.029620306014583,-3.714650135717858,8.744270441732441,2.9316465186002016,3.5,0.837613291028629,0.6,0.00023154429562589868,1.0000713997828536,0.0002315277645937821,198.98721630254792,0.0,3.2876834964824917e-06,9.317295029031381,0.058291935462080745,7.825842502605098e-05,0.0001532858705998477,0.0006029458302138003,0.09234690011852109,0.09234690011852109,0.09234690011852109,0.09233997082229707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.2427049009,595.7106179732305,0.0,0.09234690011852109,0.09234690011648217,0.09234690011648217,0.3710838106175107,0.3710838106175107,0.5,10.050529837760871,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,27411.17675154761,20800.74068602846,0.758841580373016,0.9971995466693654,0.6135708494264106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519627193712843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.29160211872,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6192938820198,260.6192938820198,-12.530706117980174,244.82891756120617,276.40967020284023,124822.1938276454,124884.59590037625,-62.40207273085568,0.0,nan,276.40967020284023,3.2596702028402547,270.09351967450067,-3.056480325499308,263.7773691461847,-9.37263085381528,257.4612186178578,-15.688781382142167,251.14506808952936,-22.004931910470617,244.82891756120617,-28.32108243879381,1.0,1.0,26022.012520719443,26022.012520719443,275.63107155500603,2.4810715550060536,275.63107155500603,275.63107155500603,76967.49886984123,76968.84042703289,-1.3415571916557383,0.0,8546.071908451686,8546.071908451686,0.8848873184449688,3953.140344857534,275.63107155500603,2.4810715550060536,1.0,0.002,0.12768269768796195,0.004914721650483138,0.00019721865212938387,0.0018027813477080356,0.09860932606469193,0.09860932606469193,0.0,-1.6258045257289133e-13,0.9999245791012549,0.9999245791012549,0.0,0.09233993523027906,6.96488620311152e-06,0.0,0.0,0.0,1600107.9647696328,266.62473024967744,0.0,1.0,1284466.6867662866,2598.2952379973685,,,,,,,,,,,,,,,,,,,3.0,15290.108020040543,1547.9414461621293,0.3710838106175107,6.173730061729009,2.9316465186002016
2463.0,-30.07937168343239,5.029509985842315,35.04324893929489,24.483756394498073,5.013865163975015,-26.570047998687738,-40.06776457009835,1.5045414789812428,-6.5253068383569826,-6.525306838340999,40.086289261455,41204.995910942474,25763.238419297555,25763.238419297555,66968.23433024003,76976.60559222882,76968.74136077624,25763.238419297555,102731.9797800738,102731.9797800738,102731.9797800738,130143.16525160019,125618.68511202245,4524.480139577753,0.0,90851.14766727085,55079.722156799944,39746.02834496767,27411.18547152639,67157.21381649407,20800.744069503417,1547.9428835511555,0.0,0.8785946452740536,2.7261846446580478,0.001494314320929203,1.0,1.0,-6.5253068383569826,334057.4400748609,1558257.1375309776,4.664638324420431,1558257.1375309776,4.664638324420431,0.7588414624063002,0.09234678797983327,3.9334710539670046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334710539670046,1.2847039806078084,1.2850014407338766,3.06177229411715,6487.528088630082,15290.09168629725,6454.198901766774,0.00032382619820139316,23096.94069710903,2355.232489903181,19292.032432371394,1967.2398252585128,0.8352635392437977,0.8352635392437976,35547.158950070385,35405.22815468563,1.0050134490127731,0.8,4290.165497609696,4273.035954225843,1.0050134490127731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.215893876881,4632.441516551485,6.185330862962248,5.029509985842315,-3.714696279585032,8.744206265427348,2.9316626719035686,3.5,0.8376179062581625,0.6,0.0002315277645937821,1.0000711644829667,0.0002315112892125843,198.9877809292097,0.0,3.2894640634881656e-06,9.32234115592546,0.05829522492614423,7.825310721166894e-05,0.00015327465738211316,0.0006029014281192522,0.09234678798116422,0.09234678798116422,0.09234678798116422,0.09233991266682043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.17817974597,595.7103132478775,0.0,0.09234678798116422,0.09234678797983327,0.09234678797983327,0.37108346033681777,0.37108346033681777,0.5,10.050323577543228,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,27411.18547152639,20800.744069503417,0.7588414624063002,0.9971860136013023,0.613560235294073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519668289564813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.29664824561,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6189216744204,260.6189216744204,-12.531078325579585,244.8282580335211,276.4095853153273,124824.46547630838,124886.69499836882,-62.2295220604577,0.0,nan,276.4095853153273,3.2595853153273424,270.0933198589633,-3.0566801410366793,263.77705440260195,-9.37294559739803,257.46078894622957,-15.689211053770407,251.14452348987905,-22.00547651012093,244.8282580335211,-28.321741966478868,1.0,1.0,26022.012520719443,26022.012520719443,275.6310228749226,2.481022874922644,275.6310228749226,275.6310228749226,76967.37769485477,76968.74136077624,-1.3636659214680549,0.0,8546.071908451686,8546.071908451686,0.8848874402949558,3953.1384092368394,275.6310228749226,2.481022874922644,1.0,0.002,0.12768960888001601,0.004914685794752609,0.0001972293121207333,0.0018027706875593246,0.09861465606036665,0.09861465606036665,0.0,-3.1994198956830644e-13,0.999925160446914,0.999925160446914,0.0,0.09233987678749193,6.911192341334545e-06,0.0,0.0,0.0,1600107.9212825983,266.624693161643,0.0,1.0,1284466.8133576498,2598.2947256904367,,,,,,,,,,,,,,,,,,,3.0,15290.09168629725,1547.9428835511555,0.37108346033681777,6.173730061729009,2.9316626719035686
