time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2464.0,-30.080047959636943,5.029400000275408,35.04324118560729,24.483617953397356,5.013744609323915,-26.57066870274064,-40.06836481913922,1.504365352432767,-6.525346935032417,-6.525346935045325,40.08627410956273,41204.564727729616,25763.198268178166,25763.198268178166,66967.76299590777,76976.52028962839,76968.58982102806,25763.198268178166,102731.78808920622,102731.78808920622,102731.78808920622,130142.97176641285,125618.58891600168,4524.382850411167,0.0,90851.27945857482,55079.50616961987,39746.4147655055,27411.183677206634,67157.59844271213,20800.739672787495,1547.9438907069057,0.0,0.8785944857917862,2.7261805702069504,0.001494314320929203,1.0,1.0,-6.525346935032417,334056.91124191723,1558256.4830433796,4.664643749624212,1558256.4830433796,4.664643749624212,0.7588413516809944,0.09234667399698564,3.933470432141546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933470432141546,1.284704838464276,1.2850022776218684,3.061769765609024,6487.522731024776,15290.075375037388,6454.194794856282,0.00032382704644780584,23096.977853501132,2355.2362788007254,19292.020156541097,1967.2385734721947,0.8352616640543186,0.8352616640543186,35547.15445447279,35405.22815468563,1.0050132901345354,0.8,4290.164955038693,4273.035954225843,1.0050132901345354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.229607629841,4632.441516551485,6.185300858561388,5.029400000275408,-3.714744654832357,8.744144655107764,2.9316787591616253,3.5,0.8376225026176073,0.6,0.0002315112892125843,1.0000704357197103,0.00023149498369679828,198.9883397736621,0.0,3.278399544511721e-06,9.290984309146216,0.05829850332568874,7.824778880306379e-05,0.00015326350040952052,0.0006028574471873627,0.0923466740002199,0.0923466740002199,0.0923466740002199,0.092339817977705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.0963512891,595.7100140006369,0.0,0.0923466740002199,0.09234667399698564,0.09234667399698564,0.37108311456811427,0.37108311456811427,0.5,10.050117897881167,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,27411.183677206634,20800.739672787495,0.7588413516809944,0.9971732841672966,0.6135503008327287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451970924998054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.265291398835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61854470177013,260.61854470177013,-12.531455298229844,244.82760051266473,276.4094888908817,124826.0245617146,124889.05075616995,-63.02619445537468,0.0,nan,276.4094888908817,3.2594888908816984,270.0931112152361,-3.056888784763885,263.7767335395926,-9.373266460407365,257.4603558639401,-15.689644136059883,251.14397818830543,-22.006021811694552,244.82760051266473,-28.322399487335247,1.0,1.0,26022.012520719443,26022.012520719443,275.6309650461246,2.480965046124595,275.6309650461246,275.6309650461246,76967.08696078825,76968.58982102806,-1.502860239808797,0.0,8546.071908451686,8546.071908451686,0.8848874796354462,3953.1377843022537,275.6309650461246,2.480965046124595,1.0,0.002,0.12769650119052178,0.004914649473444203,0.00019723994172641653,0.001802760058766975,0.09861997086320827,0.09861997086320827,0.0,4.933913520799305e-13,0.999925364828919,0.999925364828919,0.0,0.09233978168717312,6.892309812523798e-06,0.0,0.0,0.0,1600107.8742678033,266.62465306496756,0.0,1.0,1284466.9502182805,2598.2941718246248,,,,,,,,,,,,,,,,,,,3.0,15290.075375037388,1547.9438907069057,0.37108311456811427,6.173730061729009,2.9316787591616253
2465.0,-30.080723850548477,5.029290662065496,35.04323314729232,24.48357412302869,5.013720569395676,-26.571279408554442,-40.06895598778499,1.5042761273135243,-6.5253698194419485,-6.525369819422139,40.0862503879015,41204.06462957374,25763.12058472512,25763.12058472512,66967.18521429886,76976.3646035338,76968.36919977164,25763.12058472512,102731.48978449675,102731.48978449675,102731.48978449675,130142.62201911779,125618.33829806972,4524.283721048067,0.0,90851.3675230863,55079.24970587039,39746.797574684344,27411.13223462103,67157.92980930538,20800.700397306067,1547.942122878489,0.0,0.8785944520683533,2.726178244794219,0.001494314320929203,1.0,1.0,-6.5253698194419485,334056.6094209431,1558255.4583825849,4.664644896814584,1558255.4583825849,4.664644896814584,0.7588413429721155,0.09234653840627366,3.933466591281191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933466591281191,1.2847052894863973,1.2850027077995387,3.0617657010299397,6487.514118669432,15290.059181247974,6454.1930357317315,0.00032382874295172213,23097.0227952272,2355.2408615813965,19292.014898400095,1967.2380372910318,0.8352598111643473,0.8352598111643472,35547.12668628752,35405.22815468563,1.0050123087833929,0.8,4290.161603712909,4273.035954225843,1.0050123087833929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.2432506603645,4632.441516551485,6.185261948540601,5.029290662065496,-3.7147798921669217,8.744070554232419,2.931694763492012,3.5,0.837627075283432,0.6,0.00023149498369679828,1.0000703959791497,0.0002314786885278671,198.98889830249482,0.0,3.2446075154129058e-06,9.195217698680175,0.058301747933204154,7.824255117644804e-05,0.00015325243252035025,0.0006028133233513728,0.09234653840687931,0.09234653840687931,0.09234653840687931,0.0923396302116406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.98063959775,595.7097253486821,0.0,0.09234653840687931,0.09234653840627366,0.09234653840627366,0.37108276916277916,0.37108276916277916,0.5,10.049910651760976,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,27411.13223462103,20800.700397306067,0.7588413429721155,0.9971597606485468,0.6135398268912172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519749790945526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.16952478837,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6181726395221,260.6181726395221,-12.531827360477905,244.82694557771637,276.40939970133223,124828.63229895254,124890.83752080111,-62.20522184855114,0.0,nan,276.40939970133223,3.2593997013322564,270.0929088766061,-3.0570911233938887,263.7764180518858,-9.373581948114179,257.45992722715647,-15.690072772843507,251.14343640243544,-22.006563597564536,244.82694557771637,-28.323054422283604,1.0,1.0,26022.012520719443,26022.012520719443,275.6309163462317,2.4809163462317088,275.6309163462317,275.6309163462317,76967.0499754915,76968.36919977164,-1.3192242801305838,0.0,8546.071908451686,8546.071908451686,0.8848877226317945,3953.1339242375966,275.6309163462317,2.4809163462317088,1.0,0.002,0.1277034427916632,0.004914616074865899,0.00019725065444235152,0.0018027493454480725,0.09862532722117576,0.09862532722117576,0.0,-1.0957597676441999e-13,0.9999248309525001,0.9999248309525001,0.0,0.09233959680494175,6.9416013319157074e-06,0.0,0.0,0.0,1600107.847434999,266.62463018055803,0.0,1.0,1284467.0283288513,2598.2938557164625,,,,,,,,,,,,,,,,,,,3.0,15290.059181247974,1547.942122878489,0.37108276916277916,6.173730061729009,2.931694763492012
2466.0,-30.081397825228276,5.0291816460188175,35.04322532004427,24.48350266730415,5.01367247297456,-26.571890795414237,-40.069547191355355,1.5041654429715794,-6.525409845663887,-6.525409845695821,40.086240402572095,41203.59244531838,25763.08192483213,25763.08192483213,66966.67437015052,76976.23101886422,76968.29056940324,25763.08192483213,102731.37249423537,102731.37249423537,102731.37249423537,130142.52556207086,125618.33847150947,4524.187090561384,0.0,90851.47396108248,55079.0170156,39747.17438386942,27411.153067835497,67158.32745170491,20800.71235085075,1547.9442102967805,0.0,0.8785942733285022,2.7261741775098582,0.001494314320929203,1.0,1.0,-6.525409845663887,334056.0815182405,1558255.0270659102,4.664650977116921,1558255.0270659102,4.664650977116921,0.7588412023155093,0.09234643032421012,3.9334646046919044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334646046919044,1.2847058408638135,1.2850032383690142,3.061762840625923,6487.50805781656,15290.042972634725,6454.189473378223,0.00032382977700804057,23097.061519941803,2355.2448104033288,19292.004250287067,1967.2369514856825,0.8352579497452747,0.8352579497452747,35547.11232388368,35405.22815468563,1.0050118012039744,0.8,4290.159870322921,4273.035954225843,1.0050118012039744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.256903870747,4632.441516551485,6.185232392482361,5.0291816460188175,-3.7148280170520125,8.74400966307083,2.9317107797991477,3.5,0.8376316513711851,0.6,0.0002314786885278671,1.000070196779337,0.00023146244060999878,198.9894552505879,0.0,3.242557713270269e-06,9.189408559407942,0.058304990490917426,7.823731356455991e-05,0.00015324137496330718,0.000602769524392489,0.09234643032522798,0.09234643032522798,0.09234643032522798,0.09233959818226717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.9203456331,595.7094193533283,0.0,0.09234643032522798,0.09234643032421012,0.09234643032421012,0.371082415517839,0.371082415517839,0.5,10.049705687054686,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,27411.153067835497,20800.71235085075,0.7588412023155093,0.9971462499316676,0.6135291632292187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519790309029306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.1637156491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6178025821261,260.6178025821261,-12.532197417873874,244.82629287079152,276.40931229346506,124830.96359637512,124892.83362585823,-61.870029483064705,0.0,nan,276.40931229346506,3.2593122934650864,270.0927084089235,-3.0572915910764777,263.776104524388,-9.37389547561196,257.45950063986214,-15.690499360137835,251.14289675532606,-22.007103244673914,244.82629287079152,-28.323707129208458,1.0,1.0,26022.012520719443,26022.012520719443,275.63086711919664,2.4808671191966596,275.63086711919664,275.63086711919664,76966.94427764289,76968.29056940324,-1.346291760346503,0.0,8546.071908451686,8546.071908451686,0.884887848315584,3953.131927715364,275.63086711919664,2.4808671191966596,1.0,0.002,0.12771031115600087,0.004914579865010963,0.0001972612470862339,0.0018027387527424607,0.09863062354311695,0.09863062354311695,0.0,-1.7130524429531668e-13,0.9999256239299721,0.9999256239299721,0.0,0.0923395619596415,6.868364568621427e-06,0.0,0.0,0.0,1600107.8005027769,266.6245901543361,0.0,1.0,1284467.1649489582,2598.293302824311,,,,,,,,,,,,,,,,,,,3.0,15290.042972634725,1547.9442102967805,0.371082415517839,6.173730061729009,2.9317107797991477
2467.0,-30.082069505080273,5.029073021513178,35.04321757309995,24.48342709047722,5.013616186639659,-26.572500935910014,-40.07013448337091,1.5040476173715673,-6.525446021673758,-6.525446021655583,40.08622706561377,41203.10686049844,25763.03493989337,25763.03493989337,66966.14180039181,76976.1006389465,76968.17533641816,25763.03493989337,102731.21027631153,102731.21027631153,102731.21027631153,130142.36579384077,125618.27508181929,4524.09071202149,0.0,90851.57711106016,55078.76433080734,39747.56975583647,27411.15551752925,67158.72527336572,20800.71126631164,1547.9453247672636,0.0,0.8785941281727578,2.726170501470789,0.001494314320929203,1.0,1.0,-6.525446021673758,334055.60439624265,1558254.4509756176,4.664655914969419,1558254.4509756176,4.664655914969419,0.7588410949334012,0.0923463171916171,3.9334619525584524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334619525584524,1.2847064255476572,1.2850038023133157,3.06175938279569,6487.500731089224,15290.026779880287,6454.186809726671,0.00032383113997596,23097.10331682942,2355.249072499724,19291.996288454324,1967.2361396046892,0.8352560935378182,0.8352560935378182,35547.09314980657,35405.22815468563,1.0050111235760597,0.8,4290.157556214944,4273.035954225843,1.0050111235760597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.270484554817,4632.441516551485,6.185200945634845,5.029073021513178,-3.7148731791970246,8.743946200710203,2.9317267110618426,3.5,0.8376362031605264,0.6,0.00023146244060999878,1.0000699581424906,0.00023144624906032809,198.99001030505784,0.0,3.2331643255727348e-06,9.16278769867313,0.058308223655243,7.823211092699255e-05,0.00015323032968300623,0.000602725671786093,0.09234631719389642,0.09234631719389642,0.09234631719389642,0.09233952489505111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.8380836322,595.709120335402,0.0,0.09234631719389642,0.0923463171916171,0.0923463171916171,0.3710820690465096,0.3710820690465096,0.5,10.049501918022534,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,27411.15551752925,20800.71126631164,0.7588410949334012,0.9971324132167486,0.6135182985201635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519830712454553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.13709478836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6174336291621,260.6174336291621,-12.532566370837856,244.82564230874394,276.4092249495842,124833.16118933613,124894.84657116458,-61.685381828455284,0.0,nan,276.4092249495842,3.2592249495842225,270.092508421412,-3.0574915785879853,263.77579189324047,-9.37420810675951,257.45907536508076,-15.690924634919213,251.14235883691148,-22.007641163088493,244.82564230874394,-28.32435769125604,1.0,1.0,26022.012520719443,26022.012520719443,275.6308174595,2.480817459500031,275.6308174595,275.6308174595,76966.81631693491,76968.17533641816,-1.3590194832504494,0.0,8546.071908451686,8546.071908451686,0.8848880161057522,3953.129262321245,275.6308174595,2.480817459500031,1.0,0.002,0.12771713879121357,0.004914544528443348,0.00019727177837921924,0.0018027282216222294,0.09863588918960961,0.09863588918960961,0.0,1.448494102440634e-15,0.9999260648900297,0.9999260648900297,0.0,0.09233948955650018,6.827635116917702e-06,0.0,0.0,0.0,1600107.758085052,266.6245539783262,0.0,1.0,1284467.2884272456,2598.2928031163406,,,,,,,,,,,,,,,,,,,3.0,15290.026779880287,1547.9453247672636,0.3710820690465096,6.173730061729009,2.9317267110618426
2468.0,-30.08273715356789,5.028964757601311,35.04320982524685,24.483310931269102,5.013516906150505,-26.57311174759564,-40.07072561709208,1.503891500183071,-6.525483708689762,-6.52548370872296,40.08621154555258,41202.66566141159,25762.991669543462,25762.991669543462,66965.65733095506,76976.00155629286,76968.02365954856,25762.991669543462,102731.01532909203,102731.01532909203,102731.01532909203,130142.16539066262,125618.17094949991,4523.994441162711,0.0,90851.6969166844,55078.540922445536,39747.95110470986,27411.150061570595,67159.10116628045,20800.704370470605,1547.946099133121,0.0,0.878593983134819,2.726166671894488,0.001494314320929203,1.0,1.0,-6.525483708689762,334055.10734630463,1558253.7805851654,4.6646608488154975,1558253.7805851654,4.6646608488154975,0.7588409944036756,0.09234620227632186,3.9334604199917984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334604199917984,1.2847071892263902,1.2850045453663375,3.061756369838954,6487.494346995445,15290.010610633077,6454.18349387144,0.0003238322591563891,23097.14277406504,2355.2530960180125,19291.986377141144,1967.235128932015,0.8352542375415988,0.8352542375415989,35547.082069838354,35405.22815468563,1.005010732000762,0.8,4290.156218980162,4273.035954225843,1.005010732000762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.2840110117095,4632.441516551485,6.185170471313399,5.028964757601311,-3.7149194317807126,8.743884189382022,2.9317425787460065,3.5,0.8376407367845733,0.6,0.00023144624906032809,1.000069538626755,0.00023143015572510924,198.99056203084837,0.0,3.2219566358257328e-06,9.131025105930126,0.05831144561187882,7.822687457994376e-05,0.00015321937448038432,0.0006026823450944931,0.09234620228146773,0.09234620228146773,0.09234620228146773,0.09233942613129792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.74292403733,595.7088254033343,0.0,0.09234620228146773,0.09234620227632186,0.09234620227632186,0.3710817254172193,0.3710817254172193,0.5,10.049298635014303,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,27411.150061570595,20800.704370470605,0.7588409944036756,0.9971196184587634,0.6135082951660886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519870978523206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.10533219562,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61706203773116,260.61706203773116,-12.532937962268818,244.82499380704823,276.4091302684171,124834.91412532073,124897.04063176633,-62.126506445583864,0.0,nan,276.4091302684171,3.2591302684170955,270.09230297614,-3.057697023859987,263.77547568386325,-9.374524316136728,257.4586483915965,-15.691351608403465,251.14182109932167,-22.008178900678303,244.82499380704823,-28.325006192951747,1.0,1.0,26022.012520719443,26022.012520719443,275.6307620242939,2.480762024293938,275.6307620242939,275.6307620242939,76966.58234520143,76968.02365954856,-1.4413143471319927,0.0,8546.071908451686,8546.071908451686,0.8848881130652753,3953.1277220917573,275.6307620242939,2.480762024293938,1.0,0.002,0.1277239504345948,0.004914508985705266,0.0001972822843570253,0.0018027177163758364,0.09864114217851265,0.09864114217851265,0.0,7.328616880020178e-13,0.999926237979837,0.999926237979837,0.0,0.09233939063388757,6.8116424342788014e-06,0.0,0.0,0.0,1600107.7138955956,266.6245162913102,0.0,1.0,1284467.4170629638,2598.2922825367477,,,,,,,,,,,,,,,,,,,3.0,15290.010610633077,1547.946099133121,0.3710817254172193,6.173730061729009,2.9317425787460065
2469.0,-30.083404245735867,5.028857069137115,35.04320190198495,24.483261512964987,5.013492892054205,-26.57371453196077,-40.07130794981492,1.5038031781652126,-6.525509490263744,-6.525509490263098,40.08619098757241,41202.18358476758,25762.922615229305,25762.922615229305,66965.1061999969,76975.85446171451,76967.83661056071,25762.922615229305,102730.75922579001,102730.75922579001,102730.75922579001,130141.87322047532,125617.9760925829,4523.897127892418,0.0,90851.79566177796,55078.30452349738,39748.323486978414,27411.113994685307,67159.43748166371,20800.676047954985,1547.9451316704772,0.0,0.8785939217008206,2.7261640520953265,0.001494314320929203,1.0,1.0,-6.525509490263744,334054.76731627504,1558252.892581072,4.664662938654474,1558252.892581072,4.664662938654474,0.7588409596190797,0.09234607374274095,3.933458153445705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933458153445705,1.2847076355876326,1.2850049711545868,3.0617535418060458,6487.488354733067,15289.994499758206,6454.1799303706475,0.00032383327860148405,23097.181187040693,2355.2570130514187,19291.975725598804,1967.2340427769734,0.8352523872663343,0.8352523872663343,35547.06568343127,35405.22815468563,1.005010152891554,0.8,4290.154241314425,4273.035954225843,1.005010152891554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.297475839787,4632.441516551485,6.185133898518283,5.028857069137115,-3.7149565741498636,8.743813643286979,2.9317583741684485,3.5,0.8376452497624138,0.6,0.00023143015572510924,1.000069481061501,0.00023141407682940486,198.99111329961025,0.0,3.2024218201493497e-06,9.075663438303257,0.05831464803369897,7.822171651022644e-05,0.00015320843921488278,0.0006026389844064713,0.09234607374678237,0.09234607374678237,0.09234607374678237,0.09233927322618772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.6269347923,595.7085369959332,0.0,0.09234607374678237,0.09234607374274095,0.09234607374274095,0.37108138179599603,0.37108138179599603,0.5,10.049094620080425,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,27411.113994685307,20800.676047954985,0.7588409596190797,0.9971064188600467,0.613498044798497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451991100312982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.04997052799,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.616695180528,260.616695180528,-12.533304819471994,244.82434777143064,276.4090425896303,124837.52588575319,124898.86087322644,-61.33498747322896,0.0,nan,276.4090425896303,3.259042589630326,270.0921036259772,-3.057896374022789,263.7751646623535,-9.37483533764646,257.45822569871,-15.691774301289968,251.14128673506616,-22.008713264933817,244.82434777143064,-28.32565222856934,1.0,1.0,26022.012520719443,26022.012520719443,275.63071435562364,2.480714355623661,275.63071435562364,275.63071435562364,76966.54434739724,76967.83661056071,-1.2922631634719437,0.0,8546.071908451686,8546.071908451686,0.8848882564608075,3953.1254442129334,275.63071435562364,2.480714355623661,1.0,0.002,0.12773078440287997,0.0049144755137458754,0.00019729282964363022,0.001802707170715233,0.0986464148218151,0.0986464148218151,0.0,3.5886311283706007e-13,0.9999259961201503,0.9999259961201503,0.0,0.0923392397749951,6.8339677458477e-06,0.0,0.0,0.0,1600107.6836657096,266.62449050973623,0.0,1.0,1284467.5050622555,2598.2919264099683,,,,,,,,,,,,,,,,,,,3.0,15289.994499758206,1547.9451316704772,0.37108138179599603,6.173730061729009,2.9317583741684485
2470.0,-30.084069310908014,5.028749699322639,35.04319418652337,24.483194841910176,5.013444628383306,-26.574317916994488,-40.07189035238696,1.5036932343930731,-6.525548796642113,-6.5255487966278105,40.08618113808125,41201.70225550779,25762.884377030947,25762.884377030947,66964.58663253873,76975.71984842898,76967.75942978889,25762.884377030947,102730.64380681983,102730.64380681983,102730.64380681983,130141.77801345367,125617.97602316298,4523.801990290693,0.0,90851.89375216939,55078.0553403333,39748.70934648454,27411.13420663384,67159.84355311838,20800.687609507324,1547.9471695270818,0.0,0.8785937463410003,2.7261600579745875,0.001494314320929203,1.0,1.0,-6.525548796642113,334054.2489097714,1558252.4671320876,4.664668903980845,1558252.4671320876,4.664668903980845,0.7588408218611142,0.09234596717559254,3.933455108300181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933455108300181,1.2847081830563187,1.285005498092216,3.061749866761569,6487.480567754815,15289.978377773321,6454.1776248003725,0.00032383476326249976,23097.224005546228,2355.2613793238497,19291.968834094965,1967.2333400391537,0.8352505404745815,0.8352505404745815,35547.04366799506,35405.22815468563,1.0050093748478965,0.8,4290.1515842845065,4273.035954225843,1.0050093748478965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.310934802582,4632.441516551485,6.185104732944025,5.028749699322639,-3.7150038778355166,8.743753577158156,2.9317741627444183,3.5,0.8376497607841195,0.6,0.00023141407682940486,1.000069270310293,0.00023139804781483156,198.99166289599663,0.0,3.199557356842188e-06,9.067545549290761,0.058317847591055814,7.821655813630597e-05,0.00015319751869309888,0.0006025955624822823,0.09234596718122103,0.09234596718122103,0.09234596718122103,0.09233924107288087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.55195910454,595.7082357795447,0.0,0.09234596718122103,0.09234596717559254,0.09234596717559254,0.37108103330407083,0.37108103330407083,0.5,10.048892837761288,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27411.13420663384,20800.687609507324,0.7588408218611142,0.997092653731017,0.6134871684583415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519950994596367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.04185263898,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6163301765698,260.6163301765698,-12.53366982343016,244.82370388318805,276.408956469957,124839.77860093901,124900.80374615533,-61.02514521632695,0.0,nan,276.408956469957,3.2589564699570133,270.0919059525894,-3.0580940474105773,263.7748554352513,-9.375144564748666,257.4578049178952,-15.692195082104774,251.1407544005381,-22.009245599461877,244.82370388318805,-28.326296116811932,1.0,1.0,26022.012520719443,26022.012520719443,275.630666018119,2.4806660181189955,275.630666018119,275.630666018119,76966.4373873565,76967.75942978889,-1.3220424323808402,0.0,8546.071908451686,8546.071908451686,0.8848884491152682,3953.122383841682,275.630666018119,2.4806660181189955,1.0,0.002,0.12773754610674104,0.004914439884994221,0.00019730325782526506,0.0018026967426696505,0.09865162891263253,0.09865162891263253,0.0,4.949157403344451e-13,0.9999267785760683,0.9999267785760683,0.0,0.09233920547238159,6.76170321095017e-06,0.0,0.0,0.0,1600107.6375774532,266.62445120335786,0.0,1.0,1284467.6392252406,2598.291383462196,,,,,,,,,,,,,,,,,,,3.0,15289.978377773321,1547.9471695270818,0.37108103330407083,6.173730061729009,2.9317741627444183
2471.0,-30.084730403059,5.02864266381659,35.043186512938476,24.483083292748802,5.013347132296621,-26.574922649524023,-40.072476736363,1.5035393787653892,-6.525587195981757,-6.525587195932855,40.086166915760046,41201.262809319014,25762.844260917976,25762.844260917976,66964.10707023699,76975.619339952,76967.62229565959,25762.844260917976,102730.46655657756,102730.46655657756,102730.46655657756,130141.60092625918,125617.89401799634,4523.706908262842,0.0,90852.00796428129,55077.82953322156,39749.087145621925,27411.134369681615,67160.22151530354,20800.684744508264,1547.9482266754421,0.0,0.8785935925132669,2.7261561560271756,0.001494314320929203,1.0,1.0,-6.525587195981757,334053.7424666949,1558251.8527982673,4.664674136837801,1558251.8527982673,4.664674136837801,0.7588407128278167,0.09234585539647432,3.933452928116892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933452928116892,1.2847089358228376,1.2850062304392544,3.061746375724842,6487.473170666904,15289.962274159514,6454.175053628072,0.000323836147364025,23097.265843670826,2355.265645625247,19291.961148688897,1967.2325563458367,0.8352486947703089,0.8352486947703089,35547.027905959345,35405.22815468563,1.0050088178046397,0.8,4290.1496819737795,4273.035954225843,1.0050088178046397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.324322680882,4632.441516551485,6.185075222266612,5.02864266381659,-3.7150504591063354,8.743693122922926,2.9317898679656134,3.5,0.8376542479901753,0.6,0.00023139804781483156,1.0000688568575067,0.0002313821155694702,198.99220921181558,0.0,3.189640264525931e-06,9.03944050966649,0.05832103723132034,7.821136481658186e-05,0.00015318668299824968,0.0006025526067879794,0.09234585539715896,0.09234585539715896,0.09234585539715896,0.092339155802469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.4520098944,595.7079424676465,0.0,0.09234585539715896,0.09234585539647432,0.09234585539647432,0.3710806918208682,0.3710806918208682,0.5,10.04869185030508,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,27411.134369681615,20800.684744508264,0.7588407128278167,0.9970799017537211,0.6134771726434917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519990864756145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.013747599354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61596257439686,260.61596257439686,-12.534037425603117,244.8230619905555,276.40886315824264,124841.49735832222,124902.95689924537,-61.459540923146854,0.0,nan,276.40886315824264,3.2588631582426615,270.0917029246939,-3.0582970753060863,263.7745426911694,-9.375457308830562,257.45738245763,-15.692617542369987,251.14022222408983,-22.009777775910152,244.8230619905555,-28.32693800944449,1.0,1.0,26022.012520719443,26022.012520719443,275.6306115723623,2.4806115723623066,275.6306115723623,275.6306115723623,76966.20697276917,76967.62229565959,-1.4153228904178832,0.0,8546.071908451686,8546.071908451686,0.8848885870469327,3953.1201927574766,275.6306115723623,2.4806115723623066,1.0,0.002,0.12774428104119712,0.004914404532989516,0.00019731364502505356,0.001802686355158819,0.09865682251252678,0.09865682251252678,0.0,1.8387244851703066e-13,0.9999270683665977,0.9999270683665977,0.0,0.09233912046240232,6.734934071995013e-06,0.0,0.0,0.0,1600107.5925527127,266.6244128040182,0.0,1.0,1284467.7702922367,2598.290853043838,,,,,,,,,,,,,,,,,,,3.0,15289.962274159514,1547.9482266754421,0.3710806918208682,6.173730061729009,2.9317898679656134
2472.0,-30.08539083992335,5.028536196322632,35.043178670951804,24.48303362997251,5.0133226143767535,-26.5755194945048,-40.073054389189906,1.5034512689644115,-6.525612701600323,-6.525612701593291,40.08614670852853,41200.79063761668,25762.776098771345,25762.776098771345,66963.56673638802,76975.47493961435,76967.43907465549,25762.776098771345,102730.21517342683,102730.21517342683,102730.21517342683,130141.3143566543,125617.70364173915,4523.610714915144,0.0,90852.10686725516,55077.60047693503,39749.45154480014,27411.099183227474,67160.55072802762,20800.65708401405,1547.947292861374,0.0,0.8785935312397013,2.726153564277102,0.001494314320929203,1.0,1.0,-6.525612701600323,334053.4060772805,1558250.9799463798,4.664676221220422,1558250.9799463798,4.664676221220422,0.7588406778208195,0.09234572838601966,3.933450744166033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933450744166033,1.2847093808599324,1.2850066551099646,3.0617436151459723,6487.467321331538,15289.946227969725,6454.171420690387,0.0003238371318163756,23097.303811927497,2355.2695173099373,19291.95028959504,1967.23144902643,0.8352468516101276,0.8352468516101276,35547.01211668354,35405.22815468563,1.0050082597987573,0.8,4290.147776375461,4273.035954225843,1.0050082597987573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.3376439545655,4632.441516551485,6.185039077483332,5.028536196322632,-3.7150871873955276,8.743623383718159,2.9318054950868264,3.5,0.8376587128819504,0.6,0.0002313821155694702,1.000068788975434,0.0002313662001256135,198.9927549887611,0.0,3.170392702161144e-06,8.984892917924682,0.058324207624022496,7.820624913613456e-05,0.00015317586643333564,0.0006025097258104809,0.09234572838644506,0.09234572838644506,0.09234572838644506,0.09233900587169089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.3264421911,595.707657190891,0.0,0.09234572838644506,0.09234572838601966,0.09234572838601966,0.37108035160295105,0.37108035160295105,0.5,10.048490174521632,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27411.099183227474,20800.65708401405,0.7588406778208195,0.9970669687859276,0.6134671349623501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452003049694358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.959200007615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61559954036795,260.61559954036795,-12.534400459632025,244.82242250732116,276.40877657341946,124844.07237714026,124904.76816882132,-60.695791681033285,0.0,nan,276.40877657341946,3.258776573419482,270.0915057601879,-3.0584942398120916,263.77423494699156,-9.375765053008422,257.45696413375293,-15.693035866247044,251.13969332053463,-22.010306679465344,244.82242250732116,-28.327577492678813,1.0,1.0,26022.012520719443,26022.012520719443,275.63056462749495,2.480564627494971,275.63056462749495,275.63056462749495,76966.16674958494,76967.43907465549,-1.2723250705457758,0.0,8546.071908451686,8546.071908451686,0.8848887252169443,3953.117997886863,275.63056462749495,2.480564627494971,1.0,0.002,0.12775103665721876,0.004914371441538375,0.00019732406939687447,0.001802675930456838,0.09866203469843723,0.09866203469843723,0.0,-1.4628749600564817e-13,0.9999268443012924,0.9999268443012924,0.0,0.09233897276973692,6.7556162827399686e-06,0.0,0.0,0.0,1600107.5626463592,266.62438729839965,0.0,1.0,1284467.8573495697,2598.290500729366,,,,,,,,,,,,,,,,,,,3.0,15289.946227969725,1547.947292861374,0.37108035160295105,6.173730061729009,2.9318054950868264
2473.0,-30.086049327703066,5.02843004832198,35.043171031881194,24.482966504897945,5.013275681442678,-26.57611682682083,-40.07363207694141,1.5033431804519226,-6.525651286140658,-6.5256512861720966,40.08613688063353,41200.323560602395,25762.73775939843,25762.73775939843,66963.06132000082,76975.34355638301,76967.36234492467,25762.73775939843,102730.1001043231,102730.1001043231,102730.1001043231,130141.21867576093,125617.70203359422,4523.516642166711,0.0,90852.20800746471,55077.36538652604,39749.8251343763,27411.11857143783,67160.94370581413,20800.668100885487,1547.949272725552,0.0,0.8785933597052573,2.7261496435178767,0.001494314320929203,1.0,1.0,-6.525651286140658,334052.89719262643,1558250.5554295077,4.664682056419845,1558250.5554295077,4.664682056419845,0.7588405429962869,0.09234562266372684,3.9334482348543642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334482348543642,1.2847099193144131,1.2850071732412476,3.0617403786789885,6487.4604636463655,15289.930172871107,6454.168493211226,0.0003238383775506726,23097.34425952818,2355.2736418173567,19291.94153916392,1967.2305567307817,0.8352450100926886,0.8352450100926886,35546.99397514955,35405.22815468563,1.0050076186622294,0.8,4290.1455868845005,4273.035954225843,1.0050076186622294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.350959196776,4632.441516551485,6.185010101613712,5.02843004832198,-3.715133739427991,8.743563787749972,2.9318211151658433,3.5,0.8376631757616695,0.6,0.0002313662001256135,1.000068586328745,0.0002313503326556427,198.99329915763883,0.0,3.167058019913278e-06,8.97544242843423,0.05832737468204241,7.820113345577492e-05,0.00015316506666983857,0.0006024668611338275,0.09234562266935713,0.09234562266935713,0.09234562266935713,0.09233897314529996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.24049721897,595.7073595411573,0.0,0.09234562266935713,0.09234562266372684,0.09234562266372684,0.37108000671100316,0.37108000671100316,0.5,10.04829068974163,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,27411.11857143783,20800.668100885487,0.7588405429962869,0.9970536092125194,0.6134565907988526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520070090053234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.94974951812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6152383833772,260.6152383833772,-12.534761616622802,244.82178512831024,276.4086916384474,124846.32541743461,124906.70738782865,-60.38197039406056,0.0,nan,276.4086916384474,3.2586916384474307,270.0913103364034,-3.0586896635965672,263.77392903440153,-9.376070965598444,257.45654773236754,-15.693452267632438,251.13916643033266,-22.010833569667312,244.82178512831024,-28.328214871689738,1.0,1.0,26022.012520719443,26022.012520719443,275.6305170645537,2.4805170645537373,275.6305170645537,275.6305170645537,76966.06302817684,76967.36234492467,-1.2993167478271062,0.0,8546.071908451686,8546.071908451686,0.8848888839712437,3953.115476028636,275.6305170645537,2.4805170645537373,1.0,0.002,0.12775772131903848,0.004914336270275908,0.00019733437886751236,0.0018026656216302338,0.09866718943375617,0.09866718943375617,0.0,4.977459416855012e-13,0.9999276125824418,0.9999276125824418,0.0,0.0923389380025794,6.684661147432771e-06,0.0,0.0,0.0,1600107.5174044282,266.6243487138593,0.0,1.0,1284467.989048658,2598.2899677532364,,,,,,,,,,,,,,,,,,,3.0,15289.930172871107,1547.949272725552,0.37108000671100316,6.173730061729009,2.9318211151658433
2474.0,-30.086705190506407,5.028324126797849,35.043163377389774,24.482854327093833,5.013180443304364,-26.57671662711451,-40.074210113938875,1.5031918799678385,-6.525694912532003,-6.525694912525778,40.08612115747898,41199.88003804806,25762.710582641084,25762.710582641084,66962.59062068915,76975.24593869539,76967.18639590716,25762.710582641084,102729.89697854825,102729.89697854825,102729.89697854825,130141.01343425395,125617.59107556529,4523.422358688672,0.0,90852.32650708698,55077.13726364998,39750.21027048556,27411.1164557057,67161.32672619126,20800.66327550734,1547.9503455596207,0.0,0.8785931832832145,2.726145210437513,0.001494314320929203,1.0,1.0,-6.525694912532003,334052.3218126326,1558249.876268291,4.6646880578854395,1558249.876268291,4.6646880578854395,0.7588404255302641,0.0923455122797326,3.9334467826787325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334467826787325,1.2847106597974274,1.2850078935094245,3.0617374835972457,6487.454329315553,15289.91413480459,6454.165064759808,0.0003238394361685052,23097.382912910613,2355.277583365432,19291.9312912932,1967.2295117387896,0.8352431686323085,0.8352431686323085,35546.983476375484,35405.22815468563,1.0050072476270748,0.8,4290.144319793696,4273.035954225843,1.0050072476270748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.364205307168,4632.441516551485,6.18498390844583,5.028324126797849,-3.71518409581461,8.743508222612459,2.9318366541795173,3.5,0.8376676154798621,0.6,0.0002313503326556427,1.0000683132767698,0.00023133452943590693,198.99384115987002,0.0,3.1575201987729697e-06,8.948412243322597,0.05833053220224118,7.819601499233987e-05,0.00015315431766330285,0.0006024243580660752,0.0923455122805602,0.0923455122805602,0.0923455122805602,0.09233886844528097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.1252311138,595.7070711347352,0.0,0.0923455122805602,0.0923455122797326,0.0923455122797326,0.371079668683214,0.371079668683214,0.5,10.048091374693785,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,27411.1164557057,20800.66327550734,0.7588404255302641,0.9970409145383275,0.6134464884235399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520109566520858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.92271933301,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6148746093915,260.6148746093915,-12.53512539060847,244.82114948520038,276.4085997335862,124848.0551383049,124908.87464533115,-60.819507026240686,0.0,nan,276.4085997335862,3.258599733586209,270.09110968389336,-3.0588903161066128,263.7736196342335,-9.376380365766465,257.4561295845604,-15.693870415439562,251.13863953487527,-22.01136046512471,244.82114948520038,-28.328850514799598,1.0,1.0,26022.012520719443,26022.012520719443,275.6304528499088,2.480452849908829,275.6304528499088,275.6304528499088,76965.87482599335,76967.18639590716,-1.31156991381431,0.0,8546.071908451686,8546.071908451686,0.8848889758446882,3953.114016592126,275.6304528499088,2.480452849908829,1.0,0.002,0.12776440122535546,0.004914300198095838,0.0001973446789462774,0.0018026553210717074,0.09867233947313869,0.09867233947313869,0.0,1.7984745637189548e-14,0.99992766398553,0.99992766398553,0.0,0.0923388323734201,6.6799063125050944e-06,0.0,0.0,0.0,1600107.4662506997,266.624305087468,0.0,1.0,1284468.1379568567,2598.2893651333293,,,,,,,,,,,,,,,,,,,3.0,15289.91413480459,1547.9503455596207,0.371079668683214,6.173730061729009,2.9318366541795173
2475.0,-30.0873587616769,5.028218653572777,35.04315549961925,24.48277393067258,5.013115653112561,-26.577311320198405,-40.074783575814195,1.5030682116150145,-6.525726503430917,-6.52572650333414,40.086099404742036,41199.412628008846,25762.65678683409,25762.65678683409,66962.06941484293,76975.12537729136,76966.96235107623,25762.65678683409,102729.61913791033,102729.61913791033,102729.61913791033,130140.69849931174,125617.37184138928,4523.326657922455,0.0,90852.42810162825,55076.89138082968,39750.59635644285,27411.079361401415,67161.67571784426,20800.63387411131,1547.949465021489,0.0,0.8785930949391789,2.726142000342982,0.001494314320929203,1.0,1.0,-6.525726503430917,334051.90516689,1558248.9366581005,4.664691063143645,1558248.9366581005,4.664691063143645,0.7588403798283652,0.09234538632679189,3.9334438862310965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334438862310965,1.284711270897117,1.2850084844468679,3.0617337726665723,6487.446466298755,15289.898127375507,6454.162867914325,0.0003238409442627368,23097.42574939342,2355.2819514710345,19291.92472477504,1967.2288421402864,0.8352413352938987,0.8352413352938987,35546.96253596582,35405.22815468563,1.005006507576166,0.8,4290.141792508092,4273.035954225843,1.005006507576166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.37735882059,4632.441516551485,6.184951462387717,5.028218653572777,-3.715225294249724,8.7434439478225,2.931852084600274,3.5,0.8376720241715069,0.6,0.00023133452943590693,1.0000680749422637,0.00023131878242314897,198.99438127089908,0.0,3.1447433979160097e-06,8.912202789693971,0.058333676945639096,7.819093734724242e-05,0.0001531435920886645,0.0006023817260166263,0.09234538632736188,0.09234538632736188,0.09234538632736188,0.09233869790336384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.98726042954,595.7067898139458,0.0,0.09234538632736188,0.09234538632679189,0.09234538632679189,0.37107932943611494,0.37107932943611494,0.5,10.047890721991061,-9.680434231995605e-11,-9.680434231995605e-11,-9.680434231995605e-11,-9.680434231995605e-11,-9.680434231995605e-11,-9.680434231995605e-11,27411.079361401415,20800.63387411131,0.7588403798283652,0.9970279731577886,0.6134363413011525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520148885824482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.88650987938,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6145116705417,260.6145116705417,-12.535488329458303,244.82051593499355,276.4085074060923,124850.12776169193,124910.80763992039,-60.67987822846632,0.0,nan,276.4085074060923,3.258507406092349,270.090909111863,-3.05909088813695,263.77331081765766,-9.376689182342318,257.45571252343393,-15.694287476566046,251.13811422920952,-22.011885770790457,244.82051593499355,-28.329484065006426,1.0,1.0,26022.012520719443,26022.012520719443,275.6303950429823,2.480395042982309,275.6303950429823,275.6303950429823,76965.75507002078,76966.96235107623,-1.2072810554527678,0.0,8546.071908451686,8546.071908451686,0.8848891590915293,3953.111105662252,275.6303950429823,2.480395042982309,1.0,0.002,0.12777112370698854,0.004914266139345378,0.00019735504966662237,0.0018026449503513759,0.09867752483331119,0.09867752483331119,0.0,1.7998189744128368e-14,0.9999272028426305,0.9999272028426305,0.0,0.0923386638451711,6.722481620780556e-06,0.0,0.0,0.0,1600107.4292090605,266.62427349656906,0.0,1.0,1284468.2457847763,2598.2889287622484,,,,,,,,,,,,,,,,,,,3.0,15289.898127375507,1547.949465021489,0.37107932943611494,6.173730061729009,2.931852084600274
2476.0,-30.08801058081998,5.028113679227818,35.043147649588356,24.48272454729306,5.013087103697309,-26.577900812400063,-40.07535626934839,1.5029773351185054,-6.52575500681877,-6.5257550068337995,40.086084449736646,41198.949176871865,25762.59692089182,25762.59692089182,66961.54609776368,76974.98348534135,76966.84384030013,25762.59692089182,102729.44076119196,102729.44076119196,102729.44076119196,130140.5097871604,125617.27801945189,4523.231767708509,0.0,90852.52190960679,55076.66314607251,39750.95418170475,27411.06902596843,67162.02320767318,20800.62400057932,1547.9497880033975,0.0,0.8785929974710369,2.7261391039870437,0.001494314320929203,1.0,1.0,-6.52575500681877,334051.52924203745,1558248.290679244,4.664694378783141,1558248.290679244,4.664694378783141,0.7588403057492368,0.09234526740711209,3.9334409635016576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334409635016576,1.2847117284946943,1.2850089219188836,3.0617304071089144,6487.439335085934,15289.882143993374,6454.160167536455,0.00032384226328184453,23097.46676068766,2355.2861334592,19291.916653164877,1967.2280190651118,0.8352395028012377,0.8352395028012377,35546.9414055438,35405.22815468563,1.005005760810179,0.8,4290.139242290011,4273.035954225843,1.005005760810179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.390477101507,4632.441516551485,6.184917611570181,5.028113679227818,-3.7152640575441933,8.743377736772011,2.9318674737220403,3.5,0.8376764210634401,0.6,0.00023131878242314897,1.0000678928107836,0.00023130307860699947,198.99491993663176,0.0,3.1335670606349095e-06,8.880529049839334,0.05833681051269973,7.81858668095395e-05,0.00015313291561360948,0.000602339283135014,0.09234526741252684,0.09234526741252684,0.09234526741252684,0.09233860882210296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.8778378636,595.7064995450121,0.0,0.09234526741252684,0.09234526740711209,0.09234526740711209,0.37107898292741825,0.37107898292741825,0.5,10.047690965290327,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,27411.06902596843,20800.62400057932,0.7588403057492368,0.9970150227712826,0.613426266946719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520188067945934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.85483613953,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61415286888626,260.61415286888626,-12.535847131113712,244.81988472924738,276.4084210085269,124852.59828670265,124912.58646583899,-59.98817913636543,0.0,nan,276.4084210085269,3.258421008526909,270.0907137526693,-3.0592862473307036,263.77300649683076,-9.376993503169217,257.4552992409486,-15.694700759051386,251.13759198509447,-22.012408014905503,244.81988472924738,-28.3301152707526,1.0,1.0,26022.012520719443,26022.012520719443,275.63035267220215,2.480352672202173,275.63035267220215,275.63035267220215,76965.68943343784,76966.84384030013,-1.1544068622897612,0.0,8546.071908451686,8546.071908451686,0.8848893440010945,3953.108168319166,275.63035267220215,2.480352672202173,1.0,0.002,0.1277778156286028,0.00491423277286264,0.0001973653744350536,0.0018026346260868902,0.0986826872175268,0.0986826872175268,0.0,5.219435994519017e-13,0.9999275336877024,0.9999275336877024,0.0,0.09233857548612495,6.691920987131518e-06,0.0,0.0,0.0,1600107.395787644,266.6242449931812,0.0,1.0,1284468.3430742011,2598.2885350397105,,,,,,,,,,,,,,,,,,,3.0,15289.882143993374,1547.9497880033975,0.37107898292741825,6.173730061729009,2.9318674737220403
