time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2477.0,-30.08866296001219,5.028009086489302,35.04314001250194,24.482675443310313,5.013056243112087,-26.578491039700648,-40.07592529579995,1.5028843227240936,-6.5257895222797515,-6.525789522278458,40.08607489515913,41198.462312750045,25762.55112776063,25762.55112776063,66961.01344051068,76974.84053137153,76966.78205310725,25762.55112776063,102729.33318086788,102729.33318086788,102729.33318086788,130140.41918053156,125617.28063026756,4523.138550264007,0.0,90852.61190546275,55076.40937179185,39751.336148523216,27411.08599966369,67162.4221481869,20800.63352336277,1547.9515542720535,0.0,0.8785928469264745,2.726135596720845,0.001494314320929203,1.0,1.0,-6.5257895222797515,334051.0740257286,1558247.877968895,4.664699499959934,1558247.877968895,4.664699499959934,0.7588401832608155,0.09234516035025767,3.9334374574987567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334374574987567,1.2847121959942247,1.2850093693506268,3.061726563944318,6487.431191881321,15289.866173924485,6454.158185905311,0.0003238438452685835,23097.510227920397,2355.290565883395,19291.910729936775,1967.227415063939,0.8352376745185551,0.8352376745185551,35546.91605823249,35405.22815468563,1.0050048650161032,0.8,4290.136183138066,4273.035954225843,1.0050048650161032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.403573794042,4632.441516551485,6.184887171519592,5.028009086489302,-3.715307291397924,8.743316377887226,2.9318828375505985,3.5,0.8376808107287425,0.6,0.00023130307860699947,1.000067951510025,0.00023128736228148272,198.99545906776964,0.0,3.1249796373702706e-06,8.856192292307346,0.058339935492337104,7.818082904068541e-05,0.00015312224956631407,0.0006022967920206125,0.09234516035078953,0.09234516035078953,0.09234516035078953,0.09233857956519609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.7832828756,595.706204707077,0.0,0.09234516035078953,0.09234516035025767,0.09234516035025767,0.37107863810028474,0.37107863810028474,0.5,10.04749354115602,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,27411.08599966369,20800.63352336277,0.7588401832608155,0.9970011696833709,0.6134153741782856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520227145233118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.830499382,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6137971911966,260.6137971911966,-12.536202808803353,244.81925532396022,276.40833905843317,124854.95935774803,124914.425241588,-59.46588384000371,0.0,nan,276.40833905843317,3.2583390584331937,270.09052231152833,-3.0594776884716453,263.7727055646552,-9.377294435344766,257.45488881775435,-15.695111182245626,251.1370720708485,-22.012927929151488,244.81925532396022,-28.330744676039757,1.0,1.0,26022.012520719443,26022.012520719443,275.6303109268636,2.4803109268636376,275.6303109268636,275.6303109268636,76965.61438304899,76966.78205310725,-1.1676700582611375,0.0,8546.071908451686,8546.071908451686,0.884889565812042,3953.1046447862504,275.6303109268636,2.4803109268636376,1.0,0.002,0.1277844305707178,0.0049141986325540446,0.00019737557786110626,0.0018026244219030115,0.09868778893055312,0.09868778893055312,0.0,-2.358824940928983e-13,0.9999283671996059,0.9999283671996059,0.0,0.09233854540781893,6.614942438733751e-06,0.0,0.0,0.0,1600107.3553168057,266.6242104777202,0.0,1.0,1284468.4608843655,2598.2880582714906,,,,,,,,,,,,,,,,,,,3.0,15289.866173924485,1547.9515542720535,0.37107863810028474,6.173730061729009,2.9318828375505985
2478.0,-30.089310766999688,5.0279048486997935,35.043132550274876,24.482599167991452,5.012998091991565,-26.579079881121856,-40.07649411270393,1.502767205976075,-6.5258253111651925,-6.525825311175259,40.08606466737051,41198.00568290473,25762.508533915494,25762.508533915494,66960.51421682023,76974.71998644063,76966.70517108336,25762.508533915494,102729.21370499885,102729.21370499885,102729.21370499885,130140.3140332532,125617.26775053077,4523.046282722443,0.0,90852.71566037279,55076.17579927495,39751.71095677538,27411.100328254353,67162.81128502973,20800.641074909974,1547.953221236003,0.0,0.8785926920464524,2.7261319600602807,0.001494314320929203,1.0,1.0,-6.5258253111651925,334050.6020150471,1558247.4361800342,4.664704768620187,1558247.4361800342,4.664704768620187,0.7588400620849736,0.09234505499071566,3.933435070369474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933435070369474,1.284712776270154,1.2850099295687674,3.061723322927659,6487.424324555932,15289.850170908641,6454.155290241447,0.0003238450951345946,23097.55062305855,2355.2946850411254,19291.90207460371,1967.2265324655932,0.835235839047989,0.835235839047989,35546.898800027106,35405.22815468563,1.0050042550975349,0.8,4290.13410025551,4273.035954225843,1.0050042550975349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.416619450068,4632.441516551485,6.1848575754990724,5.0279048486997935,-3.7153514351640706,8.743256283863865,2.931898141539859,3.5,0.8376851832971025,0.6,0.00023128736228148272,1.0000674756147252,0.00023127175707750536,198.99599442295533,0.0,3.1274774110631082e-06,8.863270982952848,0.058343062969748165,7.81757934269533e-05,0.00015311156885452942,0.0006022544146116965,0.09234505499747987,0.09234505499747987,0.09234505499747987,0.09233853954584831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.6760171,595.7059139683397,0.0,0.09234505499747987,0.09234505499071566,0.09234505499071566,0.3710783007231871,0.3710783007231871,0.5,10.047298078768687,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27411.100328254353,20800.641074909974,0.7588400620849736,0.9969879600877488,0.6134050212410863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520266256297067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.83757807264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61344200415857,260.61344200415857,-12.536557995841406,244.81862793341102,276.4082560749008,124857.0224575875,124916.40630727969,-59.38384969216783,0.0,nan,276.4082560749008,3.258256074900828,270.0903304466022,-3.0596695533977822,263.7724048183133,-9.377595181686672,257.4544791900202,-15.695520809979769,251.13655356170358,-22.0134464382964,244.81862793341102,-28.331372066588955,1.0,1.0,26022.012520719443,26022.012520719443,275.63026614178415,2.4802661417841705,275.63026614178415,275.63026614178415,76965.47065505532,76966.70517108336,-1.2345160280383425,0.0,8546.071908451686,8546.071908451686,0.8848897168362593,3953.102245721321,275.63026614178415,2.4802661417841705,1.0,0.002,0.1277909800732018,0.004914164540420611,0.00019738567969120738,0.0018026143209245904,0.09869283984560369,0.09869283984560369,0.0,6.157977773535439e-13,0.99992907577234,0.99992907577234,0.0,0.09233850548901222,6.549501703434353e-06,0.0,0.0,0.0,1600107.3133528049,266.6241746888348,0.0,1.0,1284468.5830410293,2598.28756391348,,,,,,,,,,,,,,,,,,,3.0,15289.850170908641,1547.953221236003,0.3710783007231871,6.173730061729009,2.931898141539859
2479.0,-30.08995657915902,5.027801049836516,35.0431251134162,24.48252704869958,5.012945499062057,-26.57966637133178,-40.07706254543734,1.5026552911602717,-6.525856359234922,-6.525856359288026,40.086050475042526,41197.55763854094,25762.455862819315,25762.455862819315,66960.01350136026,76974.59704114629,76966.58506853758,25762.455862819315,102729.0409313569,102729.0409313569,102729.0409313569,130140.13480420815,125617.18080119864,4522.95400300951,0.0,90852.81900671394,55075.953498741525,39752.07278663601,27411.093872851256,67163.16665948727,20800.63388550742,1547.953783656069,0.0,0.8785925779024962,2.7261288051371566,0.001494314320929203,1.0,1.0,-6.525856359234922,334050.1925302163,1558246.823142439,4.66470865153442,1558246.823142439,4.66470865153442,0.7588399785135527,0.09234494288017037,3.933432847835832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933432847835832,1.2847133319846062,1.2850104653624985,3.0617202685672473,6487.417852732733,15289.834237743324,6454.152149897872,0.00032384624469474665,23097.589947849498,2355.298695053815,19291.89268790661,1967.2255752888714,0.8352340106246792,0.8352340106246792,35546.88273179534,35405.22815468563,1.0050036872336379,0.8,4290.132160990163,4273.035954225843,1.0050036872336379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.429607757088,4632.441516551485,6.184825645557204,5.027801049836516,-3.715391921170713,8.743192971007229,2.9319133782841726,3.5,0.8376895366526208,0.6,0.00023127175707750536,1.0000672681828586,0.00023125620089309648,198.9965281321238,0.0,3.105373083648951e-06,8.800627319061128,0.058346168342831815,7.817076151375801e-05,0.00015310099556374736,0.0006022124849868119,0.09234494288200283,0.09234494288200283,0.09234494288200283,0.0923384542365888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.5457130782,595.7056305249894,0.0,0.09234494288200283,0.09234494288017037,0.09234494288017037,0.3710779693315308,0.3710779693315308,0.5,10.047103419272528,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,27411.093872851256,20800.63388550742,0.7588399785135527,0.9969752296052837,0.613395104602643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520305093449983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.77493440875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61308790521844,260.61308790521844,-12.536912094781542,244.81800258638253,276.4081732240449,124859.15340041775,124918.35533229285,-59.20193187508042,0.0,nan,276.4081732240449,3.258173224044924,270.0901390965236,-3.0598609034763626,263.77210496898425,-9.377895031015726,257.45407084146257,-15.69592915853741,251.13603671391274,-22.013963286087233,244.81800258638253,-28.331997413617444,1.0,1.0,26022.012520719443,26022.012520719443,275.63022104013345,2.480221040133472,275.63022104013345,275.63022104013345,76965.34488746386,76966.58506853758,-1.2401810737210326,0.0,8546.071908451686,8546.071908451686,0.8848898574471489,3953.1000120750114,275.63022104013345,2.480221040133472,1.0,0.002,0.1277975018368599,0.004914131424230367,0.0001973957405977938,0.0018026042593749006,0.09869787029889689,0.09869787029889689,0.0,-2.7305414873612932e-14,0.9999293760588331,0.9999293760588331,0.0,0.09233842111635734,6.521763813026066e-06,0.0,0.0,0.0,1600107.2769475984,266.62414364076506,0.0,1.0,1284468.6890160546,2598.2871350413416,,,,,,,,,,,,,,,,,,,3.0,15289.834237743324,1547.953783656069,0.3710779693315308,6.173730061729009,2.9319133782841726
2480.0,-30.09060263471199,5.0276976825168,35.04311773513659,24.482468445226573,5.012906574224486,-26.58025171379661,-40.07762699676675,1.5025556533030555,-6.525887506961965,-6.525887506916358,40.08603729187721,41197.08729075123,25762.40407728179,25762.40407728179,66959.49136803302,76974.46385279723,76966.47782648631,25762.40407728179,102728.88190376811,102728.88190376811,102728.88190376811,130139.97368984764,125617.11136888283,4522.862320964811,0.0,90852.91585556719,55075.71324306895,39752.44734722026,27411.09178607953,67163.53913329978,20800.629849138368,1547.954556716458,0.0,0.8785924593827416,2.7261256400903755,0.001494314320929203,1.0,1.0,-6.525887506961965,334049.78173143347,1558246.2536975231,4.664712683303918,1558246.2536975231,4.664712683303918,0.7588398890299501,0.09234483281035649,3.9334301277949675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334301277949675,1.284713830171633,1.2850109436784622,3.0617169640568718,6487.410850871777,15289.818322947498,6454.149391495092,0.0003238475323555848,23097.630542250972,2355.3028345307494,19291.884442856106,1967.224734527704,0.8352321857242774,0.8352321857242774,35546.863066737555,35405.22815468563,1.005002992255179,0.8,4290.1297876260205,4273.035954225843,1.005002992255179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.4425608144775,4632.441516551485,6.18479398074917,5.0276976825168,-3.7154324000474146,8.743130082564214,2.9319285737082508,3.5,0.8376938782023574,0.6,0.00023125620089309648,1.0000672938919501,0.00023124063981046659,198.99706204496604,0.0,3.0956266883497627e-06,8.773006034783227,0.058349263969520164,7.81657651412778e-05,0.00015309043575181867,0.0006021705322634634,0.09234483281207402,0.09234483281207402,0.09234483281207402,0.0923383806895665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.4150085443,595.7053472611461,0.0,0.09234483281207402,0.09234483281035649,0.09234483281035649,0.37107763929753923,0.37107763929753923,0.5,10.046909855168892,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,27411.09178607953,20800.629849138368,0.7588398890299501,0.9969619265467564,0.6133846998292807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520343811207044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.74731312447,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6127359169598,260.6127359169598,-12.537264083040156,244.81737899353433,276.40809284038255,124861.40352239659,124920.252568793,-58.849046396441935,0.0,nan,276.40809284038255,3.2580928403825737,270.08995007100935,-3.0600499289906224,263.7718073016521,-9.378192698347902,257.4536645322818,-15.6963354677182,251.13552176289895,-22.01447823710103,244.81737899353433,-28.332621006465644,1.0,1.0,26022.012520719443,26022.012520719443,275.6301773438099,2.4801773438099417,275.6301773438099,275.6301773438099,76965.25448605268,76966.47782648631,-1.223340433629346,0.0,8546.071908451686,8546.071908451686,0.8848900295333298,3953.0972784339424,275.6301773438099,2.4801773438099417,1.0,0.002,0.12780398694889067,0.004914098445660227,0.00019740574485064614,0.001802594254977913,0.09870287242532307,0.09870287242532307,0.0,-1.7144098640731187e-13,0.9999297728729334,0.9999297728729334,0.0,0.09233834769804877,6.4851123077180635e-06,0.0,0.0,0.0,1600107.2404255262,266.624112493038,0.0,1.0,1284468.7953312146,2598.286704792809,,,,,,,,,,,,,,,,,,,3.0,15289.818322947498,1547.954556716458,0.37107763929753923,6.173730061729009,2.9319285737082508
2481.0,-30.091244077188197,5.027594673190568,35.04311046676389,24.482392414379888,5.012844901082131,-26.580835179373366,-40.07819116869939,1.5024360029985144,-6.525922393623944,-6.525922393637242,40.0860257072027,41196.631749471395,25762.361118200446,25762.361118200446,66958.99286767184,76974.34492041708,76966.38080645543,25762.361118200446,102728.74192465589,102728.74192465589,102728.74192465589,130139.8410715352,125617.06952785459,4522.771543680598,0.0,90853.0149382574,55075.47446296229,39752.822750327905,27411.099146879304,67163.92189720721,20800.63242717807,1547.9558678505605,0.0,0.8785923145445217,2.7261220951187166,0.001494314320929203,1.0,1.0,-6.525922393623944,334049.3216213399,1558245.753298556,4.664717610368023,1558245.753298556,4.664717610368023,0.7588397793069227,0.0923447278190197,3.933427066171202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933427066171202,1.2847144219793674,1.2850115156304749,3.0617131705511227,6487.402812888304,15289.802381748614,6454.147349635628,0.0003238490879260082,23097.673710445517,2355.3072364615355,19291.87833960153,1967.2241121689397,0.8352303604876502,0.8352303604876503,35546.84093213733,35405.22815468563,1.0050022100012823,0.8,4290.127116214268,4273.035954225843,1.0050022100012823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.455477347594,4632.441516551485,6.184764489333817,5.027594673190568,-3.7154756447273214,8.743070317917889,2.9319437263165304,3.5,0.8376982075190087,0.6,0.00023124063981046659,1.0000668137249609,0.00023122519079416483,198.99759214797513,0.0,3.0966097255878406e-06,8.77579196231594,0.058352360579245754,7.816077153696792e-05,0.00015307986827349865,0.0006021284971529018,0.09234472782380031,0.09234472782380031,0.09234472782380031,0.09233832360480251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.28510132607,595.7050638162783,0.0,0.09234472782380031,0.0923447278190197,0.0923447278190197,0.3710773118016501,0.3710773118016501,0.5,10.04671772908327,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,27411.099146879304,20800.63242717807,0.7588397793069227,0.9969488227645639,0.6133744216503894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038254375341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.750099052006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61238400695515,260.61238400695515,-12.537615993044824,244.8167574259412,276.40801058796643,124863.37554954404,124922.21151067896,-58.83596113489709,0.0,nan,276.40801058796643,3.258010587966453,270.0897599555572,-3.0602400444427644,263.7715093231651,-9.378490676834872,257.4532586907587,-15.696741309241304,251.13500805834232,-22.014991941657655,244.8167574259412,-28.333242574058772,1.0,1.0,26022.012520719443,26022.012520719443,275.63013110450134,2.4801311045013676,275.63013110450134,275.63013110450134,76965.10721416122,76966.38080645543,-1.2735922942083562,0.0,8546.071908451686,8546.071908451686,0.8848902232300812,3953.094201502058,275.63013110450134,2.4801311045013676,1.0,0.002,0.12781042460655784,0.0049140649879004655,0.00019741567428732332,0.0018025843259970866,0.09870783714366166,0.09870783714366166,0.0,2.844100822907425e-13,0.9999302866833727,0.9999302866833727,0.0,0.09233829016177039,6.437657249309781e-06,0.0,0.0,0.0,1600107.1995193714,266.62407760637603,0.0,1.0,1284468.9144082956,2598.2862228979825,,,,,,,,,,,,,,,,,,,3.0,15289.802381748614,1547.9558678505605,0.3710773118016501,6.173730061729009,2.9319437263165304
2482.0,-30.091883397660617,5.027492093173271,35.04310318730578,24.482315231021516,5.012789302057054,-26.5814161277242,-40.07875114968044,1.5023220319932555,-6.525953221181737,-6.525953221078522,40.08601085054522,41196.18485763532,25762.309601265453,25762.309601265453,66958.49445890078,76974.22859746734,76966.24889375958,25762.309601265453,102728.55849502503,102728.55849502503,102728.55849502503,130139.6476754132,125616.96701346652,4522.680661946677,0.0,90853.12380860433,55075.252183038334,39753.19069507333,27411.089180388168,67164.2798754615,20800.622723609573,1547.956255347329,0.0,0.8785922041192747,2.7261189626116873,0.001494314320929203,1.0,1.0,-6.525953221181737,334048.91504601075,1558245.1115656057,4.664721366782402,1558245.1115656057,4.664721366782402,0.7588397012144927,0.0923446169057758,3.933425595834097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933425595834097,1.284714986990699,1.285012060923851,3.061710679539674,6487.3975347339565,15289.78651142985,6454.143399357616,0.0003238499298349376,23097.710022741285,2355.310939285208,19291.8665319562,1967.2229081242015,0.8352285362038934,0.8352285362038934,35546.83030205008,35405.22815468563,1.0050018343258178,0.8,4290.125833275353,4273.035954225843,1.0050018343258178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.468339056448,4632.441516551485,6.184733025026681,5.027492093173271,-3.71551574811308,8.743007841286351,2.931958814640645,3.5,0.8377025184687558,0.6,0.00023122519079416483,1.0000665930355899,0.00023120979383213546,198.9981204997925,0.0,3.074317045103615e-06,8.712614505823645,0.05835543489629086,7.815581531930732e-05,0.0001530693754748575,0.0006020869994311446,0.09234461690748096,0.09234461690748096,0.09234461690748096,0.09233822901092004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.13701741834,595.7047861202311,0.0,0.09234461690748096,0.0923446169057758,0.0923446169057758,0.3710769882280608,0.3710769882280608,0.5,10.046526091985122,-1.0322764865122736e-10,-1.0322764865122736e-10,-1.0322764865122736e-10,-1.0322764865122736e-10,-1.0322764865122736e-10,-1.0322764865122736e-10,27411.089180388168,20800.622723609573,0.7588397012144927,0.9969360883948685,0.6133644987190038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520420999930292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.68692159551,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61203290608915,260.61203290608915,-12.537967093910822,244.81613793709423,276.4079278750859,124865.47325839211,124924.17393958815,-58.70068119607223,0.0,nan,276.4079278750859,3.2579278750858975,270.08956988748474,-3.0604301125152347,263.77121189989936,-9.378788100100621,257.45285391228344,-15.697146087716533,251.13449592468714,-22.015504075312833,244.81613793709423,-28.33386206290575,1.0,1.0,26022.012520719443,26022.012520719443,275.63008484158314,2.480084841583164,275.63008484158314,275.63008484158314,76964.9783736238,76966.24889375958,-1.2705201357748592,0.0,8546.071908451686,8546.071908451686,0.8848903162524496,3953.092723813267,275.63008484158314,2.480084841583164,1.0,0.002,0.127816845156158,0.004914032339068684,0.00019742557894448528,0.001802574420991509,0.09871278947224263,0.09871278947224263,0.0,-6.400565841224726e-14,0.9999304718567773,0.9999304718567773,0.0,0.09233819635602573,6.420549750069853e-06,0.0,0.0,0.0,1600107.1633726838,266.62404677881824,0.0,1.0,1284469.019630596,2598.285797072371,,,,,,,,,,,,,,,,,,,3.0,15289.78651142985,1547.956255347329,0.3710769882280608,6.173730061729009,2.931958814640645
2483.0,-30.092520562038892,5.027389919487426,35.04309592596333,24.482248036097758,5.012735628270527,-26.581994943014095,-40.07931085126472,1.5022100091124826,-6.525985015295646,-6.525985015299615,40.08599681443714,41195.72430918465,25762.26084145507,25762.26084145507,66957.98515063972,76974.10422895823,76966.12494288183,25762.26084145507,102728.38578433689,102728.38578433689,102728.38578433689,130139.46934400765,125616.87914444058,4522.590199567065,0.0,90853.2173268146,55075.008930180746,39753.56488514873,27411.08355967076,67164.64844481948,20800.6161024788,1547.9568734534496,0.0,0.878592085341808,2.7261157318921665,0.001494314320929203,1.0,1.0,-6.525985015295646,334048.495723474,1558244.5052786088,4.664725407320877,1558244.5052786088,4.664725407320877,0.7588396152672428,0.09234450782832929,3.933422080086776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933422080086776,1.2847155427824513,1.2850125970623767,3.0617066183909682,6487.388929647173,15289.770662240478,6454.14180106807,0.0003238516355515231,23097.754443075242,2355.31546889868,19291.86175456179,1967.2224209655478,0.8352267231044848,0.8352267231044848,35546.80488426977,35405.22815468563,1.005000936042014,0.8,4290.122765618546,4273.035954225843,1.005000936042014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.481164788629,4632.441516551485,6.1847022762284745,5.027389919487426,-3.715556507256668,8.742946426744094,2.931973860790745,3.5,0.8377068173687843,0.6,0.00023120979383213546,1.0000663687917255,0.00023119444973585283,198.99864707222014,0.0,3.0639665052522495e-06,8.683281075884874,0.058358498862796114,7.81508618648379e-05,0.00015305893196729758,0.000602045382554668,0.09234450783221232,0.09234450783221232,0.09234450783221232,0.09233814396880531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.98942306463,595.7045083050801,0.0,0.09234450783221232,0.09234450782832929,0.09234450782832929,0.37107666478530615,0.37107666478530615,0.5,10.046335176439896,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,27411.08355967076,20800.6161024788,0.7588396152672428,0.9969230346772447,0.6133542758439338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520459329081052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.65758816557,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6116828382795,260.6116828382795,-12.5383171617205,244.815520538977,276.4078451375866,124867.5239151238,124926.0518802298,-58.52796510599376,0.0,nan,276.4078451375866,3.257845137586628,270.0893802178539,-3.060619782146091,263.7709152981418,-9.379084701858176,257.4524503784203,-15.697549621579697,251.1339854586971,-22.016014541302866,244.815520538977,-28.334479461022966,1.0,1.0,26022.012520719443,26022.012520719443,275.6300385435199,2.4800385435199246,275.6300385435199,275.6300385435199,76964.85582903959,76966.12494288183,-1.2691138422378572,0.0,8546.071908451686,8546.071908451686,0.8848905386797473,3953.08919048721,275.6300385435199,2.4800385435199246,1.0,0.002,0.1278232417270806,0.0049139996170269595,0.00019743544617078989,0.0018025645540482803,0.09871772308539493,0.09871772308539493,0.0,2.1906998784460008e-13,0.9999307314436509,0.9999307314436509,0.0,0.09233811125758525,6.3965707440406555e-06,0.0,0.0,0.0,1600107.126092649,266.62401498470433,0.0,1.0,1284469.1281519823,2598.2853578957615,,,,,,,,,,,,,,,,,,,3.0,15289.770662240478,1547.9568734534496,0.37107666478530615,6.173730061729009,2.931973860790745
2484.0,-30.0931538346948,5.027288090011679,35.04308865945115,24.482134670857363,5.012641770503503,-26.582574274175016,-40.079870552849,1.50206220998416,-6.526019965448086,-6.526019965483573,40.085982142613254,41195.3129587319,25762.219537167,25762.219537167,66957.5324958989,76974.01677274976,76965.98197184423,25762.219537167,102728.20150901123,102728.20150901123,102728.20150901123,130139.27923711568,125616.77926560523,4522.499971510449,0.0,90853.34129300767,55074.807944612156,39753.925942661685,27411.07772810446,67165.00367076615,20800.60913981642,1547.957556641604,0.0,0.8785919518942493,2.726112180479151,0.001494314320929203,1.0,1.0,-6.526019965448086,334048.0347774152,1558243.8715303862,4.664729946903247,1558243.8715303862,4.664729946903247,0.758839522697411,0.09234439968446388,3.933421670708986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933421670708986,1.2847162658129436,1.285013300546213,3.061704576628827,6487.384603398202,15289.75483493418,6454.137201481255,0.0003238522318905997,23097.788363135667,2355.318927782236,19291.848006088992,1967.2210190114865,0.8352249013104216,0.8352249013104216,35546.801924592975,35405.22815468563,1.0050008314447818,0.8,4290.122408416912,4273.035954225843,1.0050008314447818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.493949245672,4632.441516551485,6.184673378731535,5.027288090011679,-3.715599597284511,8.74288768729619,2.931988858550804,3.5,0.8377111024430868,0.6,0.00023119444973585283,1.0000659637492417,0.00023117920028905507,198.999170430846,0.0,3.0534544007888886e-06,8.65348977183571,0.058361552317196905,7.814590870061694e-05,0.0001530485410352359,0.0006020044479783904,0.09234439968505448,0.09234439968505448,0.09234439968505448,0.0923380504046393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.83664700785,595.7042321432073,0.0,0.09234439968505448,0.09234439968446388,0.09234439968446388,0.3710763424105199,0.3710763424105199,0.5,10.046144698283525,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,27411.07772810446,20800.60913981642,0.758839522697411,0.9969110226527456,0.6133449074262811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520497529159935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.627796861525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6113303163933,260.6113303163933,-12.538669683606656,244.81490515835677,276.4077554744336,124869.2248871027,124928.16314944686,-58.93826234414943,0.0,nan,276.4077554744336,3.2577554744336226,270.0891854112096,-3.060814588790379,263.7706153480019,-9.379384651998066,257.452045284787,-15.697954715212973,251.13347522157073,-22.016524778429243,244.81490515835677,-28.335094841643212,1.0,1.0,26022.012520719443,26022.012520719443,275.62998686389125,2.47998686389127,275.62998686389125,275.62998686389125,76964.63429204364,76965.98197184423,-1.347679800586775,0.0,8546.071908451686,8546.071908451686,0.8848905645794438,3953.088779062531,275.62998686389125,2.47998686389127,1.0,0.002,0.12782962423756564,0.004913966378654768,0.0001974452903974007,0.0018025547097282359,0.09872264519870036,0.09872264519870036,0.0,1.2563648038588227e-13,0.999930883622678,0.999930883622678,0.0,0.09233801717409172,6.382510372163799e-06,0.0,0.0,0.0,1600107.0851120022,266.6239800345519,0.0,1.0,1284469.247445707,2598.284875124552,,,,,,,,,,,,,,,,,,,3.0,15289.75483493418,1547.957556641604,0.3710763424105199,6.173730061729009,2.931988858550804
2485.0,-30.09378648942407,5.027186802794989,35.04308122425605,24.482093983702384,5.012617954553359,-26.58314604504812,-40.08042533006517,1.5019775100417962,-6.526043929664581,-6.5260439296644766,40.08596274142619,41194.84948089761,25762.15446558181,25762.15446558181,66957.00394647942,76973.87490026871,76965.80533620337,25762.15446558181,102727.95980178518,102727.95980178518,102727.95980178518,130139.00302143862,125616.59426608498,4522.40875535363,0.0,90853.4265699998,55074.57143888172,39754.283479020094,27411.043219653435,67165.32669867353,20800.58209640698,1547.956611613257,0.0,0.8785918959008563,2.7261097453894654,0.001494314320929203,1.0,1.0,-6.526043929664581,334047.7187215416,1558243.0334985314,4.664731851671363,1558243.0334985314,4.664731851671363,0.758839491431438,0.09234427882040892,3.9334179389361443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334179389361443,1.2847166934948986,1.2850137087348121,3.0617006526441335,6487.376288945501,15289.739064353238,6454.1354365354255,0.0003238538647809173,23097.831956950035,2355.323373114166,19291.8427305478,1967.2204810559979,0.8352230965444777,0.8352230965444777,35546.77494500853,35405.22815468563,1.0049998779658207,0.8,4290.119152266892,4273.035954225843,1.0049998779658207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.506677030773,4632.441516551485,6.1846388598146245,5.027186802794989,-3.715634277974517,8.742821080769506,2.9320037898580993,3.5,0.8377153685308855,0.6,0.00023117920028905507,1.0000658997236807,0.00023116396664752808,198.9996932812232,0.0,3.0346272622843334e-06,8.600133661313802,0.05836458694445919,7.81409994017539e-05,0.00015303820088730119,0.0006019632047126239,0.0923442788235777,0.0923442788235777,0.0923442788235777,0.09233790566689871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.6644562809,595.7039620611977,0.0,0.0923442788235777,0.09234427882040892,0.09234427882040892,0.3710760199712114,0.3710760199712114,0.5,10.045953504117861,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,27411.043219653435,20800.58209640698,0.758839491431438,0.9968983586854463,0.6133350570259518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520535496107647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.574440751,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6109822102431,260.6109822102431,-12.539017789756883,244.81429217188517,276.40767224860394,124871.64163794457,124929.84163183808,-58.19999389350017,0.0,nan,276.40767224860394,3.257672248603967,270.0889962332481,-3.061003766751867,263.77032021790507,-9.379679782094911,257.45164420258305,-15.698355797416923,251.1329681872331,-22.017031812766874,244.81429217188517,-28.335707828114806,1.0,1.0,26022.012520719443,26022.012520719443,275.62994223107535,2.47994223107537,275.62994223107535,275.62994223107535,76964.5956097793,76965.80533620337,-1.2097264240728691,0.0,8546.071908451686,8546.071908451686,0.8848908006737747,3953.085028630825,275.62994223107535,2.47994223107537,1.0,0.002,0.12783602870511523,0.004913935048659164,0.00019745517299563455,0.0018025448272893203,0.09872758649781728,0.09872758649781728,0.0,2.849547854621992e-13,0.9999306457602758,0.9999306457602758,0.0,0.09233787435315845,6.404467250469597e-06,0.0,0.0,0.0,1600107.057012855,266.6239560703354,0.0,1.0,1284469.329241633,2598.2845441037043,,,,,,,,,,,,,,,,,,,3.0,15289.739064353238,1547.956611613257,0.3710760199712114,6.173730061729009,2.9320037898580993
2486.0,-30.094417332162507,5.027085821109453,35.04307397850784,24.482035415153973,5.012574197348303,-26.58371817921271,-40.0809764052741,1.5018750443179933,-6.5260803483630525,-6.526080348355416,40.08595333839591,41194.38151308631,25762.117801614695,25762.117801614695,66956.49931470101,76973.74676702889,76965.73182015412,25762.117801614695,102727.84962176881,102727.84962176881,102727.84962176881,130138.91076159583,125616.59120926644,4522.319552329394,0.0,90853.51798742832,55074.32252379732,39754.66162625667,27411.061139827023,67165.7227660837,20800.592216509274,1547.9584629651522,0.0,0.8785917344746818,2.726106044758624,0.001494314320929203,1.0,1.0,-6.5260803483630525,334047.23840820347,1558242.6273368641,4.664737343024228,1558242.6273368641,4.664737343024228,0.7588393645325522,0.09234417834771985,3.933414491158917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933414491158917,1.2847172042460584,1.2850142000321128,3.0616967517511045,6487.368023421267,15289.723285042337,6454.133632902032,0.00032385548466840384,23097.87544425805,2355.32780758547,19291.837339366888,1967.2199313085396,0.8352212906301166,0.8352212906301166,35546.750018621606,35405.22815468563,1.004998997048576,0.8,4290.1161439160605,4273.035954225843,1.004998997048576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.519399560936,4632.441516551485,6.184611168616845,5.027085821109453,-3.7156783126578183,8.74276413376727,2.9320187150310835,3.5,0.8377196328660238,0.6,0.00023116396664752808,1.0000657113138178,0.00023114877755766737,199.00021463651686,0.0,3.0314899914269147e-06,8.591242635703876,0.05836761843445062,7.813612314474038e-05,0.00015302784350278772,0.0006019219371846641,0.09234417834976004,0.09234417834976004,0.09234417834976004,0.09233787379056248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.5306895061,595.7036799771753,0.0,0.09234417834976004,0.09234417834771985,0.09234417834771985,0.37107569284696895,0.37107569284696895,0.5,10.04576436733843,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,27411.061139827023,20800.592216509274,0.7588393645325522,0.9968849668734848,0.6133244729093872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573426197858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.56554972539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61063606885205,260.61063606885205,-12.539363931147932,244.81368127595863,276.40759086174654,124873.78511986739,124931.6566248494,-57.87150498203335,0.0,nan,276.40759086174654,3.2575908617465643,270.0888089445839,-3.0611910554160886,263.77002702741805,-9.379972972581925,257.45124511028456,-15.698754889715417,251.1324631931207,-22.017536806879264,244.81368127595863,-28.336318724041348,1.0,1.0,26022.012520719443,26022.012520719443,275.6298972100639,2.479897210063939,275.6298972100639,275.6298972100639,76964.49972961198,76965.73182015412,-1.232090542136575,0.0,8546.071908451686,8546.071908451686,0.8848910188008076,3953.0815636147117,275.6298972100639,2.479897210063939,1.0,0.002,0.1278423665804887,0.004913901730583915,0.00019746494768039388,0.0018025350523496666,0.09873247384019694,0.09873247384019694,0.0,3.0060589434333096e-14,0.9999313668101225,0.9999313668101225,0.0,0.09233784047219323,6.3378755266196015e-06,0.0,0.0,0.0,1600107.0143102403,266.6239196516369,0.0,1.0,1284469.4535478326,2598.2840410476724,,,,,,,,,,,,,,,,,,,3.0,15289.723285042337,1547.9584629651522,0.37107569284696895,6.173730061729009,2.9320187150310835
2487.0,-30.09504432506099,5.0269851485174435,35.043066780027175,24.48192152604463,5.012481667445541,-26.58429172581023,-40.08153142696244,1.50172906819804,-6.526116514398666,-6.526116514395356,40.08594021107107,41193.98321767383,25762.080711151826,25762.080711151826,66956.06392882565,76973.66241043156,76965.60560136563,25762.080711151826,102727.68631251746,102727.68631251746,102727.68631251746,130138.74862984232,125616.51815522993,4522.230474612379,0.0,90853.64495380748,55074.13450534154,39755.011609406596,27411.062317324857,67166.07392673145,20800.59026094733,1547.9595069430272,0.0,0.8785915885729805,2.726102369805661,0.001494314320929203,1.0,1.0,-6.526116514398666,334046.7614276826,1558242.0603044536,4.664742306270782,1558242.0603044536,4.664742306270782,0.758839260592996,0.0923440738216823,3.93341460737903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93341460737903,1.2847179184309119,1.285014894867357,3.061695140193187,6487.364608723422,15289.707520943162,6454.128422150879,0.00032385584655684216,23097.90704070894,2355.3310295267947,19291.821764082986,1967.218343071588,0.8352194737853126,0.8352194737853126,35546.75085885795,35405.22815468563,1.0049990267431574,0.8,4290.116245323686,4273.035954225843,1.0049990267431574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.5320567329,4632.441516551485,6.184583472238952,5.0269851485174435,-3.7157221226249866,8.74270727114243,2.932033563560605,3.5,0.8377238753030299,0.6,0.00023114877755766737,1.0000653106213129,0.00023113368207328485,199.0007328125293,0.0,3.0226321424136176e-06,8.566139491600193,0.05837064106659303,7.813121225117173e-05,0.00015301756530649565,0.0006018815265621447,0.09234407382044282,0.09234407382044282,0.09234407382044282,0.09233779625436135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.3750138903,595.7034048331834,0.0,0.09234407382044282,0.0923440738216823,0.0923440738216823,0.37107537215096875,0.37107537215096875,0.5,10.04557604010767,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,27411.062317324857,20800.59026094733,0.758839260592996,0.9968732726862242,0.6133153362903205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452061124784073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.54044658129,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6102874510957,260.6102874510957,-12.539712548904276,244.8130723120688,276.4075025901235,124875.48329642632,124933.76882583984,-58.28552941351501,0.0,nan,276.4075025901235,3.257502590123522,270.0886165345083,-3.0613834654917014,263.7697304788909,-9.380269521109085,257.4508444232995,-15.699155576700491,251.13195836768335,-22.018041632316624,244.8130723120688,-28.336927687931166,1.0,1.0,26022.012520719443,26022.012520719443,275.6298462748072,2.479846274807244,275.6298462748072,275.6298462748072,76964.28114865469,76965.60560136563,-1.3244527109491173,0.0,8546.071908451686,8546.071908451686,0.8848910114480277,3953.0816804159253,275.6298462748072,2.479846274807244,1.0,0.002,0.12784867731262117,0.00491386857314706,0.00019747468054086674,0.0018025253193310472,0.09873734027043336,0.09873734027043336,0.0,-1.2808590993396152e-13,0.999931660667615,0.999931660667615,0.0,0.09233776308932762,6.310732354688318e-06,0.0,0.0,0.0,1600106.9719038634,266.6238834856013,0.0,1.0,1284469.5769916088,2598.283541481943,,,,,,,,,,,,,,,,,,,3.0,15289.707520943162,1547.9595069430272,0.37107537215096875,6.173730061729009,2.932033563560605
2488.0,-30.095670764298802,5.026885013666981,35.04305941881839,24.48188551878559,5.012459434707212,-26.584857744376844,-40.08207771750165,1.5016464147570858,-6.526140080196853,-6.526140080206603,40.08592111780079,41193.50431116263,25762.01618166988,25762.01618166988,66955.52049283251,76973.51890835912,76965.43270638523,25762.01618166988,102727.4488880551,102727.4488880551,102727.4488880551,130138.47730035949,125616.33699993441,4522.140300425076,0.0,90853.72427406638,55073.878261708,39755.38445817598,27411.028412304386,67166.41287048036,20800.563686554586,1547.9585794507936,0.0,0.8785915335659228,2.7260999752074624,0.001494314320929203,1.0,1.0,-6.526140080196853,334046.45062734006,1558241.2355740836,4.664744177487002,1558241.2355740836,4.664744177487002,0.7588392297319839,0.09234395428337469,3.933410167621436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933410167621436,1.2847183362232126,1.2850152933617796,3.061690688703635,6487.355176551225,15289.691812941024,6454.127474102248,0.000323857771449522,23097.95327778042,2355.3357443959376,19291.818930302186,1967.2180541063653,0.835217679172482,0.835217679172482,35546.71876074664,35405.22815468563,1.004997892372005,0.8,4290.112371421699,4273.035954225843,1.004997892372005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.544649897177,4632.441516551485,6.184549283922761,5.026885013666981,-3.7157563074840194,8.742641321151002,2.932048337030531,3.5,0.8377280962944375,0.6,0.00023113368207328485,1.0000652532825736,0.00023111860082591714,199.00125053335088,0.0,3.004012454281292e-06,8.513371295433181,0.05837364507904731,7.812637889043716e-05,0.00015300730318284768,0.0006018404820597488,0.09234395428516705,0.09234395428516705,0.09234395428516705,0.09233765403801879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.19377113495,595.7031377086763,0.0,0.09234395428516705,0.09234395428337469,0.09234395428337469,0.37107505289957055,0.37107505289957055,0.5,10.045387032880253,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,27411.028412304386,20800.563686554586,0.7588392297319839,0.9968601512477,0.6133051111512786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520648838856205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.48767838512,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6099432482063,260.6099432482063,-12.540056751793657,244.81246566362802,276.40742083278616,124877.8610020626,124935.40840826147,-57.547406198859136,0.0,nan,276.40742083278616,3.257420832786181,270.0884297989518,-3.061570201048198,263.7694387651189,-9.3805612348811,257.4504477312931,-15.699552268706896,251.13145669745998,-22.018543302539996,244.81246566362802,-28.33753433637196,1.0,1.0,26022.012520719443,26022.012520719443,275.6298024780662,2.479802478066233,275.6298024780662,275.6298024780662,76964.24595509555,76965.43270638523,-1.1867512896715198,0.0,8546.071908451686,8546.071908451686,0.8848912923336345,3953.0772184595435,275.6298024780662,2.479802478066233,1.0,0.002,0.12785500850082693,0.00491383762465843,0.00019748445011035442,0.0018025155500031378,0.09874222505517721,0.09874222505517721,0.0,1.1349211501143763e-13,0.9999314390624682,0.9999314390624682,0.0,0.09233762309529363,6.331188081064178e-06,0.0,0.0,0.0,1600106.9442718485,266.6238599198031,0.0,1.0,1284469.6574275922,2598.283215964914,,,,,,,,,,,,,,,,,,,3.0,15289.691812941024,1547.9585794507936,0.37107505289957055,6.173730061729009,2.932048337030531
2489.0,-30.09629528449637,5.026785177456627,35.04305225240431,24.481821536924713,5.01241508427927,-26.585424247655713,-40.08262411281464,1.5015440472377586,-6.526176233138074,-6.526176233149763,40.08591201707889,41193.058255018674,25761.980344623476,25761.980344623476,66955.03859964215,76973.39808345302,76965.36233308667,25761.980344623476,102727.34267771014,102727.34267771014,102727.34267771014,130138.38976251583,125616.33760235924,4522.052160156587,0.0,90853.82501496264,55073.653244069865,39755.746412103086,27411.04708480569,67166.79349690878,20800.574373827105,1547.9604589045287,0.0,0.8785913724289443,2.726096301591551,0.001494314320929203,1.0,1.0,-6.526176233138074,334045.9738204043,1558240.842470713,4.664749659004967,1558240.842470713,4.664749659004967,0.7588391026972896,0.09234385524052383,3.933408064730697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933408064730697,1.2847188462015662,1.285015784081841,3.0616878364945883,6487.34913306251,15289.67609513079,6454.124136039111,0.0003238588168444221,23097.991238085033,2355.3396152697437,19291.808952608088,1967.2170366647213,0.835215874564835,0.835215874564835,35546.7035574769,35405.22815468563,1.0049973550772224,0.8,4290.110536548105,4273.035954225843,1.0049973550772224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.557238289014,4632.441516551485,6.184521990917379,5.026785177456627,-3.715799948036911,8.742585125493537,2.932063104931504,3.5,0.8377323156947154,0.6,0.00023111860082591714,1.000065053711974,0.0002311035666810541,199.00176667054933,0.0,3.0011870857776116e-06,8.505364201093752,0.05837664626613309,7.812154487921807e-05,0.00015299705594669908,0.0006017998537407998,0.09234385524028622,0.09234385524028622,0.09234385524028622,0.09233762478291628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.0507540242,595.7028586463351,0.0,0.09234385524028622,0.09234385524052383,0.09234385524052383,0.3710747291281169,0.3710747291281169,0.5,10.045200118560416,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,27411.04708480569,20800.574373827105,0.7588391026972896,0.996847327581949,0.6132949946004866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452068639686295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.479671290785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6096008212295,260.6096008212295,-12.540399178770485,244.81186104004541,276.40734060241795,124880.00679213558,124937.25728073124,-57.25048859567133,0.0,nan,276.40734060241795,3.257340602417969,270.0882446899373,-3.061755310062665,263.76914877747515,-9.380851222524825,257.4500528649859,-15.6999471350141,251.13095695251525,-22.01904304748473,244.81186104004541,-28.338138959954563,1.0,1.0,26022.012520719443,26022.012520719443,275.6297580905447,2.479758090544749,275.6297580905447,275.6297580905447,76964.14783782355,76965.36233308667,-1.2144952631206252,0.0,8546.071908451686,8546.071908451686,0.8848914253750559,3953.0751050543504,275.6297580905447,2.479758090544749,1.0,0.002,0.1278612719325779,0.004913804668315936,0.00019749410991348377,0.001802505889818908,0.09874705495674188,0.09874705495674188,0.0,-2.6760841806416913e-13,0.999932172723762,0.999932172723762,0.0,0.09233759180834554,6.263432178280637e-06,0.0,0.0,0.0,1600106.9018807963,266.6238237668619,0.0,1.0,1284469.7808266282,2598.282716580466,,,,,,,,,,,,,,,,,,,3.0,15289.67609513079,1547.9604589045287,0.3710747291281169,6.173730061729009,2.932063104931504
