time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2490.0,-30.096917829585298,5.026685706881914,35.043045161224434,24.48175811385738,5.0123665998581295,-26.585989386643497,-40.08317029858006,1.5014381567876742,-6.5262086634688785,-6.526208663448266,40.085899855481564,41192.60957328689,25761.936468293112,25761.936468293112,66954.54604158,76973.27680773282,76965.25898069334,25761.936468293112,102727.19544898646,102727.19544898646,102727.19544898646,130138.24438264294,125616.28012514653,4521.964257496408,0.0,90853.9194900756,55073.419771809,39756.110798074,27411.04893365648,67167.15973173047,20800.57313840199,1547.9614437950286,0.0,0.8785912430809202,2.726093006245309,0.001494314320929203,1.0,1.0,-6.5262086634688785,334045.5461099693,1558240.3171524669,4.664754059135059,1558240.3171524669,4.664754059135059,0.7588390064439359,0.09234375149368758,3.933404998355365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933404998355365,1.2847193725620263,1.2850162912482965,3.0616841952894736,6487.341417785805,15289.66039488402,6454.1219831814615,0.00032386029652959713,23098.033263308364,2355.3439006499025,19291.8025175725,1967.2163804737095,0.8352140763524604,0.8352140763524604,35546.68138849945,35405.22815468563,1.0049965716092863,0.8,4290.107860987386,4273.035954225843,1.0049965716092863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.569761188747,4632.441516551485,6.18449286537487,5.026685706881914,-3.7158407243209064,8.74252643120282,2.932077796030825,3.5,0.8377365131516642,0.6,0.0002311035666810541,1.0000648482976746,0.0002310885809799655,199.00228117776464,0.0,2.9918213881251254e-06,8.478821813946606,0.05837963808752122,7.811671299825173e-05,0.00015298685368280237,0.0006017592549585957,0.0923437514945543,0.0923437514945543,0.0923437514945543,0.09233755831946085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.8875453969,595.7025859982472,0.0,0.0923437514945543,0.09234375149368758,0.09234375149368758,0.37107441194815716,0.37107441194815716,0.5,10.045014322953994,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,27411.04893365648,20800.57313840199,0.7588390064439359,0.9968345588677613,0.6132849704798083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520723839998881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.45312890363,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60925965101956,260.60925965101956,-12.540740348980421,244.81125837673522,276.4072609253095,124882.05684942378,124939.09721856263,-57.04036913883924,0.0,nan,276.4072609253095,3.257260925309538,270.0880604155811,-3.0619395844188944,263.76885990588227,-9.381140094117711,257.4496593961614,-15.700340603838583,251.13045888644797,-22.01954111355201,244.81125837673522,-28.338741623264752,1.0,1.0,26022.012520719443,26022.012520719443,275.62971356669095,2.4797135666909753,275.62971356669095,275.62971356669095,76964.03860155673,76965.25898069334,-1.2203791366046062,0.0,8546.071908451686,8546.071908451686,0.8848916193722438,3953.0720233471416,275.62971356669095,2.4797135666909753,1.0,0.002,0.12786749723399823,0.004913772551688753,0.00019750371233024462,0.0018024962875251049,0.0987518561651223,0.0987518561651223,0.0,-1.4465078440606405e-13,0.9999325855664739,0.9999325855664739,0.0,0.09233752619199095,6.225301696621139e-06,0.0,0.0,0.0,1600106.8638546674,266.6237913365311,0.0,1.0,1284469.8915194406,2598.2822686170366,,,,,,,,,,,,,,,,,,,3.0,15289.66039488402,1547.9614437950286,0.37107441194815716,6.173730061729009,2.932077796030825
2491.0,-30.097536548998843,5.026586557781327,35.0430380850887,24.481649114191555,5.012273503038486,-26.586555543795157,-40.08372036097569,1.5012924978375999,-6.526243330582702,-6.526243330599899,40.08588610733971,41192.21390336212,25761.897892203742,25761.897892203742,66954.11179556587,76973.19102113231,76965.12544496781,25761.897892203742,102727.02333717156,102727.02333717156,102727.02333717156,130138.06929387554,125616.19272729338,4521.87656658216,0.0,90854.03738359093,55073.226743141,39756.456267166584,27411.04595670398,67167.50222387057,20800.568275942227,1547.9622525514849,0.0,0.8785911076535801,2.726089483616062,0.001494314320929203,1.0,1.0,-6.526243330582702,334045.0888999846,1558239.72330458,4.664758666070758,1558239.72330458,4.664758666070758,0.7588389114664552,0.09234364720671909,3.933403937950243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933403937950243,1.2847200848455937,1.2850169844430503,3.061681672411143,6487.3360721093595,15289.644713387923,6454.118171434091,0.0003238611620531089,23098.069462689447,2355.3475919594816,19291.79112400453,1967.215218653111,0.835212274132553,0.835212274132553,35546.673722086445,35405.22815468563,1.004996300672652,0.8,4290.106935732554,4273.035954225843,1.004996300672652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.582236248553,4632.441516551485,6.184465083422392,5.026586557781327,-3.7158831456420005,8.742469703423328,2.9320924310365477,3.5,0.8377406945818707,0.6,0.0002310885809799655,1.0000644501056966,0.0002310736882563337,199.00279252554884,0.0,2.982188701679351e-06,8.45152278055928,0.058382620276222895,7.811184710157713e-05,0.00015297673387838838,0.0006017192874520192,0.09234364720651508,0.09234364720651508,0.09234364720651508,0.09233747301191221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.713919132,595.7023166591027,0.0,0.09234364720651508,0.09234364720671909,0.09234364720671909,0.3710740974735691,0.3710740974735691,0.5,10.044829097230997,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,27411.04595670398,20800.568275942227,0.7588389114664552,0.9968230108126774,0.6132759524995836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520761164900688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.42582987025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6089158012015,260.6089158012015,-12.541084198798501,244.81065757252935,276.4071740298782,124883.66921242113,124941.15758851678,-57.48837609566701,0.0,nan,276.4071740298782,3.257174029878229,270.0878707383971,-3.062129261602877,263.7685674469408,-9.381432553059199,257.449264155466,-15.700735844533995,251.12996086399733,-22.02003913600265,244.81065757252935,-28.339342427470626,1.0,1.0,26022.012520719443,26022.012520719443,275.62966327414705,2.4796632741470717,275.62966327414705,275.62966327414705,76963.81832799516,76965.12544496781,-1.3071169726463268,0.0,8546.071908451686,8546.071908451686,0.8848916864597891,3953.070957639994,275.62966327414705,2.4796632741470717,1.0,0.002,0.12787370387012637,0.004913740106732528,0.00019751328500740246,0.00180248671504773,0.09875664250370123,0.09875664250370123,0.0,5.513254783262589e-14,0.9999327876216642,0.9999327876216642,0.0,0.09233744057056611,6.206636152969875e-06,0.0,0.0,0.0,1600106.823205785,266.6237566694173,0.0,1.0,1284470.0098469346,2598.2817897569025,,,,,,,,,,,,,,,,,,,3.0,15289.644713387923,1547.9622525514849,0.3710740974735691,6.173730061729009,2.9320924310365477
2492.0,-30.098154650861982,5.026487943824819,35.0430308369892,24.48160758884626,5.012250710001704,-26.587114114760006,-40.084257955290354,1.5012101739180188,-6.526266186140504,-6.526266186135322,40.085866992220254,41191.749700880944,25761.833674406244,25761.833674406244,66953.58337528718,76973.05569654849,76964.9515963672,25761.833674406244,102726.78527077344,102726.78527077344,102726.78527077344,130137.796268647,125616.00846599131,4521.787802655689,0.0,90854.12636542665,55072.98667098878,39756.82188270875,27411.010997873553,67167.8328805823,20800.540991086673,1547.9612561238189,0.0,0.8785910565745606,2.726087161196372,0.001494314320929203,1.0,1.0,-6.526266186140504,334044.7874679145,1558238.8976310762,4.6647604036651735,1558238.8976310762,4.6647604036651735,0.7588388838594937,0.09234352896972597,3.9334009146011915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334009146011915,1.284720500679156,1.2850173812387284,3.0616783281047,6487.328985925313,15289.629087781352,6454.115611773335,0.00032386248097069807,23098.1098387827,2355.3517091751723,19291.78347300724,1967.2144384685128,0.8352104829207938,0.8352104829207938,35546.65186417157,35405.22815468563,1.0049955281980574,0.8,4290.104297713792,4273.035954225843,1.0049955281980574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.594652632319,4632.441516551485,6.184431233155836,5.026487943824819,-3.71591653589978,8.742404479724598,2.9321069972360068,3.5,0.8377448563531448,0.6,0.0002310736882563337,1.0000643861015897,0.0002310588112802374,199.00330336526866,0.0,2.9636935910415824e-06,8.399107637011845,0.058385583969813935,7.810709176932362e-05,0.00015296659648701008,0.0006016789505254368,0.09234352896938473,0.09234352896938473,0.09234352896938473,0.09233732954135378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.51799545734,595.7020543058075,0.0,0.09234352896938473,0.09234352896972597,0.09234352896972597,0.3710737835144603,0.3710737835144603,0.5,10.044643113969936,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,27411.010997873553,20800.540991086673,0.7588388838594937,0.9968102364464247,0.6132660223550128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520798260614463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.3734147267,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6085762063607,260.6085762063607,-12.541423793639296,244.81005903520116,276.40709337752145,124886.04686253118,124942.82384768625,-56.776985155057076,0.0,nan,276.40709337752145,3.257093377521471,270.08768650904995,-3.0623134909500322,263.7682796405886,-9.38172035941136,257.4488727721351,-15.701127227864902,251.1294659036679,-22.020534096332085,244.81005903520116,-28.339940964798814,1.0,1.0,26022.012520719443,26022.012520719443,275.6296200760961,2.4796200760961256,275.6296200760961,275.6296200760961,76963.78165836848,76964.9515963672,-1.1699379987257998,0.0,8546.071908451686,8546.071908451686,0.8848918777348456,3953.0679191741974,275.6296200760961,2.4796200760961256,1.0,0.002,0.1278799337045021,0.0049137097132332785,0.00019752289831002866,0.001802477101500227,0.09876144915501432,0.09876144915501432,0.0,-1.8974448748321215e-13,0.9999325363156,0.9999325363156,0.0,0.09233729913503118,6.2298346947982954e-06,0.0,0.0,0.0,1600106.7964065187,266.6237338138595,0.0,1.0,1284470.087858634,2598.281474051035,,,,,,,,,,,,,,,,,,,3.0,15289.629087781352,1547.9612561238189,0.3710737835144603,6.173730061729009,2.9321069972360068
2493.0,-30.09877094219856,5.026389626644821,35.043023775903414,24.481548217032127,5.012207701231683,-26.587673077821734,-40.08479939131064,1.5011098368048443,-6.526301585324859,-6.526301585309588,40.08585789316263,41191.310937152884,25761.7980610308,25761.7980610308,66953.10899818368,76972.93402003044,76964.88084893275,25761.7980610308,102726.67890996355,102726.67890996355,102726.67890996355,130137.70755456615,125616.00651564877,4521.701038917387,0.0,90854.22105007783,55072.76377110447,39757.17475441484,27411.028644602597,67168.20339901744,20800.550991574983,1547.963066782348,0.0,0.8785908995115363,2.72608356418541,0.001494314320929203,1.0,1.0,-6.526301585324859,334044.32060380216,1558238.5045989081,4.66476574660007,1558238.5045989081,4.66476574660007,0.7588387601670958,0.09234343115598358,3.933398107331156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933398107331156,1.2847210007398118,1.2850178623011825,3.061674951266534,6487.321830810448,15289.613453922395,6454.113096620734,0.00032386381747843014,23098.15039589857,2355.3558448500326,19291.7759550478,1967.2136718499999,0.8352086909293547,0.8352086909293547,35546.631568440745,35405.22815468563,1.0049948109322884,0.8,4290.101848234096,4273.035954225843,1.0049948109322884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.607065740863,4632.441516551485,6.184404254761125,5.026389626644821,-3.715959348401495,8.742348975046315,2.9321215596220958,3.5,0.8377490170348845,0.6,0.0002310588112802374,1.0000641978222886,0.0002310439787599481,199.0038127109573,0.0,2.9605673872483217e-06,8.390247975461744,0.05838854453720119,7.810230272548665e-05,0.00015295650855475076,0.0006016388412532384,0.09234343115807178,0.09234343115807178,0.09234343115807178,0.09233729920478077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.3607396882,595.7017798720202,0.0,0.09234343115807178,0.09234343115598358,0.09234343115598358,0.37107346475393005,0.37107346475393005,0.5,10.044459155460993,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27411.028644602597,20800.550991574983,0.7588387601670958,0.996797675239935,0.6132561070965826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520835319483405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.36455506515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6082384196595,260.6082384196595,-12.541761580340506,244.80946248152233,276.4070143577936,124888.14846414022,124944.62314504696,-56.47468090673575,0.0,nan,276.4070143577936,3.2570143577936506,270.0875039825417,-3.0624960174582725,263.7679936072909,-9.382006392709059,257.44848323203405,-15.701516767965927,251.12897285677425,-22.021027143225723,244.80946248152233,-28.340537518477646,1.0,1.0,26022.012520719443,26022.012520719443,275.62957639856484,2.479576398564859,275.62957639856484,275.62957639856484,76963.68727732779,76964.88084893275,-1.1935716049629264,0.0,8546.071908451686,8546.071908451686,0.884892055339436,3953.065097867812,275.62957639856484,2.479576398564859,1.0,0.002,0.12788609805288528,0.004913677313379129,0.0001975324053699941,0.0018024675947028537,0.09876620268499704,0.09876620268499704,0.0,7.284754396930104e-14,0.9999332454054697,0.9999332454054697,0.0,0.09233726680767922,6.16434830435584e-06,0.0,0.0,0.0,1600106.7548992191,266.6236984146751,0.0,1.0,1284470.2086848246,2598.2809850791245,,,,,,,,,,,,,,,,,,,3.0,15289.613453922395,1547.963066782348,0.37107346475393005,6.173730061729009,2.9321215596220958
2494.0,-30.099385281402252,5.0262916680219645,35.04301679280819,24.481489369086944,5.012160812879204,-26.58823067199029,-40.08533681100232,1.5010062033308962,-6.526333543179135,-6.5263335431734415,40.08584602176516,41190.85478297923,25761.755034056747,25761.755034056747,66952.60981703598,76972.81197238978,76964.78038075184,25761.755034056747,102726.53541480858,102726.53541480858,102726.53541480858,130137.56634304645,125615.9517955292,4521.614547517258,0.0,90854.30987583366,55072.517954886345,39757.54657883035,27411.03092823787,67168.57750706821,20800.550108405012,1547.9640592540431,0.0,0.8785907716177475,2.7260803168608936,0.001494314320929203,1.0,1.0,-6.526333543179135,334043.89912629983,1558237.9918176136,4.664770097263336,1558237.9918176136,4.664770097263336,0.7588386647281122,0.09234332916025452,3.933394398201845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933394398201845,1.284721516128263,1.285018358752075,3.061670835914564,6487.313110873453,15289.597835730923,6454.111690454006,0.0003238655604653434,23098.194759561306,2355.360368684648,19291.771751921347,1967.213243250381,0.8352069048138785,0.8352069048138785,35546.604752530046,35405.22815468563,1.004993863238816,0.8,4290.098611837762,4273.035954225843,1.004993863238816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.619415040014,4632.441516551485,6.184375591549157,5.0262916680219645,-3.7159995101873244,8.742291178209289,2.9321360471791715,3.5,0.8377531563369062,0.6,0.0002310439787599481,1.0000639947887457,0.00023102919409547786,199.0043204455603,0.0,2.9517280896852575e-06,8.36519740616802,0.058391496265290874,7.809754947484725e-05,0.00015294642928510084,0.0006015986281749903,0.09234332916284195,0.09234332916284195,0.09234332916284195,0.09233723497257372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.1846190633,595.701511435344,0.0,0.09234332916284195,0.09234332916025452,0.09234332916025452,0.3710731523404225,0.3710731523404225,0.5,10.044276329848007,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27411.03092823787,20800.550108405012,0.7588386647281122,0.9967846916214727,0.6132459002670508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520872269980483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.33950449585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6079019371357,260.6079019371357,-12.542098062864284,244.80886785275126,276.4069360215137,124890.15854326168,124946.41518022792,-56.25663696623492,0.0,nan,276.4069360215137,3.2569360215136953,270.08732238776764,-3.062677612232335,263.7677087540174,-9.382291245982572,257.4480951202639,-15.701904879736105,251.1284814865002,-22.021518513499785,244.80886785275126,-28.341132147248715,1.0,1.0,26022.012520719443,26022.012520719443,275.6295326846355,2.479532684635501,275.6295326846355,275.6295326846355,76963.58217227107,76964.78038075184,-1.1982084807677893,0.0,8546.071908451686,8546.071908451686,0.8848922900009739,3953.061370192854,275.6295326846355,2.479532684635501,1.0,0.002,0.12789222384951893,0.0049136457017146026,0.00019754185427883013,0.0018024581458003495,0.09877092713941506,0.09877092713941506,0.0,7.917971833748538e-14,0.9999336628149601,0.9999336628149601,0.0,0.09233720336374082,6.125796513704171e-06,0.0,0.0,0.0,1600106.7174270337,266.62366645682084,0.0,1.0,1284470.3177648846,2598.280543642788,,,,,,,,,,,,,,,,,,,3.0,15289.597835730923,1547.9640592540431,0.3710731523404225,6.173730061729009,2.9321360471791715
2495.0,-30.09999762760913,5.026194079082454,35.04300986253044,24.481420253310375,5.012112164627318,-26.588786648412274,-40.08587398622183,1.50090118523385,-6.526364712750592,-6.526364712825387,40.08583357987007,41190.42921716744,25761.71067205568,25761.71067205568,66952.13988922312,76972.69979218209,76964.6731006629,25761.71067205568,102726.38377271857,102726.38377271857,102726.38377271857,130137.41390733185,125615.8854548346,4521.528452497247,0.0,90854.41490483194,55072.30905213739,39757.895391882834,27411.030134613273,67168.92552649611,20800.547047920572,1547.964886122806,0.0,0.8785906501602487,2.726077149638899,0.001494314320929203,1.0,1.0,-6.526364712750592,334043.48804550344,1558237.454392926,4.664774228979021,1558237.454392926,4.664774228979021,0.7588385750470095,0.09234322672050087,3.9333929045016705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333929045016705,1.2847220378950766,1.2850188616442728,3.06166842980778,6487.308012621902,15289.582236104136,6454.107744006663,0.00032386636444139613,23098.23023295011,2355.363985963618,19291.759955726142,1967.2120403732308,0.8352051114377603,0.8352051114377603,35546.593953517,35405.22815468563,1.0049934815940182,0.8,4290.097308511293,4273.035954225843,1.0049934815940182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.631716838176,4632.441516551485,6.184346678541593,5.026194079082454,-3.716039015881509,8.742233094963963,2.9321504790390174,3.5,0.8377572797254336,0.6,0.00023102919409547786,1.0000637874952645,0.00023101445826181544,199.00482653528277,0.0,2.942212105913747e-06,8.33822910815956,0.05839443847739679,7.809279865372242e-05,0.00015293639544175546,0.0006015589326706626,0.09234322672339033,0.09234322672339033,0.09234322672339033,0.09233716425156409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.0011532578,595.7012453585454,0.0,0.09234322672339033,0.09234322672050087,0.09234322672050087,0.3710728427173024,0.3710728427173024,0.5,10.044094455856987,7.480593922082335e-11,7.480593922082335e-11,7.480593922082335e-11,7.480593922082335e-11,7.480593922082335e-11,7.480593922082335e-11,27411.030134613273,20800.547047920572,0.7588385750470095,0.9967725308157941,0.6132363871284358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452090910361385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.312536197845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60756654284074,260.60756654284074,-12.542433457159234,244.80827512715834,276.40685795851954,124892.20757568287,124948.28226994631,-56.07469426343074,0.0,nan,276.40685795851954,3.2568579585195607,270.0871413922563,-3.062858607743692,263.76742482599536,-9.382575174004614,257.44770825969465,-15.702291740305327,251.1279916934205,-22.022008306579465,244.80827512715834,-28.341724872841638,1.0,1.0,26022.012520719443,26022.012520719443,275.62948896183747,2.4794889618374896,275.62948896183747,275.62948896183747,76963.47233918004,76964.6731006629,-1.200761482861708,0.0,8546.071908451686,8546.071908451686,0.8848923845013035,3953.0598690241786,275.62948896183747,2.4794889618374896,1.0,0.002,0.1278983176470407,0.004913614368431405,0.00019755125408076938,0.0018024487460304506,0.09877562704038469,0.09877562704038469,0.0,1.1122006093877701e-13,0.9999340092645623,0.9999340092645623,0.0,0.0923371329230569,6.093797443973442e-06,0.0,0.0,0.0,1600106.6808791363,266.6236352872494,0.0,1.0,1284470.4241543189,2598.280113095248,,,,,,,,,,,,,,,,,,,3.0,15289.582236104136,1547.964886122806,0.3710728427173024,6.173730061729009,2.9321504790390174
2496.0,-30.10060612725076,5.0260968061753,35.0430029382429,24.481316038314276,5.012018710287086,-26.589343643496036,-40.08641507299615,1.5007562265368188,-6.526398621290639,-6.526398621279649,40.085819892235854,41190.02913610809,25761.672748931716,25761.672748931716,66951.7018850398,76972.61348081028,76964.53920139794,25761.672748931716,102726.21195032966,102726.21195032966,102726.21195032966,130137.23821489728,125615.79564885114,4521.442566046143,0.0,90854.52434130244,55072.103675307866,39758.24518443842,27411.026264567623,67169.27144900605,20800.54159747602,1547.96563178487,0.0,0.87859051860913,2.726073704106405,0.001494314320929203,1.0,1.0,-6.526398621290639,334043.040842191,1558236.86315949,4.664778704058182,1558236.86315949,4.664778704058182,0.7588384833428682,0.09234312434283488,3.9333907799195083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333907799195083,1.2847227463899642,1.2850195513704057,3.0616650876402933,6487.300930970047,15289.566655925744,6454.105203000079,0.0003238676836183507,23098.270531656064,2355.368095288,19291.752360487422,1967.2112658744243,0.8352033254631844,0.8352033254631844,35546.57859341129,35405.22815468563,1.0049929387570133,0.8,4290.09545470926,4273.035954225843,1.0049929387570133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.643974506031,4632.441516551485,6.1843193769305715,5.0260968061753,-3.716080545407591,8.74217735158289,2.932164859155635,3.5,0.8377613883301814,0.6,0.00023101445826181544,1.0000633871067817,0.00023099981585182147,199.00532944816166,0.0,2.9325020218435803e-06,8.310710729904706,0.058397370979418634,7.808801350860363e-05,0.0001529264447532118,0.0006015194677981534,0.09234312433955401,0.09234312433955401,0.09234312433955401,0.09233707819873631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.8093076404,595.7009819448922,0.0,0.09234312433955401,0.09234312434283488,0.09234312434283488,0.37107253516853694,0.37107253516853694,0.5,10.043913070829024,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,27411.026264567623,20800.54159747602,0.7588384833428682,0.9967608765247451,0.6132272726432498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520945817931743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.285017819595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60722831532775,260.60722831532775,-12.542771684672232,244.8076842157891,276.4067724148634,124893.73566139773,124950.28404229422,-56.548380896471855,0.0,nan,276.4067724148634,3.2567724148634056,270.08695477505603,-3.0630452249439486,263.7671371352502,-9.382862864749768,257.44731949541216,-15.702680504587818,251.1275018555957,-22.022498144404267,244.8076842157891,-28.342315784210882,1.0,1.0,26022.012520719443,26022.012520719443,275.6294393854522,2.479439385452224,275.6294393854522,275.6294393854522,76963.2513311919,76964.53920139794,-1.2878702060406795,0.0,8546.071908451686,8546.071908451686,0.8848925189149585,3953.0577338191056,275.6294393854522,2.479439385452224,1.0,0.002,0.1279043955813718,0.0049135826019275205,0.00019756062826718751,0.0018024393713360174,0.09878031413359376,0.09878031413359376,0.0,-3.9679501004363793e-13,0.9999341809709115,0.9999341809709115,0.0,0.09233704640804764,6.077934787246965e-06,0.0,0.0,0.0,1600106.6411196436,266.62360137870934,0.0,1.0,1284470.539892507,2598.279644714339,,,,,,,,,,,,,,,,,,,3.0,15289.566655925744,1547.96563178487,0.37107253516853694,6.173730061729009,2.932164859155635
2497.0,-30.101214082500483,5.026000065349605,35.0429958339177,24.48127894839274,5.011997739836204,-26.589892900277718,-40.086943621840305,1.500676557513648,-6.526420588606129,-6.526420588585434,40.085800847807356,41189.56576288738,25761.60889871588,25761.60889871588,66951.17466160326,76972.4782826115,76964.36564050331,25761.60889871588,102725.9745392192,102725.9745392192,102725.9745392192,130136.96485599886,125615.60928822232,4521.35556777654,0.0,90854.60830834994,55071.859310802116,39758.60999727536,27410.99031677966,67169.60031405502,20800.513663954,1547.9645644357693,0.0,0.8785904720700344,2.7260714719538024,0.001494314320929203,1.0,1.0,-6.526420588606129,334042.7511261602,1558236.0405406656,4.66478028721586,1558236.0405406656,4.66478028721586,0.7588384594489076,0.09234300787300045,3.93338723087744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93338723087744,1.2847231492895645,1.2850199355506642,3.0616613649816715,6487.293043103135,15289.551132395338,6454.103256804702,0.00032386921382545334,23098.312720174912,2355.372397319667,19291.7465431792,1967.2106726740733,0.8352015481342533,0.8352015481342533,35546.55293487467,35405.22815468563,1.0049920319663033,0.8,4290.092357995717,4273.035954225843,1.0049920319663033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.65617477316,4632.441516551485,6.184285936685285,5.026000065349605,-3.716112945816115,8.74211301116572,2.9321791719604473,3.5,0.8377654777029849,0.6,0.00023099981585182147,1.0000633307116293,0.0002309851873955279,199.00583191335332,0.0,2.9139176247640662e-06,8.258042548581363,0.058400284897043395,7.808333950542448e-05,0.000152916476346397,0.00060147971545169,0.0923430078774496,0.0923430078774496,0.0923430078774496,0.092336934032599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.59556041984,595.7007253889343,0.0,0.0923430078774496,0.09234300787300045,0.09234300787300045,0.37107222784814725,0.37107222784814725,0.5,10.043730856355017,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,27410.99031677966,20800.513663954,0.7588384594489076,0.9967481472060203,0.6132173717024277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45209823017976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.23234963827,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60689440865764,260.60689440865764,-12.54310559134234,244.80709554175667,276.4066932755568,124896.07249263972,124951.89846924697,-55.82597660724345,0.0,nan,276.4066932755568,3.256693275556813,270.08677372879805,-3.063226271201927,263.76685418204846,-9.383145817951515,257.4469346352745,-15.70306536472549,251.12701508851148,-22.022984911488493,244.80709554175667,-28.34290445824331,1.0,1.0,26022.012520719443,26022.012520719443,275.6293971092962,2.479397109296201,275.6293971092962,275.6293971092962,76963.21955865785,76964.36564050331,-1.1460818454652326,0.0,8546.071908451686,8546.071908451686,0.88489274344836,3953.054167031827,275.6293971092962,2.479397109296201,1.0,0.002,0.12791049909266614,0.004913552905292867,0.00019757004680706684,0.0018024299536391587,0.09878502340353341,0.09878502340353341,0.0,4.4622552181072805e-13,0.9999339039209363,0.9999339039209363,0.0,0.0923369043622511,6.1035107493551414e-06,0.0,0.0,0.0,1600106.615361836,266.62357941139385,0.0,1.0,1284470.6148723501,2598.2793412784754,,,,,,,,,,,,,,,,,,,3.0,15289.551132395338,1547.9645644357693,0.37107222784814725,6.173730061729009,2.9321791719604473
2498.0,-30.101820201468435,5.025903609960812,35.042988918985955,24.48121915748345,5.011954554530689,-26.5904427258233,-40.08747608223928,1.5005770789083197,-6.526455548871695,-6.526455548861191,40.085792104977344,41189.13641980643,25761.574646095414,25761.574646095414,66950.71106590185,76972.3609022219,76964.29787814007,25761.574646095414,102725.87252423548,102725.87252423548,102725.87252423548,130136.8811081044,125615.61050343222,4521.270604672179,0.0,90854.70416933516,55071.64270607886,39758.95718139589,27411.008583868916,67169.9657652648,20800.52415159246,1547.966391782142,0.0,0.8785903160283703,2.72606791955873,0.001494314320929203,1.0,1.0,-6.526455548871695,334042.2900529571,1558235.6628970958,4.6647855954108755,1558235.6628970958,4.6647855954108755,0.7588383363548814,0.09234291243286295,3.93338469774663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93338469774663,1.2847236448231887,1.2850204124042603,3.061658212329365,6487.286363011205,15289.535599487592,6454.100455933778,0.00032387043035618816,23098.35196678939,2355.3763993605758,19291.738171188576,1967.2098189686158,0.835199766586208,0.835199766586208,35546.53462107663,35405.22815468563,1.0049913847439145,0.8,4290.090147714311,4273.035954225843,1.0049913847439145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.668373643874,4632.441516551485,6.1842596038341755,5.025903609960812,-3.7161551100094843,8.742058719970297,2.932193483154988,3.5,0.8377695666157108,0.6,0.0002309851873955279,1.0000631397341646,0.0002309706039729932,199.00633286311853,0.0,2.9111481143107647e-06,8.250193755956706,0.05840319604515771,7.807863117355418e-05,0.00015290655622197372,0.0006014403084286462,0.09234291243405959,0.09234291243405959,0.09234291243405959,0.09233690630921376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.42183379707,595.7004563266769,0.0,0.09234291243405959,0.09234291243286295,0.09234291243286295,0.37107191547459745,0.37107191547459745,0.5,10.043550672426273,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,27411.008583868916,20800.52415159246,0.7588383363548814,0.9967358223744052,0.6132076434838132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521018753198214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.224500845645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60656218463646,260.60656218463646,-12.543437815363518,244.8065088134939,276.4066155557803,124898.1354765829,124953.6801318293,-55.544655246407025,0.0,nan,276.4066155557803,3.2566155557803427,270.08659420731834,-3.0634057926816354,263.7665728588778,-9.383427141122183,257.44655151040314,-15.703448489596838,251.1265301619452,-22.02346983805478,244.8065088134939,-28.34349118650607,1.0,1.0,26022.012520719443,26022.012520719443,275.629354219955,2.4793542199550416,275.629354219955,275.629354219955,76963.1248102383,76964.29787814007,-1.1730679017782677,0.0,8546.071908451686,8546.071908451686,0.884892903709184,3953.051621235363,275.629354219955,2.4793542199550416,1.0,0.002,0.12791653701122752,0.004913521115949503,0.000197579358755838,0.0018024206411786333,0.09878967937791899,0.09878967937791899,0.0,-6.55287456241549e-14,0.9999346141621369,0.9999346141621369,0.0,0.09233687451416281,6.037918700140289e-06,0.0,0.0,0.0,1600106.5743691127,266.6235444511283,0.0,1.0,1284470.734200302,2598.278858370376,,,,,,,,,,,,,,,,,,,3.0,15289.535599487592,1547.966391782142,0.37107191547459745,6.173730061729009,2.932193483154988
2499.0,-30.102424347735095,5.02580750761148,35.0429820740006,24.481154651753627,5.011907338132606,-26.590991179157417,-40.08800449138505,1.5004741694529287,-6.526486761144554,-6.5264867610816335,40.08578029374061,41188.70294569974,25761.532281315307,25761.532281315307,66950.23522701504,76972.24788941265,76964.19718997154,25761.532281315307,102725.72947128685,102725.72947128685,102725.72947128685,130136.73943624865,125615.55358894695,4521.185847301701,0.0,90854.8032833678,55071.42081823378,39759.31385014891,27411.009964961802,67170.3238151107,20800.522673238243,1547.9673209375949,0.0,0.8785901919419146,2.7260647480091214,0.001494314320929203,1.0,1.0,-6.526486761144554,334041.8784105509,1558235.1527143402,4.664789816560685,1558235.1527143402,4.664789816560685,0.7588382441882502,0.09234281220856047,3.933382520959109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933382520959109,1.284724156312566,1.2850209052751396,3.06165529902447,6487.28019006772,15289.520083101517,6454.097306052725,0.0003238715158422027,23098.38994790009,2355.3802723560125,19291.728755983317,1967.2088588848708,0.8351979856386985,0.8351979856386985,35546.5188835349,35405.22815468563,1.0049908285682863,0.8,4290.088248359748,4273.035954225843,1.0049908285682863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.680508451884,4632.441516551485,6.184231418863473,5.02580750761148,-3.7161943928711008,8.742001900482581,2.9322077192216183,3.5,0.8377736340633195,0.6,0.0002309706039729932,1.000062934542475,0.00023095606885846777,199.00683218468737,0.0,2.902193439225311e-06,8.224816206764531,0.05840609823859693,7.807395892476552e-05,0.0001528966450482277,0.000601400991145988,0.09234281221218606,0.09234281221218606,0.09234281221218606,0.09233684126644846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.22818132385,595.7001935919819,0.0,0.09234281221218606,0.09234281220856047,0.09234281220856047,0.3710716095071913,0.3710716095071913,0.5,10.043371544525355,-6.292566467891447e-11,-6.292566467891447e-11,-6.292566467891447e-11,-6.292566467891447e-11,-6.292566467891447e-11,-6.292566467891447e-11,27411.009964961802,20800.522673238243,0.7588382441882502,0.9967234252331213,0.6131979214373519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521055094674236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.19912329645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6062311501986,260.6062311501986,-12.543768849801381,244.80592398132305,276.40653831907133,124900.14719816453,124955.49296726573,-55.345769101206685,0.0,nan,276.40653831907133,3.2565383190713533,270.08641545152204,-3.063584548477934,263.76629258398526,-9.383707416014715,257.4461697164233,-15.703830283576679,251.12604684886645,-22.023953151133526,244.80592398132305,-28.34407601867693,1.0,1.0,26022.012520719443,26022.012520719443,275.6293112259277,2.479311225927745,275.6293112259277,275.6293112259277,76963.01894713787,76964.19718997154,-1.1782428336737212,0.0,8546.071908451686,8546.071908451686,0.8848930414256126,3953.0494335639046,275.6293112259277,2.479311225927745,1.0,0.002,0.12792253889232527,0.004913490162999413,0.00019758861656195956,0.0018024113837009953,0.09879430828097978,0.09879430828097978,0.0,2.6295502233986134e-13,0.999935004352279,0.999935004352279,0.0,0.09233681032766859,6.001880891874062e-06,0.0,0.0,0.0,1600106.537771093,266.6235132388554,0.0,1.0,1284470.8407354113,2598.2784272336994,,,,,,,,,,,,,,,,,,,3.0,15289.520083101517,1547.9673209375949,0.3710716095071913,6.173730061729009,2.9322077192216183
2500.0,-30.103026478394288,5.025711769235351,35.042975272670695,24.48109552441167,5.0118581921277645,-26.59153801137048,-40.08853269098324,1.500369725036017,-6.526517196468433,-6.526517196441679,40.08576786364737,41188.25904235009,25761.488604469538,25761.488604469538,66949.74764681963,76972.13035596775,76964.08901745906,25761.488604469538,102725.57762192859,102725.57762192859,102725.57762192859,130136.58575109807,125615.48431040443,4521.101440693652,0.0,90854.89028095013,55071.18089444386,39759.67709611808,27411.008129169477,67170.68522528755,20800.518914646516,1547.9680783568122,0.0,0.8785900744141879,2.726061655409863,0.001494314320929203,1.0,1.0,-6.526517196468433,334041.4770153027,1558234.6158000238,4.66479381459758,1558234.6158000238,4.66479381459758,0.7588381578899903,0.0923427114004802,3.93337863384353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93337863384353,1.284724674882625,1.285021405290387,3.061651037567945,6487.271160552704,15289.50458603126,6454.096176131322,0.0003238733430651047,23098.434892389345,2355.3848554184506,19291.725378572628,1967.208514484827,0.8351962143083996,0.8351962143083996,35546.49078081359,35405.22815468563,1.0049898353987976,0.8,4290.084856659007,4273.035954225843,1.0049898353987976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.692596986366,4632.441516551485,6.184202987783226,5.025711769235351,-3.716233028836439,8.74194479807179,2.9322219010295045,3.5,0.8377776860084298,0.6,0.00023095606885846777,1.0000627248780025,0.00023094158307584363,199.0073298425763,0.0,2.8925870971456746e-06,8.197591833310842,0.058408990825694077,7.806928878715081e-05,0.00015288678007131698,0.0006013615941296529,0.09234271140048592,0.09234271140048592,0.09234271140048592,0.09233676934294487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.02736452967,595.6999331560079,0.0,0.09234271140048592,0.0923427114004802,0.0923427114004802,0.37107130605791644,0.37107130605791644,0.5,10.043193282214846,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,27411.008129169477,20800.518914646516,0.7588381578899903,0.9967108035636839,0.6131880135539255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452109131804464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.171898923,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.605901096864,260.605901096864,-12.544098903135989,244.80534103110801,276.406461162617,124902.07313219643,124957.2548688799,-55.18173668348017,0.0,nan,276.406461162617,3.256461162617029,270.0862371363078,-3.0637628636922045,263.76601311001315,-9.38398688998683,257.44578908372637,-15.70421091627361,251.12556505741165,-22.02443494258833,244.80534103110801,-28.344658968891963,1.0,1.0,26022.012520719443,26022.012520719443,275.62926813299663,2.4792681329966513,275.62926813299663,275.62926813299663,76962.90818953926,76964.08901745906,-1.1808279198012315,0.0,8546.071908451686,8546.071908451686,0.8848932873474596,3953.0455270127477,275.62926813299663,2.4792681329966513,1.0,0.002,0.1279285116584393,0.004913459471832798,0.00019759782971153774,0.0018024021700317947,0.09879891485576887,0.09879891485576887,0.0,-2.566675171011834e-13,0.9999353195684146,0.9999353195684146,0.0,0.09233673863405305,5.972766427145604e-06,0.0,0.0,0.0,1600106.5020840713,266.62348280353154,0.0,1.0,1284470.9446185885,2598.278006829227,,,,,,,,,,,,,,,,,,,3.0,15289.50458603126,1547.9680783568122,0.37107130605791644,6.173730061729009,2.9322219010295045
2501.0,-30.10362663954018,5.025616399735819,35.042968502830895,24.481025884766154,5.0118093616675825,-26.592083039416128,-40.08906054133547,1.5002657614195565,-6.526547162043073,-6.52654716205919,40.08575516978394,41187.85089923891,25761.444339306236,25761.444339306236,66949.29523854515,76972.02331800763,76963.97776004835,25761.444339306236,102725.42209935459,102725.42209935459,102725.42209935459,130136.42678961436,125615.4094193103,4521.017370304068,0.0,90854.99675629601,55070.98572541688,39760.01225653236,27411.00469025977,67171.01694679214,20800.514027461046,1547.9687476704248,0.0,0.8785899604321425,2.726058610545579,0.001494314320929203,1.0,1.0,-6.526547162043073,334041.0818157014,1558234.0674933426,4.664797692018787,1558234.0674933426,4.664797692018787,0.7588380747989256,0.09234261048656595,3.933377476495588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933377476495588,1.2847251911021864,1.2850219030179597,3.0616489065035615,6487.266645082996,15289.48910920213,6454.091878668521,0.0003238739998113447,23098.468758519095,2355.388308802608,19291.712533168728,1967.2072046181652,0.8351944336593146,0.8351944336593146,35546.482413521655,35405.22815468563,1.004989539692987,0.8,4290.083846815513,4273.035954225843,1.004989539692987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.704642560631,4632.441516551485,6.184174479415526,5.025616399735819,-3.7162712470121355,8.741887646747955,2.9322360324653918,3.5,0.8377817235615405,0.6,0.00023094158307584363,1.0000625200123594,0.00023092714550785237,199.00782587486015,0.0,2.8827769207111755e-06,8.169789793295472,0.05841187360261479,7.806462199544559e-05,0.00015287696108039802,0.0006013227953887302,0.09234261048956185,0.09234261048956185,0.09234261048956185,0.09233669415334632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.82154904504,595.6996743320918,0.0,0.09234261048956185,0.09234261048656595,0.09234261048656595,0.3710710043732669,0.3710710043732669,0.5,10.043015792390825,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,27411.00469025977,20800.514027461046,0.7588380747989256,0.9966991461745679,0.6131789091694838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521127420735145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.144096882985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60557205399505,260.60557205399505,-12.54442794600493,244.8047599637247,276.4063841442611,124904.08233389568,124959.0951315559,-55.01279766023764,0.0,nan,276.4063841442611,3.256384144261119,270.08605930815287,-3.063940691847108,263.7657344720425,-9.384265527957496,257.4454096359542,-15.704590364045771,251.1250847998349,-22.024915200165083,244.8047599637247,-28.34524003627527,1.0,1.0,26022.012520719443,26022.012520719443,275.62922514883536,2.4792251488353827,275.62922514883536,275.62922514883536,76962.79867097473,76963.97776004835,-1.1790890736156143,0.0,8546.071908451686,8546.071908451686,0.8848933605681057,3953.0443638780657,275.62922514883536,2.4792251488353827,1.0,0.002,0.1279344584777095,0.004913428978050703,0.000197607002973359,0.0018023929971872207,0.0988035014866795,0.0988035014866795,0.0,1.6057988272422108e-13,0.9999356004873601,0.9999356004873601,0.0,0.09233666366745472,5.946819111233115e-06,0.0,0.0,0.0,1600106.4669478424,266.6234528379569,0.0,1.0,1284471.0468983802,2598.2775929135973,,,,,,,,,,,,,,,,,,,3.0,15289.48910920213,1547.9687476704248,0.3710710043732669,6.173730061729009,2.9322360324653918
2502.0,-30.104223083983374,5.025521343214444,35.04296173225824,24.48092565117406,5.011720123268371,-26.592628763258347,-40.089588531386084,1.5001258025453206,-6.5265799791525865,-6.5265799791982,40.08574160899797,41187.45000240435,25761.406782651935,25761.406782651935,66948.85678505628,76971.93869488343,76963.8450512437,25761.406782651935,102725.25183389563,102725.25183389563,102725.25183389563,130136.25169439722,125615.31818729037,4520.933507106849,0.0,90855.10523887463,55070.77692604767,39760.364792029955,27410.99986050158,67171.36465253154,20800.507962725762,1547.9694187546104,0.0,0.8785898343071274,2.726055275933966,0.001494314320929203,1.0,1.0,-6.5265799791525865,334040.6490091814,1558233.4817396807,4.6648019825181555,1558233.4817396807,4.6648019825181555,0.7588379872526527,0.09234251008082972,3.93337547965292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93337547965292,1.2847258755969195,1.2850225691214965,3.0616457209794765,6487.259895339712,15289.473651757893,6454.089163180707,0.0003238752368472312,23098.50806485723,2355.392316933635,19291.704416393935,1967.2063769374797,0.8351926610249308,0.8351926610249308,35546.467976923734,35405.22815468563,1.0049890294937993,0.8,4290.082104471086,4273.035954225843,1.0049890294937993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.71664695286,4632.441516551485,6.184147642758155,5.025521343214444,-3.7163115731690013,8.741832916383444,2.932250115615092,3.5,0.8377857473185977,0.6,0.00023092714550785237,1.0000621331284734,0.00023091279817329731,199.00831883745857,0.0,2.8731890168605404e-06,8.142617673782771,0.058414746791631646,7.805995422666418e-05,0.0001528671912811882,0.0006012840618288383,0.09234251008734784,0.09234251008734784,0.09234251008734784,0.0923366079788219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.6094770623,595.6994174995925,0.0,0.09234251008734784,0.09234251008082972,0.09234251008082972,0.37107070408818404,0.37107070408818404,0.5,10.042838731001346,4.558842192636803e-11,4.558842192636803e-11,4.558842192636803e-11,4.558842192636803e-11,4.558842192636803e-11,4.558842192636803e-11,27410.99986050158,20800.507962725762,0.7588379872526527,0.9966874594758308,0.6131697668412948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452116340550778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.11692476347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052405022944,260.6052405022944,-12.54475949770557,244.80418071147997,276.40630029310535,124905.61369080185,124961.0459401243,-55.4322493224595,0.0,nan,276.40630029310535,3.256300293105369,270.0858763767795,-3.064123623220496,263.765452460452,-9.384547539547953,257.44502854414213,-15.704971455857844,251.12460462780734,-22.025395372192634,244.80418071147997,-28.345819288520005,1.0,1.0,26022.012520719443,26022.012520719443,275.6291768030645,2.479176803064547,275.6291768030645,275.6291768030645,76962.58908246201,76963.8450512437,-1.2559687816828955,0.0,8546.071908451686,8546.071908451686,0.8848934869001236,3953.0423570511844,275.6291768030645,2.479176803064547,1.0,0.002,0.12794039147798134,0.004913398024365802,0.00019761615373116385,0.0018023838471878354,0.09880807686558192,0.09880807686558192,0.0,9.189992516978052e-13,0.9999357500762397,0.9999357500762397,0.0,0.09233657708159719,5.932999232528662e-06,0.0,0.0,0.0,1600106.428468023,266.6234200208474,0.0,1.0,1284471.1589111327,2598.2771396097896,,,,,,,,,,,,,,,,,,,3.0,15289.473651757893,1547.9694187546104,0.37107070408818404,6.173730061729009,2.932250115615092
