time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2503.0,-30.10481899442917,5.025426798577768,35.04295479559415,24.480888002458983,5.01169920157625,-26.593167174822142,-40.09010782521216,1.500047381880988,-6.526601789133849,-6.526601789143451,40.08572327448211,41187.00407685544,25761.345356044563,25761.345356044563,66948.3494329,76971.80865939624,76963.67809614551,25761.345356044563,102725.02345219007,102725.02345219007,102725.02345219007,130135.9896463526,125615.1410027241,4520.848643628486,0.0,90855.19100387534,55070.5466477529,39760.71595124716,27410.966194162527,67171.6821454097,20800.48170215102,1547.9684536904795,0.0,0.8785897859209517,2.726053059780301,0.001494314320929203,1.0,1.0,-6.526601789133849,334040.3613697718,1558232.6897868654,4.664803628511084,1558232.6897868654,4.664803628511084,0.7588379612310315,0.09234239691284821,3.933372319448911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933372319448911,1.2847262720496335,1.2850229472324097,3.0616423163618087,6487.252681363417,15289.45824876623,6454.086800729446,0.0003238765961176897,23098.54842742288,2355.396432769894,19291.69735486902,1967.2056568623352,0.8351908958904828,0.8351908958904828,35546.44512955506,35405.22815468563,1.0049882220523596,0.8,4290.079347035733,4273.035954225843,1.0049882220523596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.7285963137165,4632.441516551485,6.184115157872014,5.025426798577768,-3.7163434804069446,8.741770278984713,2.932264134230704,3.5,0.837789752637344,0.6,0.00023091279817329731,1.0000620778021834,0.0002308984645040934,199.00881136086107,0.0,2.85523892960019e-06,8.091747126486938,0.05841760203056125,7.805536358975037e-05,0.00015285743458354694,0.0006012452020128962,0.09234239691378504,0.09234239691378504,0.09234239691378504,0.09233647026216062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.37788276427,595.6991667798676,0.0,0.09234239691378504,0.09234239691284821,0.09234239691284821,0.3710704038305404,0.3710704038305404,0.5,10.042660931399682,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,27410.966194162527,20800.48170215102,0.7588379612310315,0.9966751954785613,0.6131602300459887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452119916760124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.06605421617,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60491315706787,260.60491315706787,-12.545086842932108,244.80360365763943,276.40622265649193,124907.91061440975,124962.639580904,-54.7289664942341,0.0,nan,276.40622265649193,3.256222656491957,270.08569885672557,-3.064301143274406,263.7651750569452,-9.384824943054753,257.44465125719245,-15.70534874280753,251.12412745741284,-22.025872542587138,244.80360365763943,-28.34639634236055,1.0,1.0,26022.012520719443,26022.012520719443,275.6291354572319,2.479135457231905,275.6291354572319,275.6291354572319,76962.55756969507,76963.67809614551,-1.1205264504387742,0.0,8546.071908451686,8546.071908451686,0.8848936868332045,3953.0391810461556,275.6291354572319,2.479135457231905,1.0,0.002,0.1279463471803808,0.004913368974249733,0.0001976253440239896,0.001802374655966763,0.0988126720119948,0.0988126720119948,0.0,-9.247377169563364e-15,0.9999355041377354,0.9999355041377354,0.0,0.09233644121033573,5.9557025124783595e-06,0.0,0.0,0.0,1600106.4028946424,266.6233982108661,0.0,1.0,1284471.233353875,2598.2768383479192,,,,,,,,,,,,,,,,,,,3.0,15289.45824876623,1547.9684536904795,0.3710704038305404,6.173730061729009,2.932264134230704
2504.0,-30.105413179081566,5.025332534348443,35.04294804198727,24.480832507275068,5.011658137443239,-26.593706047408823,-40.09063096074385,1.499951005717745,-6.526635788329486,-6.526635788324841,40.08571468411403,41186.58343762244,25761.31170698589,25761.31170698589,66947.89514460832,76971.69226030064,76963.61152609001,25761.31170698589,102724.9232330759,102724.9232330759,102724.9232330759,130135.90688852177,125615.14116448868,4520.765724033095,0.0,90855.2825766445,55070.333507263735,39761.054521534184,27410.98365544588,67172.03817698007,20800.491680266692,1547.9702166453671,0.0,0.8785896345021621,2.7260496050601857,0.001494314320929203,1.0,1.0,-6.526635788329486,334039.9129741481,1558232.3187289182,4.664808779451191,1558232.3187289182,4.664808779451191,0.7588378418566585,0.09234230360659695,3.9333693908548732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333693908548732,1.2847267524645725,1.2850234093424815,3.061638891934991,6487.24542541391,15289.442836590832,6454.084463360666,0.000323877965954112,23098.588906468845,2355.40056048384,19291.69036831732,1967.204944432331,0.8351891297963491,0.8351891297963492,35546.423956656785,35405.22815468563,1.0049874737879503,0.8,4290.076791691217,4273.035954225843,1.0049874737879503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.740542234503,4632.441516551485,6.18408934637286,5.025332534348443,-3.716384545685084,8.741717080033528,2.9322781488373306,3.5,0.8377937568106659,0.6,0.0002308984645040934,1.000061898317325,0.00023088417316227764,199.00930246002932,0.0,2.852526470712715e-06,8.084060017999834,0.05842045455703196,7.805073924394165e-05,0.00015284772526015175,0.0006012065640000761,0.09234230361007825,0.09234230361007825,0.09234230361007825,0.09233644249114419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.18392225413,595.6989043024618,0.0,0.09234230361007825,0.09234230360659695,0.09234230360659695,0.3710700989267185,0.3710700989267185,0.5,10.042485098363192,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,27410.98365544588,20800.491680266692,0.7588378418566585,0.9966631497501803,0.6131507179982686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452123489784491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.05836710769,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6045875792797,260.6045875792797,-12.545412420720254,244.80302851748627,276.4061466410742,124909.93319660651,124964.36666730476,-54.43347069825908,0.0,nan,276.4061466410742,3.256146641074224,270.08552301634967,-3.0644769836503087,263.7648993916361,-9.38510060836387,257.44427576692766,-15.705724233072317,251.1236521422044,-22.02634785779557,244.80302851748627,-28.34697148251371,1.0,1.0,26022.012520719443,26022.012520719443,275.6290936685004,2.4790936685004112,275.6290936685004,275.6290936685004,76962.46843627511,76963.61152609001,-1.1430898148973938,0.0,8546.071908451686,8546.071908451686,0.884893872113254,3953.0362378091477,275.6290936685004,2.4790936685004112,1.0,0.002,0.12795223927769422,0.004913337976493792,0.0001976344311208762,0.0018023655691710733,0.0988172155604381,0.0988172155604381,0.0,2.919496241982067e-13,0.9999361928736006,0.9999361928736006,0.0,0.09233641150955871,5.892097038239543e-06,0.0,0.0,0.0,1600106.3630287386,266.6233642116705,0.0,1.0,1284471.3494013366,2598.2763687162646,,,,,,,,,,,,,,,,,,,3.0,15289.442836590832,1547.9702166453671,0.3710700989267185,6.173730061729009,2.9322781488373306
2505.0,-30.106005402035144,5.025238610448896,35.04294136174883,24.480772611591988,5.011611097195354,-26.594243752103505,-40.091150149796135,1.4998494471260713,-6.526666458581133,-6.5266664585641525,40.08570329428608,41186.153688428654,25761.27086736465,25761.27086736465,66947.4245557933,76971.57962078071,76963.51455054856,25761.27086736465,102724.7854179132,102724.7854179132,102724.7854179132,130135.77118256928,125615.08813635906,4520.683046210223,0.0,90855.37432483496,55070.10760883866,39761.407462218114,27410.985764656085,67172.3932268742,20800.490775150814,1547.9711647772563,0.0,0.8785895117476155,2.7260464886030884,0.001494314320929203,1.0,1.0,-6.526666458581133,334039.5084824343,1558231.82674974,4.664812955296515,1558231.82674974,4.664812955296515,0.7588377504457031,0.09234220608841309,3.9333663356072224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333663356072224,1.2847272570342487,1.285023895667236,3.061635311363496,6487.237838612569,15289.427439125147,6454.082365945939,0.0003238794220989147,23098.63017394462,2355.4047685952514,19291.684099004342,1967.2043051403225,0.8351873662519376,0.8351873662519376,35546.4018680857,35405.22815468563,1.0049866931631695,0.8,4290.074125834693,4273.035954225843,1.0049866931631695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.752425921025,4632.441516551485,6.184061901294812,5.025238610448896,-3.7164230487236463,8.741661659172543,2.932292090459114,3.5,0.8377977401311754,0.6,0.00023088417316227764,1.0000616942538396,0.00023086992981422375,199.00979193996534,0.0,2.8441099659697837e-06,8.060207643558368,0.05842329866699793,7.804615003413994e-05,0.0001528380231281377,0.0006011679349729749,0.09234220609089429,0.09234220609089429,0.09234220609089429,0.09233638058584666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.9712781971,595.6986477619446,0.0,0.09234220609089429,0.09234220608841309,0.09234220608841309,0.37106980021455693,0.37106980021455693,0.5,10.042310333387173,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,27410.985764656085,20800.490775150814,0.7588377504457031,0.9966508760478271,0.6131410793913916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521270524778853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.03451473325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6042630826169,260.6042630826169,-12.545736917383067,244.80245522757104,276.40607093766187,124911.86614119848,124966.11885823334,-54.252717034864546,0.0,nan,276.40607093766187,3.256070937661889,270.0853477956408,-3.064652204359163,263.76462465361266,-9.38537534638732,257.44390151162116,-15.706098488378814,251.12317836959414,-22.026821630405834,244.80245522757104,-28.347544772428932,1.0,1.0,26022.012520719443,26022.012520719443,275.6290516508792,2.479051650879228,275.6290516508792,275.6290516508792,76962.36292925823,76963.51455054856,-1.1516212903225096,0.0,8546.071908451686,8546.071908451686,0.8848940654061307,3953.0331672852585,275.6290516508792,2.479051650879228,1.0,0.002,0.1279580950149995,0.004913307736583875,0.000197643463407206,0.0018023565367078112,0.098821731703603,0.098821731703603,0.0,1.1501737062769024e-13,0.9999365865579022,0.9999365865579022,0.0,0.09233635035127412,5.85573713897208e-06,0.0,0.0,0.0,1600106.3270661857,266.62333354141884,0.0,1.0,1284471.4540862944,2598.275945067566,,,,,,,,,,,,,,,,,,,3.0,15289.427439125147,1547.9711647772563,0.37106980021455693,6.173730061729009,2.932292090459114
2506.0,-30.106595675028448,5.025145046177449,35.04293471999716,24.480712611135118,5.011564242542128,-26.5947796832827,-40.09166905945165,1.4997482506852022,-6.526695906772261,-6.526695906762784,40.0856910445222,41185.73217266806,25761.227711954354,25761.227711954354,66946.95988462241,76971.46787351611,76963.40806487449,25761.227711954354,102724.63577682884,102724.63577682884,102724.63577682884,130135.61902777571,125615.0183621731,4520.60066560261,0.0,90855.46664586196,55069.88962811892,39761.75224193671,27410.983250946876,67172.73549288358,20800.48660042729,1547.971863411162,0.0,0.8785893988780777,2.7260434963243183,0.001494314320929203,1.0,1.0,-6.526695906772261,334039.120108114,1558231.2976258565,4.664816794875776,1558231.2976258565,4.664816794875776,0.7588376677333808,0.09234210740987939,3.9333633873655525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333633873655525,1.2847277598111666,1.2850243802604657,3.061631818357915,6487.230437352891,15289.412061152674,6454.080147325466,0.00032388083073661597,23098.67095872731,2355.4089274856665,19291.677467399277,1967.2036289048021,0.8351856044821641,0.8351856044821641,35546.38055313415,35405.22815468563,1.0049859398787322,0.8,4290.071553345853,4273.035954225843,1.0049859398787322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.764263180249,4632.441516551485,6.184033969384427,5.025145046177449,-3.7164605691358568,8.741605615313306,2.932305977639998,3.5,0.8378017078971423,0.6,0.00023086992981422375,1.0000614914103183,0.00023085573416954962,199.01027981035014,0.0,2.8345657327344772e-06,8.033159286569509,0.05842613323273066,7.804156354324602e-05,0.00015282836627097772,0.0006011295004411562,0.09234210741226694,0.09234210741226694,0.09234210741226694,0.09233630904294718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.7505526032,595.698393806543,0.0,0.09234210741226694,0.09234210740987939,0.09234210740987939,0.3710695041102089,0.3710695041102089,0.5,10.042136382463825,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,27410.983250946876,20800.48660042729,0.7588376677333808,0.99663888024502,0.6131316801447123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452130603425677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.00746637626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60393966464954,260.60393966464954,-12.546060335350433,244.80188378998452,276.405995539312,124913.79600180693,124967.8683708129,-54.072369005960525,0.0,nan,276.405995539312,3.255995539312039,270.0851731894462,-3.064826810553768,263.7643508395724,-9.38564916042759,257.4435284897277,-15.706471510272252,251.12270613985447,-22.027293860145505,244.80188378998452,-28.348116210015462,1.0,1.0,26022.012520719443,26022.012520719443,275.62900974249123,2.4790097424912574,275.62900974249123,275.62900974249123,76962.25817862451,76963.40806487449,-1.1498862499720417,0.0,8546.071908451686,8546.071908451686,0.8848942519291587,3953.0302043023803,275.62900974249123,2.4790097424912574,1.0,0.002,0.12796392327842462,0.004913277835344647,0.0001976524537527963,0.0018023475463575542,0.09882622687639815,0.09882622687639815,0.0,1.1035053079644364e-13,0.9999368840133174,0.9999368840133174,0.0,0.09233627914665786,5.828263221527657e-06,0.0,0.0,0.0,1600106.2925365544,266.6233040932277,0.0,1.0,1284471.5546000449,2598.2755382993737,,,,,,,,,,,,,,,,,,,3.0,15289.412061152674,1547.971863411162,0.3710695041102089,6.173730061729009,2.932305977639998
2507.0,-30.107183959864518,5.0250518377779345,35.042928114246415,24.48064754661175,5.011515542425337,-26.595314009620882,-40.09218391785396,1.4996455920529446,-6.526725356702059,-6.526725356672012,40.08567879999419,41185.31213589397,25761.185007331267,25761.185007331267,66946.49714322524,76971.36117410896,76963.30086958225,25761.185007331267,102724.48587691352,102724.48587691352,102724.48587691352,130135.46655804961,125614.94789503832,4520.518663011282,0.0,90855.56567560429,55069.674776928274,39762.100998528906,27410.980681136083,67173.08167966499,20800.482386820448,1547.972559056709,0.0,0.8785892859791475,2.7260405038714426,0.001494314320929203,1.0,1.0,-6.526725356702059,334038.7317112149,1558230.7687278737,4.664820635455545,1558230.7687278737,4.664820635455545,0.7588375851556124,0.09234200923361555,3.933361338659978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933361338659978,1.2847282693296445,1.2850248716580868,3.0616290094654475,6487.224485646811,15289.39670250364,6454.076917733634,0.0003238818639215872,23098.708166628054,2355.4127216356305,19291.667813933167,1967.2026445252118,0.8351838412247173,0.8351838412247173,35546.36574157172,35405.22815468563,1.004985416428419,0.8,4290.069765747182,4273.035954225843,1.004985416428419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.776059458223,4632.441516551485,6.184006206680639,5.0250518377779345,-3.7164980304207806,8.741549868198716,2.9323198167688593,3.5,0.8378056619339598,0.6,0.00023085573416954962,1.0000612845845989,0.00023084158713877368,199.01076603959228,0.0,2.8250792186869815e-06,8.006274505758906,0.058428958311949344,7.803701310647262e-05,0.000152818721063077,0.0006010912492529703,0.09234200923685627,0.09234200923685627,0.09234200923685627,0.09233623731273027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.52602729655,595.6981410865976,0.0,0.09234200923685627,0.09234200923361555,0.09234200923361555,0.37106920960539613,0.37106920960539613,0.5,10.041963225113449,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,27410.980681136083,20800.482386820448,0.7588375851556124,0.9966268551215159,0.6131222672245186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521341426980858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.980581595446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60361714222,260.60361714222,-12.546382857779975,244.8013141945796,276.4059200898577,124915.72548343513,124969.64812592561,-53.9226424904814,0.0,nan,276.4059200898577,3.2559200898577387,270.0849989107939,-3.0650010892060777,263.7640777317404,-9.385922268259606,257.44315655270947,-15.70684344729051,251.1222353736391,-22.027764626360863,244.8013141945796,-28.348685805420388,1.0,1.0,26022.012520719443,26022.012520719443,275.62896774935825,2.478967749358276,275.62896774935825,275.62896774935825,76962.1486614484,76963.30086958225,-1.1522081338480348,0.0,8546.071908451686,8546.071908451686,0.8848943815422539,3953.028145353278,275.62896774935825,2.478967749358276,1.0,0.002,0.1279697249775507,0.004913248046001194,0.00019766140306550831,0.0018023385971496653,0.09883070153275415,0.09883070153275415,0.0,2.1517379891755617e-13,0.9999371716184577,0.9999371716184577,0.0,0.09233620753462704,5.801698988508217e-06,0.0,0.0,0.0,1600106.258004872,266.6232746432979,0.0,1.0,1284471.6551197171,2598.275131507319,,,,,,,,,,,,,,,,,,,3.0,15289.39670250364,1547.972559056709,0.37106920960539613,6.173730061729009,2.9323198167688593
2508.0,-30.107772553482633,5.024959006554295,35.0429215431657,24.48060120167213,5.0114808673545195,-26.59584721143329,-40.09269860163329,1.499555525134315,-6.526753440080768,-6.526753440074917,40.08566658904148,41184.872205687905,25761.13974596335,25761.13974596335,66946.01195165125,76971.23953451143,76963.19754574208,25761.13974596335,102724.33729170542,102724.33729170542,102724.33729170542,130135.31432346169,125614.87730958531,4520.43701387638,0.0,90855.64941423215,55069.44029870767,39762.45457280498,27410.977031756265,67173.43160456125,20800.477477664277,1547.9731700614652,0.0,0.8785891803509753,2.7260376502784114,0.001494314320929203,1.0,1.0,-6.526753440080768,334038.3613372508,1558230.2412813434,4.6648242287002715,1558230.2412813434,4.6648242287002715,0.7588375070894566,0.09234191091161378,3.9333575849188063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333575849188063,1.2847287198478377,1.2850253041042472,3.061625014022159,6487.216019781922,15289.381364008257,6454.075467462553,0.0003238835500416638,23098.751499886228,2355.4171403982227,19291.663478975854,1967.2022024825862,0.8351820867491853,0.8351820867491853,35546.338603079654,35405.22815468563,1.0049844573364848,0.8,4290.066490418696,4273.035954225843,1.0049844573364848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.787814300236,4632.441516551485,6.183977891896223,5.024959006554295,-3.716534392316761,8.741493398871055,2.9323336073119686,3.5,0.8378096020891339,0.6,0.00023084158713877368,1.0000613170486532,0.00023082743348180437,199.0112525261491,0.0,2.8154114319038043e-06,7.978875998015382,0.05843177372338125,7.80324644582327e-05,0.00015280912268054097,0.0006010529217402943,0.09234191091031797,0.09234191091031797,0.09234191091031797,0.09233616600121708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.29776473634,595.6978895831913,0.0,0.09234191091031797,0.09234191091161378,0.09234191091161378,0.3710689166257576,0.3710689166257576,0.5,10.041790876803365,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,27410.977031756265,20800.477477664277,0.7588375070894566,0.9966144404494803,0.6131125241321056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452137670065919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.9531830877,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60329659945666,260.60329659945666,-12.546703400543322,244.80074618058262,276.4058470183299,124917.74242361325,124971.33408792646,-53.59166431321829,0.0,nan,276.4058470183299,3.2558470183299164,270.08482685077263,-3.0651731492273484,263.7638066832239,-9.386193316776087,257.44278651569573,-15.707213484304248,251.12176634813514,-22.028233651864838,244.80074618058262,-28.349253819417356,1.0,1.0,26022.012520719443,26022.012520719443,275.6289275757411,2.4789275757411247,275.6289275757411,275.6289275757411,76962.07428119381,76963.19754574208,-1.1232645482668886,0.0,8546.071908451686,8546.071908451686,0.8848946190258432,3953.0243728434,275.6289275757411,2.4789275757411247,1.0,0.002,0.12797549934610075,0.004913218618412319,0.00019767031071763266,0.0018023296888178776,0.09883515535881633,0.09883515535881633,0.0,-4.644895579275499e-13,0.9999374675166482,0.9999374675166482,0.0,0.09233613654260703,5.774369006749413e-06,0.0,0.0,0.0,1600106.2250755357,266.6232465599192,0.0,1.0,1284471.7509750002,2598.2747435916062,,,,,,,,,,,,,,,,,,,3.0,15289.381364008257,1547.9731700614652,0.3710689166257576,6.173730061729009,2.9323336073119686
2509.0,-30.108356904997805,5.024866483538563,35.04291506351826,24.480526882130675,5.0114242287934445,-26.596378791636823,-40.09321307586504,1.4994461152277088,-6.526785061166379,-6.526785061139319,40.08565608562507,41184.47471691013,25761.102761172962,25761.102761172962,66945.5774780831,76971.14177588698,76963.10682025507,25761.102761172962,102724.20958142803,102724.20958142803,102724.20958142803,130135.19282114474,125614.83666259501,4520.356158549717,0.0,90855.75526094614,55069.245265971,39762.78888330571,27410.98323971671,67173.77212302241,20800.47948884415,1547.9743343624891,0.0,0.87858904907858,2.7260344372166054,0.001494314320929203,1.0,1.0,-6.526785061166379,334037.9443070808,1558229.787591143,4.664828694307445,1558229.787591143,4.664828694307445,0.7588374086014407,0.09234181746447642,3.9333562640247797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333562640247797,1.2847292608608076,1.285025827057548,3.061622696590028,6487.211109421321,15289.365999717445,6454.071502143972,0.0003238843128309272,23098.786166900278,2355.420675449851,19291.651626373256,1967.2009938534827,0.8351803201684032,0.8351803201684032,35546.32905338641,35405.22815468563,1.0049841198441674,0.8,4290.065337871892,4273.035954225843,1.0049841198441674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.799533690079,4632.441516551485,6.183951616690898,5.024866483538563,-3.7165733789125133,8.741439862451077,2.932347356289134,3.5,0.837813530368324,0.6,0.00023082743348180437,1.0000608754044917,0.00023081338262377502,199.01173550858562,0.0,2.8167370012885205e-06,7.982632661651667,0.05843459046038254,7.802791790689389e-05,0.00015279951557491047,0.000601014931726526,0.09234181746738808,0.09234181746738808,0.09234181746738808,0.09233611282255795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.0719299216,595.6976373740666,0.0,0.09234181746738808,0.09234181746447642,0.09234181746447642,0.37106862524086776,0.37106862524086776,0.5,10.041619737635285,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,27410.98323971671,20800.47948884415,0.7588374086014407,0.9966029204892439,0.6131034988102896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521411993015998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.95693975134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6029760653538,260.6029760653538,-12.547023934646177,244.80017999350977,276.40577213719905,124919.57864594854,124973.16885887417,-53.59021292565083,0.0,nan,276.40577213719905,3.2557721371990738,270.08465370845175,-3.0653462915482237,263.7635352797291,-9.386464720270851,257.44241685098757,-15.707583149012407,251.1212984222454,-22.02870157775459,244.80017999350977,-28.349820006490205,1.0,1.0,26022.012520719443,26022.012520719443,275.62888533863133,2.4788853386313576,275.62888533863133,275.62888533863133,76961.94347939317,76963.10682025507,-1.1633408618945396,0.0,8546.071908451686,8546.071908451686,0.884894702593305,3953.0230453449035,275.62888533863133,2.4788853386313576,1.0,0.002,0.12798123388314347,0.004913188718083526,0.00019767915540792376,0.0018023208447139354,0.09883957770396187,0.09883957770396187,0.0,1.2185912001694277e-13,0.9999378988091139,0.9999378988091139,0.0,0.0923360829276433,5.7345368331328215e-06,0.0,0.0,0.0,1600106.1879980238,266.6232149388336,0.0,1.0,1284471.8589053156,2598.274306809706,,,,,,,,,,,,,,,,,,,3.0,15289.365999717445,1547.9743343624891,0.37106862524086776,6.173730061729009,2.932347356289134
2510.0,-30.10894153479281,5.02477435588549,35.042908569782426,24.480475717596732,5.011385606678817,-26.596908820675786,-40.09372346391899,1.4993528923478519,-6.52681179654013,-6.526811796509158,40.08564271973824,41184.03880420441,25761.05531756695,25761.05531756695,66945.09412177136,76971.02536701415,76962.98966846832,25761.05531756695,102724.04498603527,102724.04498603527,102724.04498603527,130135.01820088932,125614.74303125663,4520.275169632694,0.0,90855.84266039573,55069.013227409174,39763.14381442951,27410.973214854053,67174.11702928356,20800.47005932484,1547.9746075375556,0.0,0.8785889551386513,2.7260317206010325,0.001494314320929203,1.0,1.0,-6.52681179654013,334037.591711748,1558229.210257115,4.664831889944178,1558229.210257115,4.664831889944178,0.7588373421215497,0.09234171811651838,3.9333529510407463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333529510407463,1.2847297259437367,1.2850262741953418,3.0616190095168725,6487.203296955741,15289.350700790308,6454.069611037912,0.00032388583071114483,23098.82784263124,2355.424925191706,19291.64597373069,1967.2004174443557,0.8351785685906534,0.8351785685906534,35546.305101438484,35405.22815468563,1.004983273366981,0.8,4290.062447125524,4273.035954225843,1.004983273366981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.811200429724,4632.441516551485,6.183922909158621,5.02477435588549,-3.7166086057600367,8.741382961645527,2.9323610435236453,3.5,0.8378174410067558,0.6,0.00023081338262377502,1.0000609046871887,0.00023079932586302998,199.0122187231001,0.0,2.796285641806267e-06,7.924673508878961,0.05843738674602435,7.802340770823965e-05,0.00015278997491553536,0.0006009768987234626,0.09234171811690671,0.09234171811690671,0.09234171811690671,0.09233602722756488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.83026993554,595.6973901694602,0.0,0.09234171811690671,0.09234171811651838,0.09234171811651838,0.3710683370626491,0.3710683370626491,0.5,10.041449010333757,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,27410.973214854053,20800.47005932484,0.7588373421215497,0.9965906078465853,0.613093861527809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521447031176402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.89898059857,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6026571509058,260.6026571509058,-12.54734284909415,244.79961541691623,276.40569888489455,124921.55134363523,124974.87076415849,-53.31942052324559,0.0,nan,276.40569888489455,3.2556988848945707,270.0844821912948,-3.065517808705181,263.7632654976949,-9.386734502305103,257.44204880411905,-15.707951195880923,251.12083211051572,-22.029167889484256,244.79961541691623,-28.350384583083752,1.0,1.0,26022.012520719443,26022.012520719443,275.6288448950002,2.478844895000236,275.6288448950002,275.6288448950002,76961.85938356779,76962.98966846832,-1.1302849005296594,0.0,8546.071908451686,8546.071908451686,0.8848949121919818,3953.01971579595,275.6288448950002,2.478844895000236,1.0,0.002,0.12798695374249125,0.004913159766288962,0.00019768797941098235,0.0018023120203186276,0.09884398970549117,0.09884398970549117,0.0,-2.7039004715789794e-13,0.9999380576858816,0.9999380576858816,0.0,0.09233599825680858,5.7198597098042336e-06,0.0,0.0,0.0,1600106.1566492768,266.62318820345985,0.0,1.0,1284471.950159506,2598.2739375142733,,,,,,,,,,,,,,,,,,,3.0,15289.350700790308,1547.9746075375556,0.3710683370626491,6.173730061729009,2.9323610435236453
2511.0,-30.109522004322244,5.0246825449058115,35.04290214191636,24.480406392272585,5.01132916530772,-26.59743688733664,-40.09423357257617,1.4992440483437903,-6.526842562687932,-6.526842562673245,40.08563163325284,41183.62839987401,25761.017316867215,25761.017316867215,66944.64571674123,76970.92454858788,76962.89182760884,25761.017316867215,102723.90914447606,102723.90914447606,102723.90914447606,130134.88525347234,125614.69032861419,4520.194924858153,0.0,90855.94002392046,55068.79987899644,39763.48904991557,27410.976108996292,67174.46515891186,20800.469729069428,1547.975592787788,0.0,0.8785888307111777,2.7260285944159754,0.001494314320929203,1.0,1.0,-6.526842562687932,334037.1859575363,1558228.731380799,4.664836122703074,1558228.731380799,4.664836122703074,0.7588372499526825,0.09234162433966189,3.9333505061577174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333505061577174,1.284730264110299,1.2850267944260403,3.061615823989046,6487.19654720453,15289.335376809915,6454.066959809609,0.00032388707202426174,23098.866953678335,2355.428913408589,19291.638049031873,1967.199609349969,0.8351768113872708,0.8351768113872708,35546.28742561543,35405.22815468563,1.0049826486921605,0.8,4290.06031384094,4273.035954225843,1.0049826486921605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.822837367782,4632.441516551485,6.183896512782233,5.0246825449058115,-3.7166468248164004,8.741329369722212,2.9323746958208656,3.5,0.8378213416631045,0.6,0.00023079932586302998,1.0000604715608798,0.00023078536991148318,199.01269850107764,0.0,2.797467143928897e-06,7.928021885894494,0.058440184213168274,7.801890021938495e-05,0.00015278042564364504,0.0006009389645364227,0.09234162434350111,0.09234162434350111,0.09234162434350111,0.09233596703045065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.5947705029,595.6971410735814,0.0,0.09234162434350111,0.09234162433966189,0.09234162433966189,0.3710680489059223,0.3710680489059223,0.5,10.041279291392568,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27410.976108996292,20800.469729069428,0.7588372499526825,0.9965787678156134,0.6130845746586534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452148208618433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.90232897558,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6023383199358,260.6023383199358,-12.547661680064152,244.79905271459876,276.40562392527187,124923.34499769872,124976.65046638079,-53.305468682053416,0.0,nan,276.40562392527187,3.255623925271891,270.0843096831405,-3.065690316859502,263.76299544099714,-9.387004559002833,257.4416811988727,-15.708318801127291,251.12036695673424,-22.029633043265733,244.79905271459876,-28.35094728540122,1.0,1.0,26022.012520719443,26022.012520719443,275.6288026802009,2.4788026802009426,275.6288026802009,275.6288026802009,76961.73016579836,76962.89182760884,-1.1616618104744703,0.0,8546.071908451686,8546.071908451686,0.8848950668695118,3953.017258688506,275.6288026802009,2.4788026802009426,1.0,0.002,0.12799264058228865,0.0049131302223783275,0.00019769675077352245,0.0018023032494826903,0.09884837538676122,0.09884837538676122,0.0,2.562125858696085e-13,0.9999384152101495,0.9999384152101495,0.0,0.09233593750013248,5.686839529413901e-06,0.0,0.0,0.0,1600106.1205742045,266.62315743731205,0.0,1.0,1284472.0551716753,2598.2735125419604,,,,,,,,,,,,,,,,,,,3.0,15289.335376809915,1547.975592787788,0.3710680489059223,6.173730061729009,2.9323746958208656
2512.0,-30.110100547062356,5.0245911097834215,35.04289568826158,24.48034625211733,5.011279204998844,-26.597962571824056,-40.09474329706279,1.49914122962869,-6.526869955846223,-6.5268699558539565,40.08561803327242,41183.21507958722,25760.972214079655,25760.972214079655,66944.18729366688,76970.81683658631,76962.768116927,25760.972214079655,102723.74033100666,102723.74033100666,102723.74033100666,130134.70582016108,125614.59127256925,4520.114547591829,0.0,90856.02910003427,55068.58281961224,39763.82920046892,27410.965489154423,67174.79468962335,20800.459832579254,1547.9758527252347,0.0,0.8785887340995708,2.7260258109668176,0.001494314320929203,1.0,1.0,-6.526869955846223,334036.8246877628,1558228.1439360823,4.66483940922567,1558228.1439360823,4.66483940922567,0.7588371829080329,0.09234152573416138,3.933347155342591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933347155342591,1.2847307738845346,1.285027286387364,3.0616120009717314,6487.18844668959,15289.320116685849,6454.06529013811,0.0003238886658930133,23098.909277973657,2355.433229285603,19291.633058272026,1967.199100434096,0.8351750650264633,0.8351750650264633,35546.26320015216,35405.22815468563,1.0049817925490183,0.8,4290.057390084169,4273.035954225843,1.0049817925490183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.834424832419,4632.441516551485,6.183868485151315,5.0245911097834215,-3.7166824315604776,8.741273541343899,2.932388290101805,3.5,0.8378252257433728,0.6,0.00023078536991148318,1.0000602711139839,0.0002307714610584495,199.01317668853085,0.0,2.7774115774799215e-06,7.871184410578097,0.05844296162474576,7.801439636566441e-05,0.00015277097354581877,0.0006009012742153645,0.09234152573091964,0.09234152573091964,0.09234152573091964,0.09233587810119596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.34572698444,595.696896257725,0.0,0.09234152573091964,0.09234152573416138,0.09234152573416138,0.37106776316626605,0.37106776316626605,0.5,10.041109861131385,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,27410.965489154423,20800.459832579254,0.7588371829080329,0.9965670546963042,0.6130754142215323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45215168918984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.845491500266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60202032158094,260.60202032158094,-12.54797967841904,244.7984919375002,276.4055487056593,124925.18870108595,124978.3549622277,-53.166261141750155,0.0,nan,276.4055487056593,3.2555487056593506,270.08413735203254,-3.0658626479674354,263.7627259984004,-9.387274001599565,257.4413146447657,-15.708685355234252,251.11990329112766,-22.03009670887232,244.7984919375002,-28.35150806249979,1.0,1.0,26022.012520719443,26022.012520719443,275.6287608112841,2.4787608112841326,275.6287608112841,275.6287608112841,76961.61912687682,76962.768116927,-1.1489900501910597,0.0,8546.071908451686,8546.071908451686,0.8848952788615536,3953.013891119304,275.6287608112841,2.4787608112841326,1.0,0.002,0.12799831714627574,0.0049131013318794835,0.00019770550763352043,0.0018022944917229064,0.09885275381676022,0.09885275381676022,0.0,-6.435733022891466e-13,0.9999385264114494,0.9999385264114494,0.0,0.09233584916920226,5.676564959114236e-06,0.0,0.0,0.0,1600106.0884541445,266.62313004415375,0.0,1.0,1284472.148671012,2598.273134160849,,,,,,,,,,,,,,,,,,,3.0,15289.320116685849,1547.9758527252347,0.37106776316626605,6.173730061729009,2.932388290101805
2513.0,-30.11067935609811,5.024500045676941,35.04288925261017,24.480294389091455,5.011243582470436,-26.598487062251113,-40.095249040145404,1.4990512884682943,-6.526897366695778,-6.526897366695204,40.08560564552334,41182.79462968021,25760.927691988283,25760.927691988283,66943.7223216685,76970.70385541904,76962.66098306606,25760.927691988283,102723.58867505434,102723.58867505434,102723.58867505434,130134.54873794215,125614.51417162882,4520.034566313338,0.0,90856.12208102884,55068.36839461322,39764.170762684014,27410.960062887814,67175.13082557183,20800.453689938695,1547.9763608028795,0.0,0.8785886327840856,2.726023025722214,0.001494314320929203,1.0,1.0,-6.526897366695778,334036.46318497154,1558227.6088533434,4.664842855764762,1558227.6088533434,4.664842855764762,0.7588371090329229,0.09234142892258604,3.933344767712054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933344767712054,1.2847312233243076,1.2850277180607983,3.0616090714556807,6487.182239396611,15289.30487581281,6454.062297197492,0.0003238897691973711,23098.946938708854,2355.4370696118303,19291.62411217223,1967.1981881857955,0.8351733160546652,0.8351733160546652,35546.245938243606,35405.22815468563,1.004981182502378,0.8,4290.055306754679,4273.035954225843,1.004981182502378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.845978491935,4632.441516551485,6.183840647251658,5.024500045676941,-3.7167179829958696,8.741218028672812,2.9324018447480604,3.5,0.8378290984994459,0.6,0.0002307714610584495,1.0000602991427932,0.00023075754657619793,199.01365509811862,0.0,2.7680450263251244e-06,7.844639604605402,0.05844572966977208,7.800992792863219e-05,0.00015276153312981732,0.0006008637770438385,0.09234142892551213,0.09234142892551213,0.09234142892551213,0.09233580341815947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.09933832055,595.6966506380307,0.0,0.09234142892551213,0.09234142892258604,0.09234142892258604,0.3710674769677083,0.3710674769677083,0.5,10.040941096082907,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,27410.960062887814,20800.453689938695,0.7588371090329229,0.9965551462117102,0.6130660874575177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521551582238272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.81894669429,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6017042836863,260.6017042836863,-12.548295716313703,244.79793281992346,276.4054757474425,124927.20923859612,124980.04772813382,-52.838489537692624,0.0,nan,276.4054757474425,3.2554757474425173,270.0839671619488,-3.0660328380511714,263.7624585764377,-9.387541423562254,257.44094999094136,-15.709050009058615,251.11944140542394,-22.030558594576036,244.79793281992346,-28.352067180076517,1.0,1.0,26022.012520719443,26022.012520719443,275.62872086440734,2.4787208644073644,275.62872086440734,275.62872086440734,76961.54386439116,76962.66098306606,-1.117118674897938,0.0,8546.071908451686,8546.071908451686,0.8848954299169218,3953.011491550614,275.62872086440734,2.4787208644073644,1.0,0.002,0.12800397144078138,0.004913072536540713,0.00019771423008802563,0.0018022857700403026,0.09885711504401282,0.09885711504401282,0.0,1.2832833753972928e-13,0.9999387675245481,0.9999387675245481,0.0,0.09233577462830635,5.6542942796925455e-06,0.0,0.0,0.0,1600106.05631333,266.6231026333042,0.0,1.0,1284472.2422307192,2598.2727555354923,,,,,,,,,,,,,,,,,,,3.0,15289.30487581281,1547.9763608028795,0.3710674769677083,6.173730061729009,2.9324018447480604
2514.0,-30.111253980204147,5.02440928463227,35.04288289555039,24.48022464467215,5.011188035197006,-26.599009778669608,-40.09575453875584,1.4989438334931626,-6.526928262098977,-6.526928262096464,40.08559504235536,41182.394448116516,25760.89132467616,25760.89132467616,66943.28577279267,76970.60581273024,76962.56787603814,25760.89132467616,102723.45920071431,102723.45920071431,102723.45920071431,130134.42397925415,125614.4686544399,4519.955324814242,0.0,90856.22169394449,55068.16473538691,39764.50773173064,27410.964778539845,67175.47251027048,20800.454676608755,1547.9774344756254,0.0,0.8785885058191957,2.7260198864112573,0.001494314320929203,1.0,1.0,-6.526928262098977,334036.0557271752,1558227.1508546856,4.66484717484322,1558227.1508546856,4.66484717484322,0.758837014481647,0.09234133693836112,3.9333427272093457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333427272093457,1.284731754700774,1.2850282316825898,3.061606216875567,6487.176190883891,15289.289610320226,6454.059180585568,0.000323890830469136,23098.984247021308,2355.440874000939,19291.614796410628,1967.1972382424813,0.835171563827459,0.835171563827459,35546.23118597161,35405.22815468563,1.0049806611479213,0.8,4290.0535263117345,4273.035954225843,1.0049806611479213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.85749763559,4632.441516551485,6.183814818269042,5.02440928463227,-3.716756119588172,8.741165404220443,2.932415358925578,3.5,0.8378329596930223,0.6,0.00023075754657619793,1.0000598634352558,0.00023074373346364908,199.0141300506987,0.0,2.769171971684079e-06,7.8478333677526795,0.058448498841743766,7.800546188805677e-05,0.00015275208468814116,0.0006008263013741661,0.09234133694467474,0.09234133694467474,0.09234133694467474,0.09233574778385016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.8563177325,595.6964040106818,0.0,0.09234133694467474,0.09234133693836112,0.09234133693836112,0.3710671918227152,0.3710671918227152,0.5,10.040773422378814,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,27410.964778539845,20800.454676608755,0.758837014481647,0.9965435786485565,0.6130570118702198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521586288704107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.82214045744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6013884189171,260.6013884189171,-12.548611581082866,244.79737560185794,276.40540123597265,124929.00561314535,124981.81515722063,-52.80954407529418,0.0,nan,276.40540123597265,3.25540123597267,270.0837961091508,-3.066203890849181,263.7621909823343,-9.387809017665688,257.4405858555098,-15.709414144490154,251.11898072867706,-22.03101927132292,244.79737560185794,-28.35262439814204,1.0,1.0,26022.012520719443,26022.012520719443,275.6286790742899,2.4786790742899143,275.6286790742899,275.6286790742899,76961.4173824825,76962.56787603814,-1.1504935556440614,0.0,8546.071908451686,8546.071908451686,0.8848955590109567,3953.0094408453924,275.6286790742899,2.4786790742899143,1.0,0.002,0.12800958984139774,0.004913043257265305,0.00019772289568406677,0.0018022771049018469,0.09886144784203338,0.09886144784203338,0.0,5.859136960328915e-13,0.9999391561783801,0.9999391561783801,0.0,0.0923357185385283,5.6183998328170654e-06,0.0,0.0,0.0,1600106.0200866594,266.623071737901,0.0,1.0,1284472.3476840213,2598.2723287782537,,,,,,,,,,,,,,,,,,,3.0,15289.289610320226,1547.9774344756254,0.3710671918227152,6.173730061729009,2.932415358925578
2515.0,-30.11182623469395,5.024318746359196,35.04287642579773,24.480128462333255,5.0110984913303405,-26.599533762089678,-40.096260177064664,1.4988060187296128,-6.526963450331323,-6.526963450207142,40.085579075984946,41181.99895462941,25760.864592560716,25760.864592560716,66942.86354719012,76970.52658688405,76962.38573375871,25760.864592560716,102723.25032631942,102723.25032631942,102723.25032631942,130134.20067582928,125614.32519661651,4519.875479212775,0.0,90856.32375399269,55067.949883182555,39764.85985645571,27410.950349509854,67175.81020596556,20800.441556455142,1547.9776988147319,0.0,0.8785883759992191,2.7260163109054085,0.001494314320929203,1.0,1.0,-6.526963450331323,334035.59165475046,1558226.4611968363,4.664851591046544,1558226.4611968363,4.664851591046544,0.7588369352844084,0.09234123960423822,3.9333401218692234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333401218692234,1.2847324278831573,1.2850288872732456,3.061602584711086,6487.168494763202,15289.274409372098,6454.057254792261,0.0003238923213357995,23099.02549460062,2355.445080083476,19291.60904008556,1967.1966512606814,0.8351698232721965,0.8351698232721965,35546.212350078604,35405.22815468563,1.0049799954758403,0.8,4290.051253018997,4273.035954225843,1.0049799954758403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.8689653174515,4632.441516551485,6.183791378708826,5.024318746359196,-3.71679748317982,8.741116229539015,2.9324288127532308,3.5,0.8378368036437802,0.6,0.00023074373346364908,1.0000596168451918,0.00023072997807026537,199.0146030466748,0.0,2.7490045772019685e-06,7.790678971790379,0.05845124784632097,7.800099484973596e-05,0.00015274273861391312,0.000600789142114288,0.09234123960499575,0.09234123960499575,0.09234123960499575,0.0923356287984442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.5905017299,595.696164531401,0.0,0.09234123960499575,0.09234123960423822,0.09234123960423822,0.3710669094462072,0.3710669094462072,0.5,10.040605098192204,-1.242028702108655e-10,-1.242028702108655e-10,-1.242028702108655e-10,-1.242028702108655e-10,-1.242028702108655e-10,-1.242028702108655e-10,27410.950349509854,20800.441556455142,0.7588369352844084,0.9965322835993907,0.6130480425671476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452162074439056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.76498606148,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60106982062825,260.60106982062825,-12.548930179371723,244.79682003817095,276.4053196030831,124930.41167858038,124983.67824269514,-53.266564114764265,0.0,nan,276.4053196030831,3.2553196030831373,270.0836196901009,-3.0663803098991025,263.76191977712415,-9.388080222875828,257.4402198641405,-15.70978013585949,251.11851995115015,-22.03148004884983,244.79682003817095,-28.353179961829028,1.0,1.0,26022.012520719443,26022.012520719443,275.62862257319694,2.478622573196958,275.62862257319694,275.62862257319694,76961.24193590651,76962.38573375871,-1.1437978522008052,0.0,8546.071908451686,8546.071908451686,0.8848957238398665,3953.0068224785696,275.62862257319694,2.478622573196958,1.0,0.002,0.12801523080538588,0.004913013098850366,0.00019773159438575636,0.001802268405627981,0.09886579719287818,0.09886579719287818,0.0,1.3737275206260335e-14,0.999938911758061,0.999938911758061,0.0,0.09233559864025233,5.640963985886791e-06,0.0,0.0,0.0,1600105.9788263808,266.62303654966865,0.0,1.0,1284472.4677897296,2598.2718427245313,,,,,,,,,,,,,,,,,,,3.0,15289.274409372098,1547.9776988147319,0.3710669094462072,6.173730061729009,2.9324288127532308
