time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2516.0,-30.11239692090237,5.024228725658547,35.042869785145776,24.48009008020165,5.011074744315077,-26.600049754368975,-40.09676085608078,1.4987275777532478,-6.526982529088627,-6.526982529105417,40.085561204367366,41181.584974281606,25760.802483628948,25760.802483628948,66942.38745791055,76970.40654121632,76962.22634294575,25760.802483628948,102723.02882657471,102723.02882657471,102723.02882657471,130133.94385693505,125614.1491857668,4519.79467116825,0.0,90856.40871293705,55067.74047740919,39765.18692836428,27410.915030360335,67176.10195872461,20800.414297330044,1547.976583391472,0.0,0.8785883406400163,2.726014372298363,0.001494314320929203,1.0,1.0,-6.526982529088627,334035.3400388746,1558225.6892392114,4.664852793892607,1558225.6892392114,4.664852793892607,0.7588369185885075,0.09234113022920741,3.933337041793391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933337041793391,1.2847328232123778,1.285029265020765,3.0615992451709744,6487.16141867844,15289.259236741145,6454.054906242552,0.0003238936522613919,23099.06518245164,2355.4491271179904,19291.602020113314,1967.19593542273,0.8351680844110153,0.8351680844110153,35546.19008197368,35405.22815468563,1.0049792085073859,0.8,4290.0485654946415,4273.035954225843,1.0049792085073859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.880361323166,4632.441516551485,6.183759553634135,5.024228725658547,-3.716826576310656,8.741055301969203,2.9324421825152407,3.5,0.837840623575783,0.6,0.00023072997807026537,1.000059453736939,0.00023071626112636885,199.01507474836845,0.0,2.7375241540099456e-06,7.758143452464186,0.05845398537047498,7.799657185709018e-05,0.0001527334062131752,0.0006007519641775588,0.09234113023028237,0.09234113023028237,0.09234113023028237,0.09233549288380181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.31931254454,595.6959267054735,0.0,0.09234113023028237,0.09234113022920741,0.09234113022920741,0.3710666228646816,0.3710666228646816,0.5,10.040435977694985,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,27410.915030360335,20800.414297330044,0.7588369185885075,0.9965208683743265,0.6130392174226638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521655058145024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.73245054215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6007551099187,260.6007551099187,-12.549244890081297,244.79626669711513,276.40524352272126,124932.58465875193,124985.20125740723,-52.616598655312444,0.0,nan,276.40524352272126,3.255243522721287,270.0834481575951,-3.066551842404863,263.7616527924778,-9.388347207522202,257.4398574273664,-15.710142572633572,251.11806206223625,-22.03193793776373,244.79626669711513,-28.353733302884848,1.0,1.0,26022.012520719443,26022.012520719443,275.62858484352967,2.4785848435296884,275.62858484352967,275.62858484352967,76961.19633531067,76962.22634294575,-1.030007635083166,0.0,8546.071908451686,8546.071908451686,0.8848959187032847,3953.0037270023577,275.62858484352967,2.4785848435296884,1.0,0.002,0.12802089547838139,0.004912985774382107,0.00019774033625379717,0.0018022596637159388,0.09887016812689858,0.09887016812689858,0.0,-3.0263985761891377e-14,0.9999386549304204,0.9999386549304204,0.0,0.09233546555614844,5.664673058965456e-06,0.0,0.0,0.0,1600105.9564554044,266.62301747091135,0.0,1.0,1284472.532910007,2598.2715791904607,,,,,,,,,,,,,,,,,,,3.0,15289.259236741145,1547.976583391472,0.3710666228646816,6.173730061729009,2.9324421825152407
2517.0,-30.112965794607987,5.024138996729195,35.042863306575796,24.480033362656854,5.011033871209661,-26.600565828017498,-40.09725772831587,1.4986339044913355,-6.527013449902654,-6.527013449918158,40.08555260068848,41181.17369178303,25760.767470950075,25760.767470950075,66941.9411627331,76970.30101899321,76962.16138426441,25760.767470950075,102722.92885521449,102722.92885521449,102722.92885521449,130133.85771018614,125614.14202808267,4519.715682103471,0.0,90856.50420395864,55067.52971234809,39765.52721290061,27410.928854971655,67176.45606787226,20800.42185592889,1547.978094565154,0.0,0.8785882059366149,2.7260112304133384,0.001494314320929203,1.0,1.0,-6.527013449902654,334034.93224704126,1558225.3176080666,4.6648573762209224,1558225.3176080666,4.6648573762209224,0.7588368116229018,0.09234103977337493,3.9333349517247074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333349517247074,1.2847332897150088,1.285029714007506,3.061596506615965,6487.155616008992,15289.244076452946,6454.051667347204,0.0003238946531968159,23099.101734043637,2355.4528543430874,19291.59233883837,1967.1949482074278,0.8351663437373528,0.8351663437373528,35546.174971347384,35405.22815468563,1.0049786744886764,0.8,4290.04674180213,4273.035954225843,1.0049786744886764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.891761772147,4632.441516551485,6.183734226448455,5.024138996729195,-3.716864556767968,8.741003553497162,2.932455557514477,3.5,0.8378444450041362,0.6,0.00023071626112636885,1.0000592651826663,0.0002307025884953201,199.01554495390033,0.0,2.729878614884708e-06,7.736475994583263,0.05845671524908986,7.79921827227392e-05,0.00015272407840362964,0.000600714955554941,0.09234103977547752,0.09234103977547752,0.09234103977547752,0.09233546244538533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.08425427496,595.6956775870581,0.0,0.09234103977547752,0.09234103977337493,0.09234103977337493,0.3710663314872422,0.3710663314872422,0.5,10.04026865790546,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,27410.928854971655,20800.42185592889,0.7588368116229018,0.996508971760847,0.6130298634714416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521689278015864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.71078308427,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60044218780786,260.60044218780786,-12.54955781219212,244.79571533194252,276.40516904367064,124934.54624593181,124986.86380770682,-52.317561775009615,0.0,nan,276.40516904367064,3.255169043670662,270.08327830132225,-3.066721698677725,263.76138755896943,-9.388612441030546,257.43949681664975,-15.710503183350227,251.11760607429244,-22.032393925707538,244.79571533194252,-28.35428466805746,1.0,1.0,26022.012520719443,26022.012520719443,275.6285463217182,2.478546321718227,275.6285463217182,275.6285463217182,76961.10329191368,76962.16138426441,-1.0580923507368425,0.0,8546.071908451686,8546.071908451686,0.8848960509331084,3953.0016264833307,275.6285463217182,2.478546321718227,1.0,0.002,0.12802650203774038,0.004912956539576039,0.0001977489835464039,0.0018022510165346675,0.09887449177320196,0.09887449177320196,0.0,8.107143428803809e-14,0.9999392842093426,0.9999392842093426,0.0,0.09233543321413497,5.606559239963359e-06,0.0,0.0,0.0,1600105.9201989023,266.6229865500973,0.0,1.0,1284472.6384499809,2598.271152082729,,,,,,,,,,,,,,,,,,,3.0,15289.244076452946,1547.978094565154,0.3710663314872422,6.173730061729009,2.932455557514477
2518.0,-30.113532337274417,5.024049467881159,35.042856811822176,24.479940987098985,5.010951785922132,-26.601083924965277,-40.097758651804156,1.498503373542546,-6.527049304890738,-6.527049304892929,40.08553917651732,41180.79097492179,25760.74346157351,25760.74346157351,66941.5344364953,76970.22179147162,76962.01285919186,25760.74346157351,102722.75632076537,102722.75632076537,102722.75632076537,130133.68201331407,125614.0454792404,4519.636534073671,0.0,90856.60954172131,55067.330926371746,39765.86512816618,27410.925692548703,67176.79082071489,20800.416844256484,1547.9789116123172,0.0,0.8785880628430098,2.726007587167035,0.001494314320929203,1.0,1.0,-6.527049304890738,334034.45938250324,1558224.7377575098,4.664862243967425,1558224.7377575098,4.664862243967425,0.7588367163357348,0.09234094590136717,3.9333330787772827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333330787772827,1.284733928537062,1.285030335410346,3.0615935264169476,6487.149301324889,15289.228933452347,6454.04879715892,0.0003238957875297993,23099.139514003484,2355.4567068268457,19291.583759653517,1967.194073374039,0.8351646063680556,0.8351646063680556,35546.16143044719,35405.22815468563,1.0049781959450885,0.8,4290.04510755893,4273.035954225843,1.0049781959450885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.903109339189,4632.441516551485,6.1837116191739225,5.024049467881159,-3.7169062560363293,8.740955723917489,2.932468870496886,3.5,0.837848248713396,0.6,0.0002307025884953201,1.0000590226027766,0.00023068897263172353,199.01601323465025,0.0,2.7210661191200996e-06,7.711501381586363,0.05845943631520898,7.798775803268316e-05,0.00015271483046263695,0.0006006782942785545,0.09234094590194523,0.09234094590194523,0.09234094590194523,0.09233537273892749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.8252869943,595.6954360053795,0.0,0.09234094590194523,0.09234094590136717,0.09234094590136717,0.3710660457191118,0.3710660457191118,0.5,10.040101463012814,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,27410.925692548703,20800.416844256484,0.7588367163357348,0.9964979514301681,0.6130211114851757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521723389357535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.68580847127,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6001271944471,260.6001271944471,-12.549872805552866,244.79516561139087,276.4050887775008,124936.03715058183,124988.70100507075,-52.663854488894664,0.0,nan,276.4050887775008,3.2550887775008164,270.0831041442748,-3.0668958557251926,263.76111951104537,-9.388880488954612,257.4391348778522,-15.710865122147766,251.1171502446185,-22.032849755381477,244.79516561139087,-28.354834388609106,1.0,1.0,26022.012520719443,26022.012520719443,275.6284930874054,2.478493087405411,275.6284930874054,275.6284930874054,76960.94003486913,76962.01285919186,-1.0728243227349594,0.0,8546.071908451686,8546.071908451686,0.8848961694265769,3952.999744171169,275.6284930874054,2.478493087405411,1.0,0.002,0.12803210531979378,0.004912926420017933,0.00019775762377040673,0.0018022423762382577,0.09887881188520337,0.09887881188520337,0.0,8.664510081635157e-15,0.9999393196376648,0.9999393196376648,0.0,0.0923353426193115,5.603282055669786e-06,0.0,0.0,0.0,1600105.8781567672,266.62295069510924,0.0,1.0,1284472.7608314303,2598.270656819691,,,,,,,,,,,,,,,,,,,3.0,15289.228933452347,1547.9789116123172,0.3710660457191118,6.173730061729009,2.932468870496886
2519.0,-30.114096746126773,5.023960330031924,35.042850125058315,24.479875747952633,5.010896557959875,-26.60159741572332,-40.098255139868684,1.4983972275370359,-6.527074783794603,-6.527074783802118,40.085520645661965,41180.38820103963,25760.6965417844,25760.6965417844,66941.08474282402,76970.12322712498,76961.8241657953,25760.6965417844,102722.52070757971,102722.52070757971,102722.52070757971,130133.41344823995,125613.85727437204,4519.556173867912,0.0,90856.70163035564,55067.11822408951,39766.20378474015,27410.892740660245,67177.0965254004,20800.390910819802,1547.978061931021,0.0,0.8785879953383262,2.726004998243065,0.001494314320929203,1.0,1.0,-6.527074783794603,334034.12336067745,1558223.9373276313,4.6648645403365565,1558223.9373276313,4.6648645403365565,0.7588366824684012,0.09234083873912353,3.9333301611946596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333301611946596,1.2847344531760105,1.2850308426766566,3.0615900052115963,6487.141840313283,15289.213818187776,6454.046747178378,0.00032389722017957045,23099.180060379163,2355.4608414065115,19291.577632124492,1967.1934485399697,0.8351628751192923,0.8351628751192924,35546.140337116216,35405.22815468563,1.0049774504941282,0.8,4290.042561817344,4273.035954225843,1.0049774504941282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.914380862781,4632.441516551485,6.183683625405963,5.023960330031924,-3.7169400568253597,8.740900386857284,2.932482094288944,3.5,0.8378520269396983,0.6,0.00023068897263172353,1.0000588005672881,0.00023067540878682742,199.01647975361323,0.0,2.7097748897365423e-06,7.679502037513361,0.05846214609009872,7.798337275001959e-05,0.00015270559988170393,0.0006006415417980297,0.09234083873948097,0.09234083873948097,0.09234083873948097,0.09233522726986707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.5471685727,595.6952003995459,0.0,0.09234083873948097,0.09234083873912353,0.09234083873912353,0.37106575885823656,0.37106575885823656,0.5,10.03993311891241,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27410.892740660245,20800.390910819802,0.7588366824684012,0.9964867224875202,0.6130123260904685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452175736107541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.6538091272,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5998131419815,260.5998131419815,-12.550186858018492,244.7946178491517,276.40500843481095,124937.83462495492,124990.34116972153,-52.506544766603426,0.0,nan,276.40500843481095,3.255008434810975,270.0829303176737,-3.0670696823262915,263.7608522005424,-9.38914779945759,257.4387740834245,-15.711225916575472,251.11669596628562,-22.03330403371436,244.7946178491517,-28.35538215084827,1.0,1.0,26022.012520719443,26022.012520719443,275.6284455289492,2.478445528949237,275.6284455289492,275.6284455289492,76960.83715502665,76961.8241657953,-0.9870107686583651,0.0,8546.071908451686,8546.071908451686,0.8848963540096816,3952.996812000633,275.6284455289492,2.478445528949237,1.0,0.002,0.1280377451740923,0.004912898035348408,0.00019776632469974793,0.0018022336753001095,0.09888316234987396,0.09888316234987396,0.0,-1.4268100589909238e-16,0.9999389235100911,0.9999389235100911,0.0,0.0923351988848181,5.639854305433133e-06,0.0,0.0,0.0,1600105.848281207,266.6229252162054,0.0,1.0,1284472.8477968646,2598.2703048810968,,,,,,,,,,,,,,,,,,,3.0,15289.213818187776,1547.978061931021,0.37106575885823656,6.173730061729009,2.932482094288944
2520.0,-30.11465975115055,5.023871624158393,35.04284346551777,24.47984180124479,5.010875680080735,-26.60210620801486,-40.09874712266026,1.4983221369483606,-6.527097727006378,-6.527097727019249,40.085508057776494,41179.96789745999,25760.644704475344,25760.644704475344,66940.61260193534,76970.00257071888,76961.727190334,25760.644704475344,102722.37189480934,102722.37189480934,102722.37189480934,130133.25520214172,125613.77866804219,4519.47653409953,0.0,90856.78287261676,55066.89943384235,39766.53715419379,27410.883307332373,67177.42046152617,20800.38212993012,1547.9782742698553,0.0,0.8785879189712753,2.726002666973638,0.001494314320929203,1.0,1.0,-6.527097727006378,334033.8207803816,1558223.3936008788,4.664867138185295,1558223.3936008788,4.664867138185295,0.7588366232753267,0.09234073784806797,3.933326739238296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933326739238296,1.2847348324386132,1.2850312045999044,3.061586437858364,6487.134281519854,15289.198726785859,6454.044777521548,0.0003238986789754856,23099.220811290023,2355.464996842961,19291.57174468842,1967.192848188568,0.8351611468755444,0.8351611468755444,35546.1155972959,35405.22815468563,1.0049765761741902,0.8,4290.039575983127,4273.035954225843,1.0049765761741902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.9256257181905,4632.441516551485,6.183654490959449,5.023871624158393,-3.7169718507607103,8.740843474919103,2.9324952868175598,3.5,0.8378557962335885,0.6,0.00023067540878682742,1.0000586545819852,0.00023066187941071065,199.01694511414948,0.0,2.6994286631474734e-06,7.65018083135994,0.05846484551876187,7.797902748553154e-05,0.0001526963813012959,0.0006006047595573137,0.0923407378498011,0.0923407378498011,0.0923407378498011,0.09233515294510203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.2939423103,595.6949569920911,0.0,0.0923407378498011,0.09234073784806797,0.09234073784806797,0.37106546579725314,0.37106546579725314,0.5,10.03976557195522,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,27410.883307332373,20800.38212993012,0.7588366232753267,0.9964748890629634,0.6130031134649561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452179120499394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.62448792105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5995031097112,260.5995031097112,-12.550496890288798,244.79407224392116,276.40493397550273,124939.99069784793,124991.8251069313,-51.834409083350245,0.0,nan,276.40493397550273,3.2549339755027518,270.08276162917855,-3.0672383708214284,263.76058928286494,-9.389410717135036,257.4384169365607,-15.711583063439264,251.11624459023892,-22.033755409761056,244.79407224392116,-28.355927756078813,1.0,1.0,26022.012520719443,26022.012520719443,275.6284112383596,2.4784112383596266,275.6284112383596,275.6284112383596,76960.79023148718,76961.727190334,-0.9369588468252914,0.0,8546.071908451686,8546.071908451686,0.8848965705023499,3952.9933729344875,275.6284112383596,2.4784112383596266,1.0,0.002,0.12804335788003177,0.004912870226899167,0.000197774984725663,0.0018022250153831225,0.0988874923628315,0.0988874923628315,0.0,1.0878537654024356e-13,0.9999392174461054,0.9999392174461054,0.0,0.09233512514219305,5.612705874920445e-06,0.0,0.0,0.0,1600105.8213788911,266.6229022729936,0.0,1.0,1284472.9261073794,2598.2699879679603,,,,,,,,,,,,,,,,,,,3.0,15289.198726785859,1547.9782742698553,0.37106546579725314,6.173730061729009,2.9324952868175598
2521.0,-30.115221064013184,5.023783222238094,35.04283699884789,24.479789239726983,5.010839352874816,-26.602615022317945,-40.09923910545183,1.4982333111211454,-6.527127314211555,-6.527127314201452,40.08550030486769,41179.569371689286,25760.608229905887,25760.608229905887,66940.17760159518,76969.89691698093,76961.6772154447,25760.608229905887,102722.28544535059,102722.28544535059,102722.28544535059,130133.18475836916,125613.7863518624,4519.398406506743,0.0,90856.87728796895,55066.70051416324,39766.86308200634,27410.899313018566,67177.76239502491,20800.391354162442,1547.9798559724854,0.0,0.8785877882537256,2.7259996606075823,0.001494314320929203,1.0,1.0,-6.527127314211555,334033.4305779106,1558223.0587182408,4.664871584925982,1558223.0587182408,4.664871584925982,0.7588365166947835,0.09234064821479748,3.9333247183238886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333247183238886,1.2847352758802337,1.2850316307612497,3.0615838080953908,6487.1287093676765,15289.183644693678,6454.041414065631,0.000323899622634392,23099.256683461892,2355.4686547864862,19291.5616910936,1967.1918230072044,0.8351594146709299,0.8351594146709299,35546.10098662854,35405.22815468563,1.0049760598246023,0.8,4290.037812630362,4273.035954225843,1.0049760598246023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.936854997386,4632.441516551485,6.183629067493883,5.023783222238094,-3.717008608360241,8.740791830598335,2.9325084610957646,3.5,0.8378595603130756,0.6,0.00023066187941071065,1.0000584785547488,0.0002306483914261249,199.01740907791742,0.0,2.692575104059743e-06,7.630757844905312,0.05846753809386593,7.797468244488775e-05,0.00015268719696582292,0.0006005683259972596,0.09234064821633356,0.09234064821633356,0.09234064821633356,0.09233513172239674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.0542015797,595.6947094371845,0.0,0.09234064821633356,0.09234064821479748,0.09234064821479748,0.37106517432915725,0.37106517432915725,0.5,10.039600077122762,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,27410.899313018566,20800.391354162442,0.7588365166947835,0.9964633416630839,0.6129940608849304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521824964884176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.60506493459,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59919511601714,260.59919511601714,-12.550804883982835,244.79352855535637,276.4048616766815,124941.964645051,124993.45822135585,-51.493576304804215,0.0,nan,276.4048616766815,3.2548616766815144,270.082595052396,-3.0674049476039613,263.760328428151,-9.389671571848965,257.43806180389686,-15.71193819610312,251.11579517962136,-22.03420482037862,244.79352855535637,-28.356471444643603,1.0,1.0,26022.012520719443,26022.012520719443,275.6283758034745,2.4783758034745347,275.6283758034745,275.6283758034745,76960.7019005332,76961.6772154447,-0.9753149114985717,0.0,8546.071908451686,8546.071908451686,0.8848966983570205,3952.991341915508,275.6283758034745,2.4783758034745347,1.0,0.002,0.1280489031069564,0.004912841492756486,0.00019778353782241972,0.00180221646219262,0.09889176891120986,0.09889176891120986,0.0,1.5039618855849923e-14,0.9999399481491478,0.9999399481491478,0.0,0.09233510298796328,5.545226834193018e-06,0.0,0.0,0.0,1600105.7866860759,266.6228726857884,0.0,1.0,1284473.0270953747,2598.26957928191,,,,,,,,,,,,,,,,,,,3.0,15289.183644693678,1547.9798559724854,0.37106517432915725,6.173730061729009,2.9325084610957646
2522.0,-30.115782672730283,5.023695178092931,35.0428306429786,24.47975124176594,5.010809835975725,-26.60312342186785,-40.09973098346961,1.4981505849853054,-6.527153829036024,-6.5271538290496975,40.085490569185076,41179.146262175535,25760.56529669627,25760.56529669627,66939.7115588718,76969.77887526019,76961.6070568746,25760.56529669627,102722.17235357087,102722.17235357087,102722.17235357087,130133.07613846919,125613.75538523534,4519.320753233843,0.0,90856.95435912491,55066.47258843512,39767.201967433095,27410.903784898313,67178.10575233141,20800.392437612332,1547.9808116293318,0.0,0.8785876817073217,2.7259969664294568,0.001494314320929203,1.0,1.0,-6.527153829036024,334033.08089497196,1558222.6381914392,4.664875209414908,1558222.6381914392,4.664875209414908,0.7588364324226348,0.0923405558779714,3.9333204976869545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333204976869545,1.2847356907038339,1.2850320283511414,3.0615795343337204,6487.119653779535,15289.168577734292,6454.040509663725,0.0003239014705494153,23099.301064470754,2355.4731803899144,19291.55898777578,1967.1915473455035,0.8351576930372281,0.8351576930372281,35546.070472554355,35405.22815468563,1.0049749814394242,0.8,4290.034129904875,4273.035954225843,1.0049749814394242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.948036395817,4632.441516551485,6.183602164894763,5.023695178092931,-3.7170429845509783,8.74073816264391,2.9325215792234047,3.5,0.8378633083495443,0.6,0.0002306483914261249,1.0000585096475174,0.00023063489705959275,199.01787328814189,0.0,2.6843437459391804e-06,7.607430175991637,0.058470222437611866,7.797033855333852e-05,0.0001526780528727864,0.0006005317149114633,0.0923405558799735,0.0923405558799735,0.0923405558799735,0.09233508627136316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.79809459683,595.6944671058916,0.0,0.0923405558799735,0.0923405558779714,0.0923405558779714,0.3710648894934191,0.3710648894934191,0.5,10.039435988765376,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,27410.903784898313,20800.392437612332,0.7588364324226348,0.9964513111706587,0.6129846294563972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521858623455386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.58173726568,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59888938249065,260.59888938249065,-12.551110617509323,244.7929864457823,276.40479231920074,124943.91250433445,124995.02820372397,-51.11569938950133,0.0,nan,276.40479231920074,3.25479231920076,270.08243114450664,-3.0675688554933345,263.76006996983614,-9.389930030163839,257.43770879515404,-15.71229120484594,251.11534762046398,-22.034652379536,244.7929864457823,-28.357013554217673,1.0,1.0,26022.012520719443,26022.012520719443,275.6283410791739,2.4783410791739016,275.6283410791739,275.6283410791739,76960.63109019696,76961.6070568746,-0.9759666776517406,0.0,8546.071908451686,8546.071908451686,0.8848969653787575,3952.987100175389,275.6283410791739,2.4783410791739016,1.0,0.002,0.12805440069071006,0.00491281351866936,0.00019779201857772307,0.0018022079814073986,0.09889600928886152,0.09889600928886152,0.0,-1.487828957258408e-14,0.9999404640388615,0.9999404640388615,0.0,0.09233505829422514,5.497583746258538e-06,0.0,0.0,0.0,1600105.7555958056,266.62284617096395,0.0,1.0,1284473.1175966056,2598.2692130345913,,,,,,,,,,,,,,,,,,,3.0,15289.168577734292,1547.9808116293318,0.3710648894934191,6.173730061729009,2.9325215792234047
2523.0,-30.11634018764659,5.023607440888691,35.04282441048489,24.479685408901446,5.010757548544397,-26.603630414023606,-40.100222651939816,1.4980477748576857,-6.527182899797026,-6.52718289980117,40.08548141802756,41178.7629592917,25760.528463831215,25760.528463831215,66939.29142312292,76969.68437589718,76961.53594985264,25760.528463831215,102722.06441368385,102722.06441368385,102722.06441368385,130132.97698784056,125613.73306501783,4519.24392282273,0.0,90857.05222207388,55066.28054044937,39767.5240906939,27410.91257415671,67178.43666485061,20800.39649400611,1547.9820331391406,0.0,0.8785875591008492,2.7259940125443585,0.001494314320929203,1.0,1.0,-6.527182899797026,334032.69750414684,1558222.2429113511,4.664879380234944,1558222.2429113511,4.664879380234944,0.7588363370877675,0.09234046688452982,3.933318506407615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933318506407615,1.284736199488843,1.2850325199159034,3.0615767719260663,6487.1138005691955,15289.153486137526,6454.0373393924465,0.0003239024867766794,23099.337639212852,2355.476909975665,19291.549511622776,1967.190581046818,0.8351559604407846,0.8351559604407847,35546.05607613599,35405.22815468563,1.0049744726616834,0.8,4290.032392409694,4273.035954225843,1.0049744726616834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.95918418469,4632.441516551485,6.183576776658399,5.023607440888691,-3.7170792416190666,8.740686682507757,2.932534657943344,3.5,0.8378670451266697,0.6,0.00023063489705959275,1.0000580834002077,0.00023062150177860844,199.01833411643602,0.0,2.685620128600223e-06,7.611047444453033,0.05847290805774047,7.796599673593881e-05,0.00015266890032365394,0.0006004954109959275,0.09234046688752169,0.09234046688752169,0.09234046688752169,0.09233504619335618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.5377385795,595.6942261845658,0.0,0.09234046688752169,0.09234046688452982,0.09234046688452982,0.3710646087208349,0.3710646087208349,0.5,10.039273368237934,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,27410.91257415671,20800.39649400611,0.7588363370877675,0.9964401487501001,0.6129759042284684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521892299916408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.58535453414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5985838002998,260.5985838002998,-12.551416199700157,244.79244612821546,276.4047214723894,124945.65932950219,124996.74972678545,-51.090397283259506,0.0,nan,276.4047214723894,3.254721472389406,270.08226640353985,-3.0677335964601298,263.7598113347116,-9.390188665288349,257.43735626588955,-15.71264373411043,251.1149011970531,-22.03509880294689,244.79244612821546,-28.357553871784518,1.0,1.0,26022.012520719443,26022.012520719443,275.62830368798905,2.4783036879890687,275.62830368798905,275.62830368798905,76960.50359622332,76961.53594985264,-1.032353629314457,0.0,8546.071908451686,8546.071908451686,0.8848970913585109,3952.9850989396527,275.62830368798905,2.4783036879890687,1.0,0.002,0.1280598496065623,0.004912785284963054,0.00019780042312093934,0.001802199577063611,0.09890021156046967,0.09890021156046967,0.0,1.845502917152686e-13,0.9999409910325135,0.9999409910325135,0.0,0.09233501796892175,5.448915608072958e-06,0.0,0.0,0.0,1600105.7215085304,266.62281710020295,0.0,1.0,1284473.2168218237,2598.268811482455,,,,,,,,,,,,,,,,,,,3.0,15289.153486137526,1547.9820331391406,0.3710646087208349,6.173730061729009,2.932534657943344
2524.0,-30.116895918300717,5.023520081966833,35.042818179279536,24.47962862150746,5.010712900937351,-26.60413503641677,-40.10071016438303,1.4979520188591045,-6.527207928659664,-6.527207928643052,40.085468990231156,41178.36379829723,25760.48307008668,25760.48307008668,66938.8468683839,76969.58328433004,76961.42970820975,25760.48307008668,102721.91277829642,102721.91277829642,102721.91277829642,130132.81682945637,125613.64982406622,4519.167005390151,0.0,90857.14361152222,55066.07337267751,39767.85582093857,27410.90405115995,67178.75987209851,20800.388278315128,1547.982332208231,0.0,0.8785874708328894,2.725991469359254,0.001494314320929203,1.0,1.0,-6.527207928659664,334032.3674189339,1558221.7061009393,4.664882382929862,1558221.7061009393,4.664882382929862,0.7588362733127336,0.09234037207079532,3.9333158922709264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333158922709264,1.2847366750721223,1.28503297839857,3.0615736038282853,6487.107087750159,15289.138457832943,6454.0348046932295,0.0003239037281169578,23099.376226063865,2355.4808447394234,19291.541935237194,1967.1898084704965,0.8351542373455888,0.8351542373455888,35546.037176622944,35405.22815468563,1.0049738047420536,0.8,4290.030111438692,4273.035954225843,1.0049738047420536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.97028580153,4632.441516551485,6.18354940213655,5.023520081966833,-3.717112377510736,8.740632459477569,2.932547682516886,3.5,0.8378707664333961,0.6,0.00023062150177860844,1.0000578977697279,0.0002306081500810377,199.01879347177837,0.0,2.665906506519006e-06,7.555179039474863,0.05847557396424699,7.796169184021226e-05,0.00015265980993839617,0.0006004592565417527,0.0923403720720621,0.0923403720720621,0.0923403720720621,0.09233496861297455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.25904960925,595.6939910628327,0.0,0.0923403720720621,0.09234037207079532,0.09234037207079532,0.3710643322708036,0.3710643322708036,0.5,10.039111264376396,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,27410.90405115995,20800.388278315128,0.7588362733127336,0.9964287372352306,0.6129670133342239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521925731043224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.52948612916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5982791986566,260.5982791986566,-12.551720801343379,244.79190765447075,276.4046507428449,124947.47651399758,124998.40297137167,-50.92645737409893,0.0,nan,276.4046507428449,3.2546507428449445,270.0821021251585,-3.067897874841492,263.7595535075024,-9.390446492497574,257.4370048898205,-15.712995110179463,251.1144562721425,-22.035543727857487,244.79190765447075,-28.35809234552923,1.0,1.0,26022.012520719443,26022.012520719443,275.6282662275126,2.47826622751262,275.6282662275126,275.6282662275126,76960.39922573045,76961.42970820975,-1.030482479298371,0.0,8546.071908451686,8546.071908451686,0.8848972567437774,3952.982471732281,275.6282662275126,2.47826622751262,1.0,0.002,0.12806528049008764,0.004912757861825639,0.00019780880145371234,0.0018021911985303693,0.09890440072685618,0.09890440072685618,0.0,-1.5918256296432176e-14,0.9999411862508266,0.9999411862508266,0.0,0.09233494118731377,5.430883481548422e-06,0.0,0.0,0.0,1600105.6921606234,266.6227920713403,0.0,1.0,1284473.3022510966,2598.2684657608615,,,,,,,,,,,,,,,,,,,3.0,15289.138457832943,1547.982332208231,0.3710643322708036,6.173730061729009,2.932547682516886
2525.0,-30.11744815113105,5.023433023790622,35.04281195629339,24.479535372834675,5.010632226070784,-26.60464011341089,-40.10119774667544,1.497824188353785,-6.527236933039944,-6.527236932953606,40.0854567650649,41177.99567340154,25760.446981275087,25760.446981275087,66938.44265467663,76969.510659709,76961.31363850011,25760.446981275087,102721.7606197752,102721.7606197752,102721.7606197752,130132.6603460197,125613.56991622054,4519.09042979915,0.0,90857.25325858183,55065.8865729418,39768.185206266695,27410.899726244494,67179.08493251119,20800.382855611686,1547.9829269486017,0.0,0.8785873602706872,2.7259885222237896,0.001494314320929203,1.0,1.0,-6.527236933039944,334031.9849041909,1558221.178042304,4.664886144029718,1558221.178042304,4.664886144029718,0.758836195212389,0.09234027973008385,3.933314812309232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933314812309232,1.2847373006026466,1.2850335869190455,3.061571272558356,6487.102148068923,15289.123446689251,6454.03103027164,0.00032390450997215605,23099.41044491171,2355.4843340908174,19291.53065323848,1967.188658026796,0.8351525117597958,0.8351525117597959,35546.02936878638,35405.22815468563,1.0049735288086574,0.8,4290.029169115535,4273.035954225843,1.0049735288086574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.981360026489,4632.441516551485,6.183524301969343,5.023433023790622,-3.71714846603963,8.740581489830252,2.93256067497694,3.5,0.8378744785648401,0.6,0.0002306081500810377,1.0000575336061615,0.00023059488312584907,199.0192499377482,0.0,2.6572387413286377e-06,7.530614592925359,0.05847823120298832,7.795738654749559e-05,0.0001526507635335421,0.0006004235093167951,0.09234027972993479,0.09234027972993479,0.09234027972993479,0.09233489264328595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.9789722864,595.6937564022863,0.0,0.09234027972993479,0.09234027973008385,0.09234027973008385,0.3710640563435896,0.3710640563435896,0.5,10.038949651826554,-8.634515324956737e-11,-8.634515324956737e-11,-8.634515324956737e-11,-8.634515324956737e-11,-8.634515324956737e-11,-8.634515324956737e-11,27410.899726244494,20800.382855611686,0.758836195212389,0.9964178988434226,0.6129585676073049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452195905532393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.504921682616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59797244207726,260.59797244207726,-12.552027557922713,244.79137096597222,276.4045739181842,124948.93971100073,125000.22645502715,-51.28674402639463,0.0,nan,276.4045739181842,3.254573918184235,270.0819333277323,-3.068066672267662,263.75929273730526,-9.390707262694718,257.4366521468572,-15.71334785314275,251.11401155641215,-22.035988443587826,244.79137096597222,-28.358629034027757,1.0,1.0,26022.012520719443,26022.012520719443,275.62822364155767,2.4782236415576904,275.62822364155767,275.62822364155767,76960.20681983222,76961.31363850011,-1.1068186678894563,0.0,8546.071908451686,8546.071908451686,0.8848973250683374,3952.981386370778,275.62822364155767,2.4782236415576904,1.0,0.002,0.12807069565533946,0.00491272978196596,0.0001978171538910251,0.0018021828461261909,0.09890857694551254,0.09890857694551254,0.0,1.7215829456462828e-14,0.9999413564122289,0.9999413564122289,0.0,0.0923348645647847,5.415165299157152e-06,0.0,0.0,0.0,1600105.6581511614,266.62276306696003,0.0,1.0,1284473.4012497142,2598.268065125922,,,,,,,,,,,,,,,,,,,3.0,15289.123446689251,1547.9829269486017,0.3710640563435896,6.173730061729009,2.93256067497694
2526.0,-30.11799986579927,5.023346442662639,35.04280559423174,24.479510716069512,5.010614798622094,-26.605138399366517,-40.1016767025925,1.4977533321683136,-6.527256150808682,-6.527256150831769,40.08544030539112,41177.556047811115,25760.3897350407,25760.3897350407,66937.9457828518,76969.38628608466,76961.16720897879,25760.3897350407,102721.55694401948,102721.55694401948,102721.55694401948,130132.42662791048,125613.41361167017,4519.013016240311,0.0,90857.32283780983,55065.64075293383,39768.53564986222,27410.869683890996,67179.40533375321,20800.359422650985,1547.9820626708436,0.0,0.8785873187910755,2.7259865695074637,0.001494314320929203,1.0,1.0,-6.527256150808682,334031.73145715165,1558220.4670767502,4.664887555081374,1558220.4670767502,4.664887555081374,0.7588361720195649,0.09234017615850336,3.9333100161561005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333100161561005,1.2847376594462314,1.2850339287999426,3.0615666842454825,6487.092425984527,15289.108487094272,6454.030646727528,0.0003239065343160109,23099.456301337217,2355.489010144873,19291.52950679946,1967.1885411225505,0.8351508042067068,0.8351508042067068,35545.99469386631,35405.22815468563,1.0049723033773945,0.8,4290.02498422003,4273.035954225843,1.0049723033773945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.992387460288,4632.441516551485,6.183494192783436,5.023346442662639,-3.717177062788934,8.740523505451574,2.932573612563728,3.5,0.8378781750182079,0.6,0.00023059488312584907,1.000057479880647,0.00023058162932131627,199.01970597726148,0.0,2.6403794705985287e-06,7.48283541967623,0.05848087158245892,7.795315763863957e-05,0.0001526417254872095,0.0006003872277421911,0.09234017616027056,0.09234017616027056,0.09234017616027056,0.09233477058859256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.6810935424,595.6935273215628,0.0,0.09234017616027056,0.09234017615850336,0.09234017615850336,0.3710637808424552,0.3710637808424552,0.5,10.038787484885436,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,27410.869683890996,20800.359422650985,0.7588361720195649,0.9964057503977326,0.612949100148139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452199217000306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.45714250937,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5976697192295,260.5976697192295,-12.55233028077049,244.79083640259856,276.40450303586556,124951.02534399877,125001.63768708259,-50.612343083818814,0.0,nan,276.40450303586556,3.254503035865582,270.0817697092025,-3.068230290797487,263.7590363825593,-9.390963617440661,257.4363030558988,-15.713696944101173,251.11356972925222,-22.036430270747758,244.79083640259856,-28.35916359740142,1.0,1.0,26022.012520719443,26022.012520719443,275.62818728954784,2.4781872895478614,275.62818728954784,275.62818728954784,76960.18027653564,76961.16720897879,-0.9869324431492714,0.0,8546.071908451686,8546.071908451686,0.8848976285004077,3952.976566236881,275.62818728954784,2.4781872895478614,1.0,0.002,0.12807612758801615,0.004912703413014393,0.00019782553620513563,0.0018021744639133827,0.09891276810256781,0.09891276810256781,0.0,1.1851804260221144e-13,0.9999411747655085,0.9999411747655085,0.0,0.09233474422598785,5.431932515512398e-06,0.0,0.0,0.0,1600105.6356171102,266.6227438491913,0.0,1.0,1284473.4668443678,2598.2677996726716,,,,,,,,,,,,,,,,,,,3.0,15289.108487094272,1547.9820626708436,0.3710637808424552,6.173730061729009,2.932573612563728
2527.0,-30.118549882648846,5.023260121335439,35.04279941397478,24.479457805305742,5.010577110212894,-26.605637183371297,-40.10215957006437,1.4976644108138757,-6.52728680265534,-6.527286802648432,40.085432828082624,41177.16841357882,25760.358558791333,25760.358558791333,66937.52697237015,76969.28502324829,76961.11257435515,25760.358558791333,102721.4711331465,102721.4711331465,102721.4711331465,130132.35804395951,125613.42058759558,4518.937456363921,0.0,90857.41670451923,55065.44778405222,39768.85435607445,27410.88691081301,67179.74126688746,20800.369483932678,1547.9837244170342,0.0,0.8785871812611268,2.72598345497738,0.001494314320929203,1.0,1.0,-6.52728680265534,334031.32721595024,1558220.1440987345,4.664892233569907,1558220.1440987345,4.664892233569907,0.7588360621679621,0.09234009114878965,3.9333080118746806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333080118746806,1.2847381027675149,1.2850343551949048,3.061564067728478,6487.0868818989675,15289.093519472048,6454.027318686214,0.0003239074743975589,23099.491936614202,2355.4926439318424,19291.51955906126,1967.187526735558,0.8351490851832521,0.8351490851832521,35545.98020343865,35405.22815468563,1.0049717912775837,0.8,4290.023235378923,4273.035954225843,1.0049717912775837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.003413862533,4632.441516551485,6.1834703430805575,5.023260121335439,-3.7172142493185527,8.740474370653992,2.932586548963104,3.5,0.8378818711323154,0.6,0.00023058162932131627,1.0000573032486149,0.00023056841700199406,199.0201606152196,0.0,2.6377682811975933e-06,7.47543530891398,0.058483509350740114,7.794889440766892e-05,0.00015263273491364734,0.0006003515591101933,0.09234009114804455,0.09234009114804455,0.09234009114804455,0.09233474975991633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.41736739024,595.693287577485,0.0,0.09234009114804455,0.09234009114878965,0.09234009114878965,0.37106350157930873,0.37106350157930873,0.5,10.038627242638297,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,27410.88691081301,20800.369483932678,0.7588360621679621,0.9963945336801007,0.6129402649824557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522025253754658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.4497423986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5973686091475,260.5973686091475,-12.552631390852468,244.7903036870297,276.4044335312685,124952.9191790275,125003.26188296842,-50.3427039409066,0.0,nan,276.4044335312685,3.254433531268546,270.0816075624148,-3.068392437585203,263.7587815935736,-9.39121840642639,257.4359556247204,-15.71404437527957,251.11312965587797,-22.036870344122008,244.7903036870297,-28.35969631297027,1.0,1.0,26022.012520719443,26022.012520719443,275.62815024477965,2.4781502447796697,275.62815024477965,275.62815024477965,76960.09658940879,76961.11257435515,-1.015984946367098,0.0,8546.071908451686,8546.071908451686,0.8848977553026925,3952.974551934054,275.62815024477965,2.4781502447796697,1.0,0.002,0.12808149718369002,0.004912675224111322,0.00019783381758432407,0.0018021661821403293,0.09891690879216203,0.09891690879216203,0.0,-2.7534658580963267e-13,0.9999418497857164,0.9999418497857164,0.0,0.09233472155270238,5.369596087266496e-06,0.0,0.0,0.0,1600105.599675869,266.62271319734464,0.0,1.0,1284473.571466137,2598.2673762816935,,,,,,,,,,,,,,,,,,,3.0,15289.093519472048,1547.9837244170342,0.37106350157930873,6.173730061729009,2.932586548963104
2528.0,-30.119098126069375,5.0231741193626664,35.04279330481339,24.479405453335517,5.010535066430176,-26.606134806854946,-40.10264219306407,1.4975717471032597,-6.527314143739204,-6.527314143749497,40.08542251936269,41176.77679143101,25760.320236244523,25760.320236244523,66937.09702767554,76969.1831700777,76961.02701048457,25760.320236244523,102721.3472467291,102721.3472467291,102721.3472467291,130132.23593735766,125613.37382319798,4518.862114159686,0.0,90857.50393998258,55065.24476650993,39769.17685941405,27410.88869062856,67180.06555004261,20800.368591650815,1547.9845673496022,0.0,0.8785870724189581,2.7259806768558863,0.001494314320929203,1.0,1.0,-6.527314143739204,334030.96663792094,1558219.6988206003,4.664895936159301,1558219.6988206003,4.664895936159301,0.7588359803439062,0.09234000187090818,3.9333049828764883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333049828764883,1.2847385635093096,1.2850347990676838,3.061560612092568,6487.079559821139,15289.078567472301,6454.025249567375,0.0003239088762806701,23099.531903965664,2355.49671946747,19291.513374326583,1967.1868960681359,0.835147372445875,0.8351473724458749,35545.95830457535,35405.22815468563,1.0049710173596171,0.8,4290.020592418121,4273.035954225843,1.0049710173596171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.0143840508745,4632.441516551485,6.183444861560024,5.0231741193626664,-3.717248888699508,8.740423008062175,2.9325994194338363,3.5,0.8378855484096676,0.6,0.00023056841700199406,1.0000571187365266,0.00023055524797753002,199.02061378910656,0.0,2.6295179136064994e-06,7.45205376716082,0.05848613886865372,7.794463355053353e-05,0.00015262378345146053,0.0006003158879550919,0.09234000187082553,0.09234000187082553,0.09234000187082553,0.09233469449995223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.13503144425,595.6930537448548,0.0,0.09234000187082553,0.09234000187090818,0.09234000187090818,0.3710632284888215,0.3710632284888215,0.5,10.038468021065372,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,27410.88869062856,20800.368591650815,0.7588359803439062,0.9963833241248317,0.6129314768345726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522058235839357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.42636085685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5970685838799,260.5970685838799,-12.552931416120089,244.7897727500312,276.40436441773244,124954.71451349476,125004.87584687663,-50.16133338185182,0.0,nan,276.40436441773244,3.254364417732461,270.0814460841866,-3.068553915813368,263.7585277506509,-9.391472249349079,257.43560941710416,-15.714390582895817,251.11269108357368,-22.037308916426298,244.7897727500312,-28.360227249968773,1.0,1.0,26022.012520719443,26022.012520719443,275.6281128916085,2.478112891608532,275.6281128916085,275.6281128916085,76960.00152413403,76961.02701048457,-1.0254863505397225,0.0,8546.071908451686,8546.071908451686,0.8848979469343905,3952.971507790871,275.6281128916085,2.478112891608532,1.0,0.002,0.12808683200649357,0.004912647785554818,0.00019784204659870004,0.001802157953204617,0.09892102329935001,0.09892102329935001,0.0,-1.966829477062504e-13,0.9999422263067413,0.9999422263067413,0.0,0.09233466704796459,5.33482294359356e-06,0.0,0.0,0.0,1600105.5676166962,266.6226858562608,0.0,1.0,1284473.6647874992,2598.2669986221167,,,,,,,,,,,,,,,,,,,3.0,15289.078567472301,1547.9845673496022,0.3710632284888215,6.173730061729009,2.9325994194338363
