time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2529.0,-30.11964446870757,5.023088447448593,35.042787238342655,24.479353345837467,5.010490977222164,-26.606630924097235,-40.10312083465976,1.497477432586608,-6.527340732465348,-6.527340732468107,40.085411533074954,41176.3722331777,25760.28062915318,25760.28062915318,66936.65286233088,76969.08149997666,76960.93310480668,25760.28062915318,102721.21373395986,102721.21373395986,102721.21373395986,130132.1007299092,125613.31363604154,4518.787093867662,0.0,90857.58821674048,55065.02563726362,39769.513977196504,27410.886995949346,67180.40097314585,20800.365232022006,1547.9852267241668,0.0,0.8785869702256535,2.725977975183418,0.001494314320929203,1.0,1.0,-6.527340732465348,334030.61598238145,1558219.2242760668,4.664899412568384,1558219.2242760668,4.664899412568384,0.7588359046934814,0.0923399119323368,3.933301505715584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933301505715584,1.284739031884115,1.2850352506308467,3.061556789433928,6487.071460066188,15289.063632666355,6454.023736075537,0.0003239104804873423,23099.57375113831,2355.5009866915116,19291.5088503982,1967.186434755824,0.835145663648774,0.835145663648774,35545.93316560892,35405.22815468563,1.0049701289347563,0.8,4290.017558411195,4273.035954225843,1.0049701289347563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.025313707461,4632.441516551485,6.18341913199476,5.023088447448593,-3.71728290429073,8.740371351739324,2.932612242374276,3.5,0.837889212106936,0.6,0.00023055524797753002,1.00005692095322,0.00023054212530000058,199.02106539363476,0.0,2.620907331836289e-06,7.427651378424043,0.058488759775985555,7.794040805606049e-05,0.00015261483992146953,0.0006002801796576589,0.09233991193268899,0.09233991193268899,0.09233991193268899,0.09233463157922943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.84551235155,595.6928222142578,0.0,0.09233991193268899,0.0923399119323368,0.0923399119323368,0.3710629579646352,0.3710629579646352,0.5,10.038309610072897,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27410.886995949346,20800.365232022006,0.7588359046934814,0.9963717377794098,0.6129223945781034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522091111721787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.40195846811,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59676943304356,260.59676943304356,-12.553230566956415,244.78924357794875,276.40429528813746,124956.46397786454,125006.47911578674,-50.01513792221476,0.0,nan,276.40429528813746,3.2542952881374845,270.0812849461058,-3.0687150538941523,263.75827460405486,-9.391725395945116,257.43526426202345,-15.714735737976525,251.1122539199909,-22.03774608000907,244.78924357794875,-28.360756422051224,1.0,1.0,26022.012520719443,26022.012520719443,275.6280753147214,2.4780753147214227,275.6280753147214,275.6280753147214,76959.90179364133,76960.93310480668,-1.0313111653522355,0.0,8546.071908451686,8546.071908451686,0.8848981669193878,3952.9680132441617,275.6280753147214,2.4780753147214227,1.0,0.002,0.1280921395581226,0.004912620598674636,0.0001978502337952088,0.0018021497660366688,0.09892511689760439,0.09892511689760439,0.0,-1.6812246039776824e-13,0.999942521583776,0.999942521583776,0.0,0.09233460438044466,5.30755189213943e-06,0.0,0.0,0.0,1600105.5364397014,266.62265926753463,0.0,1.0,1284473.7555408797,2598.266631354907,,,,,,,,,,,,,,,,,,,3.0,15289.063632666355,1547.9852267241668,0.3710629579646352,6.173730061729009,2.932612242374276
2530.0,-30.120188603065078,5.023002976042017,35.04278112068071,24.47926449766385,5.010413135294869,-26.607128429236067,-40.10359961595384,1.4973529614362442,-6.527374232980435,-6.527374232955216,40.08539792279354,41175.99935445928,25760.25656860682,25760.25656860682,66936.2559230661,76969.00837936155,76960.78079003486,25760.25656860682,102721.03735864168,102721.03735864168,102721.03735864168,130131.91725899337,125613.20528337847,4518.711975614903,0.0,90857.69411272685,55064.831174536965,39769.84770909987,27410.87990035169,67180.72760945157,20800.357546125946,1547.9857944841178,0.0,0.8785868405855323,2.7259745712091843,0.001494314320929203,1.0,1.0,-6.527374232980435,334030.17417369393,1558218.6363877475,4.664903822663284,1558218.6363877475,4.664903822663284,0.7588358207304053,0.09233982187998464,3.933300091913385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933300091913385,1.2847396412295953,1.2850358432567204,3.061554236894965,6487.0660515424215,15289.048717664633,6454.020337979099,0.0003239113870969949,23099.60897708377,2355.504578738282,19291.498693260546,1967.1853990160296,0.8351439503759088,0.8351439503759087,35545.92294418649,35405.22815468563,1.004969767704127,0.8,4290.0163247937935,4273.035954225843,1.004969767704127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.036206038515,4632.441516551485,6.1833971896999556,5.023002976042017,-3.717322125138216,8.740325101180233,2.9326250215458014,3.5,0.8378928632988004,0.6,0.00023054212530000058,1.000056691129313,0.00023052905634745677,199.02151517460698,0.0,2.611689262727351e-06,7.401527370569313,0.058491371465248285,7.79361815401897e-05,0.00015260594375981088,0.000600244972616993,0.09233982188061077,0.09233982188061077,0.09233982188061077,0.092334536520838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.5440283758,595.6925944448899,0.0,0.09233982188061077,0.09233982187998464,0.09233982187998464,0.3710626891740946,0.3710626891740946,0.5,10.038151049293889,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,27410.87990035169,20800.357546125946,0.7588358207304053,0.9963609848376951,0.6129138641342473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452212387376367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.375834460254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5964681299586,260.5964681299586,-12.553531870041354,244.78871592447115,276.40422033544723,124957.89805208951,125008.27302296327,-50.37497087379155,0.0,nan,276.40422033544723,3.2542203354472576,270.081119453253,-3.068880546746982,263.75801857105296,-9.39198142894702,257.4349176888586,-15.715082311141373,251.11181680666886,-22.038183193331122,244.78871592447115,-28.36128407552883,1.0,1.0,26022.012520719443,26022.012520719443,275.6280239914529,2.4780239914529147,275.6280239914529,275.6280239914529,76959.75064881587,76960.78079003486,-1.03014121898741,0.0,8546.071908451686,8546.071908451686,0.8848982563645559,3952.9665923729517,275.6280239914529,2.4780239914529147,1.0,0.002,0.12809745338768525,0.0049125921278458445,0.0001978584278770862,0.0018021415721387916,0.09892921393854309,0.09892921393854309,0.0,1.5877923975615715e-14,0.9999424535433797,0.9999424535433797,0.0,0.0923345080504305,5.313829554139167e-06,0.0,0.0,0.0,1600105.4971581732,266.62262576701954,0.0,1.0,1284473.8698857496,2598.2661686160895,,,,,,,,,,,,,,,,,,,3.0,15289.048717664633,1547.9857944841178,0.3710626891740946,6.173730061729009,2.9326250215458014
2531.0,-30.120731045184705,5.022917978264719,35.042774880729986,24.479230131860845,5.010388433961571,-26.607619097276284,-40.104077419359214,1.4972764860019634,-6.5273928298381065,-6.52739282980464,40.08538215824671,41175.60526516696,25760.19973294628,25760.19973294628,66935.80499811324,76968.89532934288,76960.64375855547,25760.19973294628,102720.84349150174,102720.84349150174,102720.84349150174,130131.6950836547,125613.05899371377,4518.636089940936,0.0,90857.77225050323,55064.62781090388,39770.16048844372,27410.85159215296,67181.01208059667,20800.335420802166,1547.9849948370916,0.0,0.878586799824954,2.725972681591183,0.001494314320929203,1.0,1.0,-6.5273928298381065,334029.9289163696,1558217.9554493653,4.664905209255944,1558217.9554493653,4.664905209255944,0.7588357972342887,0.09233972057912654,3.9332963643802277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332963643802277,1.2847400259511663,1.28503621127591,3.0615504187068385,6487.057961259951,15289.033828690714,6454.018839910398,0.00032391299033852065,23099.650734002025,2355.508836758937,19291.494215432947,1967.1849424046895,0.8351422468494911,0.8351422468494911,35545.895995087085,35405.22815468563,1.0049688153084175,0.8,4290.013072322995,4273.035954225843,1.0049688153084175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.047028202254,4632.441516551485,6.183367484467021,5.022917978264719,-3.717349997659614,8.740267975924333,2.9326377184172316,3.5,0.8378964909763519,0.6,0.00023052905634745677,1.0000565150686371,0.00023051602871827182,199.02196355856444,0.0,2.601002737012822e-06,7.371241756694337,0.058493972467985295,7.79319638680287e-05,0.00015259709247942806,0.0006002095890643278,0.09233972058226227,0.09233972058226227,0.09233972058226227,0.0923344205343115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.23424996005,595.6923692664597,0.0,0.09233972058226227,0.09233972057912654,0.09233972057912654,0.37106241827430514,0.37106241827430514,0.5,10.037992048440682,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,27410.85159215296,20800.335420802166,0.7588357972342887,0.9963500537593977,0.6129054027314864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522156503523933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.34554884638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5961700507663,260.5961700507663,-12.55382994923366,244.78819028888896,276.4041498126406,124959.89105740396,125009.72702639144,-49.835968987479774,0.0,nan,276.4041498126406,3.2541498126406054,270.0809579079006,-3.06904209209938,263.75776600313196,-9.392233996868015,257.434574098392,-15.715425901608,251.11138219364372,-22.038617806356257,244.78819028888896,-28.36180971111102,1.0,1.0,26022.012520719443,26022.012520719443,275.6279893601632,2.4779893601632352,275.6279893601632,275.6279893601632,76959.6991535215,76960.64375855547,-0.9446050339611247,0.0,8546.071908451686,8546.071908451686,0.8848984921894788,3952.9628462021287,275.6279893601632,2.4779893601632352,1.0,0.002,0.12810277922358418,0.004912566319363627,0.00019786664656336873,0.0018021333537428187,0.09893332328168436,0.09893332328168436,0.0,3.0618736712728634e-13,0.9999423234605268,0.9999423234605268,0.0,0.09233439474358761,5.325835538925774e-06,0.0,0.0,0.0,1600105.4753521443,266.62260717016187,0.0,1.0,1284473.933361043,2598.2659117398885,,,,,,,,,,,,,,,,,,,3.0,15289.033828690714,1547.9849948370916,0.37106241827430514,6.173730061729009,2.9326377184172316
2532.0,-30.121272222440805,5.02283314518947,35.042768709979306,24.47915036408233,5.010318105862471,-26.608113189623204,-40.104551904927916,1.4971590729783149,-6.527427883169935,-6.527427883126289,40.085371675446275,41175.220792610206,25760.179968871238,25760.179968871238,66935.40076148145,76968.81622814169,76960.53100507188,25760.179968871238,102720.71097394312,102720.71097394312,102720.71097394312,130131.57044166932,125613.0090523769,4518.561389292409,0.0,90857.8717425543,55064.42158434698,39770.50017578591,27410.859467726194,67181.35964351211,20800.338457423884,1547.98631532464,0.0,0.8785866498888866,2.7259691198413742,0.001494314320929203,1.0,1.0,-6.527427883169935,334029.46662971034,1558217.5026510004,4.664910309779252,1558217.5026510004,4.664910309779252,0.7588356899904726,0.09233963473721264,3.933294319910675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933294319910675,1.2847406020848722,1.2850367708044428,3.061547454426006,6487.051680304571,15289.018955480149,6454.016075993509,0.00032391412465769147,23099.68803570684,2355.5126404742537,19291.485953900403,1967.1840999628216,0.8351405406029802,0.8351405406029802,35545.881214099514,35405.22815468563,1.0049682929404204,0.8,4290.0112884143855,4273.035954225843,1.0049682929404204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.057850710198,4632.441516551485,6.183346677358269,5.02283314518947,-3.717390282797556,8.740223427987026,2.9326504157144835,3.5,0.8379001187755667,0.6,0.00023051602871827182,1.000056383533774,0.000230503032142774,199.0224108987612,0.0,2.5927843409020193e-06,7.3479508221163226,0.058496565252326195,7.79277756919448e-05,0.00015258825302632702,0.000600174508913545,0.09233963473774325,0.09233963473774325,0.09233963473774325,0.0923343628974716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.94593287853,595.6921373693798,0.0,0.09233963473774325,0.09233963473721264,0.09233963473721264,0.3710621440999251,0.3710621440999251,0.5,10.03783389324237,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,27410.859467726194,20800.338457423884,0.7588356899904726,0.9963388820450224,0.6128965089587407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522189031946282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.3222579118,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5958705763864,260.5958705763864,-12.554129423613574,244.7876661079919,276.404075044777,124961.38458547453,125011.4538146548,-50.069229180268024,0.0,nan,276.404075044777,3.2540750447770392,270.08079325743034,-3.0692067425696337,263.7575114700505,-9.392488529949503,257.4342296827133,-15.715770317286683,251.11094789535517,-22.03905210464481,244.7876661079919,-28.36233389200808,1.0,1.0,26022.012520719443,26022.012520719443,275.62794111323814,2.4779411132381597,275.62794111323814,275.62794111323814,76959.56014113464,76960.53100507188,-0.9708639372402104,0.0,8546.071908451686,8546.071908451686,0.8848986215342215,3952.9607915102283,275.62794111323814,2.4779411132381597,1.0,0.002,0.1281080797617045,0.004912537620692148,0.0001978748194818897,0.0018021251805309473,0.09893740974094484,0.09893740974094484,0.0,1.2836953722228372e-14,0.9999425973675454,0.9999425973675454,0.0,0.09233433419909884,5.300538113809729e-06,0.0,0.0,0.0,1600105.4342498109,266.62257211683004,0.0,1.0,1284474.0530059966,2598.2654275525247,,,,,,,,,,,,,,,,,,,3.0,15289.018955480149,1547.98631532464,0.3710621440999251,6.173730061729009,2.9326504157144835
2533.0,-30.12181101367705,5.0227487742722365,35.042762466634834,24.479115369636588,5.0102967220957755,-26.608600240112015,-40.10502534275872,1.49708594844808,-6.527446766305502,-6.527446766312714,40.08535723890042,41174.83430231349,25760.124509724727,25760.124509724727,66934.95881203821,76968.70583025059,76960.41162580362,25760.124509724727,102720.53613552835,102720.53613552835,102720.53613552835,130131.37302647345,125612.88706130587,4518.485965167582,0.0,90857.9556896027,55064.22879081248,39770.80766532248,27410.836890945102,67181.64455626758,20800.32046250835,1547.9857951130898,0.0,0.8785866025301718,2.7259672011378524,0.001494314320929203,1.0,1.0,-6.527446766305502,334029.2175973396,1558216.879074567,4.664911920827663,1558216.879074567,4.664911920827663,0.7588356585121094,0.09233953533431227,3.933291523440074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933291523440074,1.2847409709827113,1.285037123089221,3.0615443986591786,6487.045205501346,15289.004089527612,6454.0134519946605,0.00032391530949518635,23099.725801696473,2355.5164915334467,19291.47811059225,1967.1833001679727,0.8351388356815672,0.8351388356815672,35545.86099633582,35405.22815468563,1.0049675784339387,0.8,4290.008848344495,4273.035954225843,1.0049675784339387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.068594802529,4632.441516551485,6.183317418695973,5.0227487742722365,-3.7174182692829,8.740167043555136,2.9326630210338913,3.5,0.8379037202953975,0.6,0.000230503032142774,1.0000561351834198,0.0002304900935390967,199.02285626842522,0.0,2.5866097890046606e-06,7.330452142039208,0.0584991518621152,7.792359697140672e-05,0.00015257943517136727,0.0006001393990108132,0.09233953533747923,0.09233953533747923,0.09233953533747923,0.09233426190020569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.6387276572,595.6919114192269,0.0,0.09233953533747923,0.09233953533431227,0.09233953533431227,0.3710618718019246,0.3710618718019246,0.5,10.037675690703493,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,27410.836890945102,20800.32046250835,0.7588356585121094,0.9963280782145373,0.612888156791514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452222148465778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.30475923172,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5955746268923,260.5955746268923,-12.554425373107676,244.78714397437926,276.4040052794063,124963.43114793808,125012.91104993894,-49.479902000866275,0.0,nan,276.4040052794063,3.2540052794063286,270.08063301839985,-3.069366981600126,263.75726075739,-9.392739242609991,257.4338884963913,-15.716111503608658,251.1105162353873,-22.03948376461267,244.78714397437926,-28.362856025620715,1.0,1.0,26022.012520719443,26022.012520719443,275.6279082611465,2.477908261146524,275.6279082611465,275.6279082611465,76959.51331774796,76960.41162580362,-0.8983080556645291,0.0,8546.071908451686,8546.071908451686,0.8848987984547992,3952.9579810572745,275.6279082611465,2.477908261146524,1.0,0.002,0.12811337892680494,0.004912511872491598,0.0001978829968546932,0.0018021170034492617,0.09894149842734659,0.09894149842734659,0.0,3.039547780137042e-13,0.9999426121800651,0.9999426121800651,0.0,0.09233423616968563,5.299164626639474e-06,0.0,0.0,0.0,1600105.4121080886,266.6225532336945,0.0,1.0,1284474.1174584003,2598.26516672219,,,,,,,,,,,,,,,,,,,3.0,15289.004089527612,1547.9857951130898,0.3710618718019246,6.173730061729009,2.9326630210338913
2534.0,-30.12234830446002,5.022664694339151,35.04275639262217,24.479071783740096,5.010262076964793,-26.609087266348965,-40.1054950087331,1.4970010386944617,-6.527474575448707,-6.5274745753823025,40.08534963906553,41174.43199264826,25760.089591516564,25760.089591516564,66934.52158416482,76968.60140416225,76960.36056605655,25760.089591516564,102720.45015757311,102720.45015757311,102720.45015757311,130131.3009456766,125612.88879888073,4518.41214679587,0.0,90858.03750021824,55064.012307208526,39771.139103344125,27410.850788103493,67181.98989144762,20800.328299007073,1547.9872279228878,0.0,0.8785864808560139,2.72596437547027,0.001494314320929203,1.0,1.0,-6.527474575448707,334028.8508482996,1558216.550805132,4.664916059938791,1558216.550805132,4.664916059938791,0.7588355596767746,0.0923394505073618,3.933288083117886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933288083117886,1.284741394889856,1.2850375304704575,3.061540710654144,6487.037391061226,15288.989253335765,6454.011785205575,0.0003239168428767813,23099.76680584144,2355.520672792589,19291.473128448128,1967.1827921306592,0.8351371375562858,0.8351371375562858,35545.83612368669,35405.22815468563,1.0049666994214785,0.8,4290.005846479246,4273.035954225843,1.0049666994214785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.079337196597,4632.441516551485,6.183293093225351,5.022664694339151,-3.7174529404587573,8.740117634797908,2.9326756243825085,3.5,0.8379073212521453,0.6,0.0002304900935390967,1.0000559790977825,0.0002304771916338496,199.02330039955456,0.0,2.575077859978047e-06,7.297770655177785,0.05850172693997518,7.791945174722933e-05,0.00015257064179186738,0.0006001042871935997,0.0923394505103653,0.0923394505103653,0.0923394505103653,0.09233423886580269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.3556433742,595.6916779619771,0.0,0.0923394505103653,0.0923394505073618,0.0923394505073618,0.37106159780787107,0.37106159780787107,0.5,10.037519341777429,-6.639311322942376e-11,-6.639311322942376e-11,-6.639311322942376e-11,-6.639311322942376e-11,-6.639311322942376e-11,-6.639311322942376e-11,27410.850788103493,20800.328299007073,0.7588355596767746,0.9963164486839008,0.6128790180102991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522253794424782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.27207774486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59528049222797,260.59528049222797,-12.554719507772006,244.7866236544187,276.4039373300441,124965.26177724321,125014.43825818319,-49.1764809399855,0.0,nan,276.4039373300441,3.2539373300440957,270.0804745949055,-3.0695254050944527,263.7570118597936,-9.392988140206398,257.4335491246632,-15.716450875336761,251.11008638954266,-22.03991361045732,244.7866236544187,-28.363376345581287,1.0,1.0,26022.012520719443,26022.012520719443,275.62787447743176,2.477874477431783,275.62787447743176,275.62787447743176,76959.43064541042,76960.36056605655,-0.929920646129176,0.0,8546.071908451686,8546.071908451686,0.8848990161090492,3952.9545235334754,275.62787447743176,2.477874477431783,1.0,0.002,0.12811861767561808,0.0049124847531391465,0.0001978910772780635,0.0018021089229442902,0.09894553863903176,0.09894553863903176,0.0,2.2235381938462417e-13,0.9999432664088413,0.9999432664088413,0.0,0.0923342117587289,5.238748632899343e-06,0.0,0.0,0.0,1600105.379500022,266.62252542455127,0.0,1.0,1284474.2123772714,2598.264782598172,,,,,,,,,,,,,,,,,,,3.0,15288.989253335765,1547.9872279228878,0.37106159780787107,6.173730061729009,2.9326756243825085
2535.0,-30.12288336363035,5.022580805463054,35.04275033086619,24.478987196367257,5.010187718299491,-26.60957625545135,-40.105968656111486,1.4968806100754015,-6.527507740829321,-6.527507740822331,40.08533784478123,41174.07519735933,25760.066664957776,25760.066664957776,66934.1418623171,76968.52847821261,76960.23322568962,25760.066664957776,102720.2998906474,102720.2998906474,102720.2998906474,130131.15064415487,125612.81230166639,4518.338342488488,0.0,90858.14086269647,55063.83119434933,39771.45518705237,27410.85075350747,67182.30594055985,20800.32574787247,1547.9881225791962,0.0,0.8785863461265491,2.725961005562164,0.001494314320929203,1.0,1.0,-6.527507740829321,334028.41346121876,1558216.0413592807,4.66492064316616,1558216.0413592807,4.66492064316616,0.7588354675642774,0.0923393635272612,3.9332865215538377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332865215538377,1.2847419848714576,1.2850381040115688,3.0615380892587356,6487.031836638915,15288.97442924329,6454.008533606835,0.00032391779028037853,23099.8022556473,2355.524287666767,19291.463409201897,1967.1818010433633,0.8351354351739368,0.8351354351739368,35545.82483397675,35405.22815468563,1.0049663004372613,0.8,4290.004483930861,4273.035954225843,1.0049663004372613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.090034536159,4632.441516551485,6.183271713143816,5.022580805463054,-3.7174916470898376,8.74007245255289,2.932688174893148,3.5,0.8379109071123281,0.6,0.0002304771916338496,1.0000557468296571,0.00023046434397732386,199.0237426877459,0.0,2.567779763720128e-06,7.277087850382843,0.0585042947197389,7.791527159004962e-05,0.0001525619200438,0.0006000697438106528,0.09233936352783483,0.09233936352783483,0.09233936352783483,0.09233416392488737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.0505395404,595.6914514579453,0.0,0.09233936352783483,0.0923393635272612,0.0923393635272612,0.37106132973923134,0.37106132973923134,0.5,10.037363353691967,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,27410.85075350747,20800.32574787247,0.7588354675642774,0.9963061095511918,0.61287082396053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522286014350683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.25139494007,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59498443496915,260.59498443496915,-12.555015565030828,244.78610484278963,276.40386402715427,124966.6904500709,125016.18836968111,-49.497919610206324,0.0,nan,276.40386402715427,3.253864027154293,270.0803121902688,-3.0696878097311924,263.7567603534163,-9.393239646583652,257.43320851652817,-15.716791483471809,251.10965667965783,-22.040343320342146,244.78610484278963,-28.36389515721035,1.0,1.0,26022.012520719443,26022.012520719443,275.6278264115359,2.4778264115359434,275.6278264115359,275.6278264115359,76959.28093276081,76960.23322568962,-0.9522929288068553,0.0,8546.071908451686,8546.071908451686,0.8848991149024173,3952.952954161607,275.6278264115359,2.4778264115359434,1.0,0.002,0.1281238453256915,0.004912456705371232,0.0001978991383789895,0.0018021008616307737,0.09894956918949474,0.09894956918949474,0.0,9.76302372279747e-15,0.9999433865485727,0.9999433865485727,0.0,0.09233413587718932,5.227650071875407e-06,0.0,0.0,0.0,1600105.3406114,266.62249225917066,0.0,1.0,1284474.3255781627,2598.264324489345,,,,,,,,,,,,,,,,,,,3.0,15288.97442924329,1547.9881225791962,0.37106132973923134,6.173730061729009,2.932688174893148
2536.0,-30.123416786104734,5.0224973922749525,35.04274417173935,24.478952132072322,5.010164507356228,-26.610058656744997,-40.10643381681291,1.496806377985507,-6.527525382265424,-6.527525382215988,40.08532291116874,41173.67485032244,25760.009582249997,25760.009582249997,66933.68443257244,76968.4197370766,76960.10860163317,25760.009582249997,102720.11818388317,102720.11818388317,102720.11818388317,130130.9430148544,125612.6792218977,4518.263792956695,0.0,90858.22263944437,55063.620918585824,39771.77968984283,27410.82483097124,67182.60452081407,20800.305413714363,1547.987412169984,0.0,0.8785863073799376,2.7259592130311754,0.001494314320929203,1.0,1.0,-6.527525382265424,334028.1808050615,1558215.3963134754,4.6649219612486785,1558215.3963134754,4.6649219612486785,0.7588354433687923,0.09233926404036578,3.9332834461300306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332834461300306,1.2847423586434772,1.2850384613629509,3.0615348047549955,6487.024877169619,15288.959631947762,6454.006283821428,0.0003239191031005433,23099.84110828322,2355.5282495330434,19291.45668444276,1967.1811153087713,0.8351337394059029,0.8351337394059029,35545.8025994441,35405.22815468563,1.004965514657413,0.8,4290.001800458323,4273.035954225843,1.004965514657413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.100661541256,4632.441516551485,6.183242238971737,5.0224973922749525,-3.7175185355688565,8.740015927843809,2.9327006429060907,3.5,0.8379144694017402,0.6,0.00023046434397732386,1.0000555765439187,0.0002304515362773968,199.02418362474768,0.0,2.5569886865221125e-06,7.246505937603667,0.05850685170842542,7.791116653350909e-05,0.00015255317744381478,0.0006000348874942938,0.09233926404198944,0.09233926404198944,0.09233926404198944,0.09233405676161947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.73136664095,595.6912293740073,0.0,0.09233926404198944,0.09233926404036578,0.09233926404036578,0.37106106162835323,0.37106106162835323,0.5,10.037207135429014,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,27410.82483097124,20800.305413714363,0.7588354433687923,0.9962948729062072,0.6128621410854395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522318100588354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.22081302729,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59469160327495,260.59469160327495,-12.555308396725025,244.78558801293545,276.40379519361767,124968.67751684917,125017.63615519521,-48.95863834603672,0.0,nan,276.40379519361767,3.253795193617691,270.08015375747334,-3.069846242526637,263.7565123213578,-9.393487678642202,257.43287088520094,-15.717129114799036,251.1092294490644,-22.040770550935576,244.78558801293545,-28.36441198706453,1.0,1.0,26022.012520719443,26022.012520719443,275.6277941875296,2.477794187529639,275.6277941875296,275.6277941875296,76959.22774486596,76960.10860163317,-0.8808567672094796,0.0,8546.071908451686,8546.071908451686,0.8848993094710921,3952.949863360681,275.6277941875296,2.477794187529639,1.0,0.002,0.128129077842174,0.004912431463325174,0.0001979072133095986,0.0018020927867761832,0.0989536066547993,0.0989536066547993,0.0,8.578164220618412e-14,0.999943333787128,0.999943333787128,0.0,0.09233403152397322,5.2325163925585365e-06,0.0,0.0,0.0,1600105.319925631,266.62247461773455,0.0,1.0,1284474.3857923383,2598.264080810712,,,,,,,,,,,,,,,,,,,3.0,15288.959631947762,1547.987412169984,0.37106106162835323,6.173730061729009,2.9327006429060907
2537.0,-30.123948536605944,5.0224142751051675,35.04273816936026,24.47890844140204,5.010129068645864,-26.610540776083898,-40.10689890766514,1.4967213080977302,-6.527552383194404,-6.527552383234944,40.08531511659817,41173.27726734014,25759.974059954442,25759.974059954442,66933.25132729458,76968.3174379806,76960.0554222053,25759.974059954442,102720.02948215975,102720.02948215975,102720.02948215975,130130.86648848769,125612.6756551691,4518.190833318579,0.0,90858.30399068809,55063.40652972542,39772.108289958516,27410.83700632794,67182.94529628646,20800.312059336145,1547.988742511666,0.0,0.8785861908215752,2.725956469491954,0.001494314320929203,1.0,1.0,-6.527552383194404,334027.82471567066,1558215.0596325388,4.664925926332377,1558215.0596325388,4.664925926332377,0.7588353487540085,0.09233917960858622,3.933279981877511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933279981877511,1.2847427830302556,1.2850388693920838,3.0615310969875926,6487.017020855412,15288.944849605405,6454.004672443663,0.0003239206490899793,23099.8821363634,2355.5324332328983,19291.45186792679,1967.1806241608288,0.8351320476028987,0.8351320476028987,35545.7775537745,35405.22815468563,1.0049646295306827,0.8,4289.9987777113365,4273.035954225843,1.0049646295306827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.111291668656,4632.441516551485,6.183217935504736,5.0224142751051675,-3.7175524326493736,8.73996670775454,2.9327131146034517,3.5,0.8379180327438434,0.6,0.0002304515362773968,1.0000554025803772,0.0002304387693749545,199.02462318138308,0.0,2.5490420220955367e-06,7.223985090618751,0.05850940075044752,7.790706229330037e-05,0.00015254447398409642,0.0006000001258676812,0.09233917961281526,0.09233917961281526,0.09233917961281526,0.09233403093440591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.43823395757,595.6909991737903,0.0,0.09233917961281526,0.09233917960858622,0.09233917960858622,0.37106079110897217,0.37106079110897217,0.5,10.037052675872918,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,27410.83700632794,20800.312059336145,0.7588353487540085,0.9962833726939078,0.6128531145182764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452235008881207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.19829218031,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5944004510472,260.5944004510472,-12.555599548952785,244.78507298215717,276.4037279199398,124970.47352894598,125019.15137583463,-48.677846888648155,0.0,nan,276.4037279199398,3.25372791993982,270.079996932379,-3.0700030676209735,263.75626594482634,-9.393734055173638,257.432534957268,-15.717465042731988,251.10880396971294,-22.04119603028704,244.78507298215717,-28.364927017842803,1.0,1.0,26022.012520719443,26022.012520719443,275.62776096383567,2.477760963835692,275.62776096383567,275.62776096383567,76959.14241062233,76960.0554222053,-0.9130115829757415,0.0,8546.071908451686,8546.071908451686,0.8848995286392372,3952.9463817868987,275.62776096383567,2.477760963835692,1.0,0.002,0.1281342531968112,0.004912404759257141,0.00019791519614086294,0.0018020848042732058,0.09895759807043147,0.09895759807043147,0.0,4.14068519055677e-13,0.9999439527832542,0.9999439527832542,0.0,0.09233400425457257,5.175354013651002e-06,0.0,0.0,0.0,1600105.2882652194,266.6224476168056,0.0,1.0,1284474.477952553,2598.2637078508315,,,,,,,,,,,,,,,,,,,3.0,15288.944849605405,1547.988742511666,0.37106079110897217,6.173730061729009,2.9327131146034517
2538.0,-30.124478551005424,5.02233148401988,35.042732252896904,24.478859861288242,5.010091006685445,-26.611021595230675,-40.10736378896979,1.4966340508940152,-6.527577601163159,-6.527577601174614,40.08530559133786,41172.893496418386,25759.934929776453,25759.934929776453,66932.82842619484,76968.21983215038,76959.98212360396,25759.934929776453,102719.91705338041,102719.91705338041,102719.91705338041,130130.75676679569,125612.6384889977,4518.11827779799,0.0,90858.39077932837,55063.20668003875,39772.42677698847,27410.839713415276,67183.26649040374,20800.31198109413,1547.989575867395,0.0,0.878586090495337,2.725953907119652,0.001494314320929203,1.0,1.0,-6.527577601163159,334027.49214030773,1558214.6481954188,4.664929339232033,1558214.6481954188,4.664929339232033,0.7588352709572099,0.09233909320546532,3.933277216167156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933277216167156,1.2847432175648903,1.2850392876238175,3.061527908761653,6487.010265387222,15288.930082977493,6454.002293847417,0.0003239219099698012,23099.9204444244,2355.536339567987,19291.444758143432,1967.1798991646926,0.8351303548666457,0.8351303548666457,35545.75755838492,35405.22815468563,1.0049639228835345,0.8,4289.996364479646,4273.035954225843,1.0049639228835345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.121879397073,4632.441516551485,6.183192829083642,5.02233148401988,-3.7175849281512705,8.73991641217115,2.9327255365776916,3.5,0.8379215818793405,0.6,0.0002304387693749545,1.00005522193287,0.00023042604480337685,199.02506130462555,0.0,2.5409279477708825e-06,7.200989803982681,0.05851194167839529,7.79029601020165e-05,0.000152535809272938,0.0005999656232628658,0.09233909320750948,0.09233909320750948,0.09233909320750948,0.0923339833053942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.1311290713,595.6907734312499,0.0,0.09233909320750948,0.09233909320546532,0.09233909320546532,0.37106052615337515,0.37106052615337515,0.5,10.036899378970105,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,27410.839713415276,20800.31198109413,0.7588352709572099,0.9962723148591671,0.6128444722511283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522381976905083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.17529689367,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59411059228546,260.59411059228546,-12.555889407714517,244.78455969937983,276.4036614851984,124972.24395952896,125020.70555193126,-48.46159240226626,0.0,nan,276.4036614851984,3.2536614851984496,270.07984112801984,-3.0701588719801407,263.75602077087535,-9.393979229124625,257.4322004136995,-15.717799586300487,251.1083800565399,-22.04161994346009,244.78455969937983,-28.36544030062015,1.0,1.0,26022.012520719443,26022.012520719443,275.6277271690197,2.4777271690197153,275.6277271690197,275.6277271690197,76959.05179536223,76959.98212360396,-0.9303282417240553,0.0,8546.071908451686,8546.071908451686,0.8848997036136442,3952.9436022479917,275.6277271690197,2.4777271690197153,1.0,0.002,0.12813938930819224,0.004912378543217347,0.00019792311908166352,0.0018020768810183766,0.09896155954083176,0.09896155954083176,0.0,1.0004020181697548e-13,0.9999443777156871,0.9999443777156871,0.0,0.09233395709416986,5.136111295468284e-06,0.0,0.0,0.0,1600105.2586954413,266.6224223988368,0.0,1.0,1284474.5640271094,2598.2633595188495,,,,,,,,,,,,,,,,,,,3.0,15288.930082977493,1547.989575867395,0.37106052615337515,6.173730061729009,2.9327255365776916
2539.0,-30.125006768645648,5.022249019460496,35.04272640045633,24.47880635680633,5.010050345248781,-26.611501057244983,-40.107828460726864,1.4965446338103277,-6.527602598715134,-6.527602598709211,40.085295606088145,41172.52384186728,25759.895746671278,25759.895746671278,66932.41958853856,76968.12694877821,76959.90183854953,25759.895746671278,102719.7975852208,102719.7975852208,102719.7975852208,130130.63774932247,125612.59158596973,4518.046163352738,0.0,90858.48304880502,55063.02168880114,39772.73484444875,27410.84016410167,67183.57500855043,20800.310287301883,1547.9902958349082,0.0,0.8785859931109106,2.7259513671455666,0.001494314320929203,1.0,1.0,-6.527602598715134,334027.1624720661,1558214.2168900769,4.66493265205756,1558214.2168900769,4.66493265205756,0.7588351966877249,0.09233900691009622,3.9332751570917073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332751570917073,1.2847436621158947,1.2850397159286053,3.061525246689166,6487.004624775062,15288.91533340447,6453.999138825232,0.0003239228821489219,23099.955995955912,2355.539964815295,19291.435327570987,1967.1789375139308,0.8351286613250831,0.8351286613250831,35545.74267178598,35405.22815468563,1.0049633967836877,0.8,4289.994567824863,4273.035954225843,1.0049633967836877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.132432877897,4632.441516551485,6.183167760914589,5.022249019460496,-3.7176171992764817,8.739866218736978,2.9327379183921387,3.5,0.8379251195406111,0.6,0.00023042604480337685,1.0000550349629296,0.00023041336401242993,199.02549794431704,0.0,2.5325086383167993e-06,7.17712948098981,0.05851447418703361,7.789885995938005e-05,0.00015252718484399678,0.0005999313869280273,0.09233900691168528,0.09233900691168528,0.09233900691168528,0.09233392998080359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.81703284883,595.6905499390734,0.0,0.09233900691168528,0.09233900691009622,0.09233900691009622,0.37106026438842077,0.37106026438842077,0.5,10.036747071089422,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27410.84016410167,20800.310287301883,0.7588351966877249,0.9962616544299718,0.6128361558108105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522413761020438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.151436570675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5938217188377,260.5938217188377,-12.55617828116226,244.78404813350951,276.40359530417084,124973.99544420479,125022.2923017393,-48.296857534537466,0.0,nan,276.40359530417084,3.253595304170858,270.07968587002944,-3.0703141299705408,263.7557764359098,-9.394223564090169,257.43186700176784,-15.718132998232136,251.10795756763875,-22.042042432361228,244.78404813350951,-28.365951866490462,1.0,1.0,26022.012520719443,26022.012520719443,275.62769277710424,2.4776927771042665,275.62769277710424,275.62769277710424,76958.95598162543,76959.90183854953,-0.945856924096006,0.0,8546.071908451686,8546.071908451686,0.8848998338823362,3952.9415328771656,275.62769277710424,2.4776927771042665,1.0,0.002,0.1281444922717442,0.0049123525076108605,0.00019793099091142596,0.001802069009132614,0.09896549545571298,0.09896549545571298,0.0,4.4039858565492196e-14,0.9999447366426005,0.9999447366426005,0.0,0.09233390394655544,5.102963540784867e-06,0.0,0.0,0.0,1600105.2293841066,266.62239740128484,0.0,1.0,1284474.6493493225,2598.263014231566,,,,,,,,,,,,,,,,,,,3.0,15288.91533340447,1547.9902958349082,0.37106026438842077,6.173730061729009,2.9327379183921387
2540.0,-30.12553324062211,5.0221668855993675,35.04272059413051,24.478762910608225,5.010011344702369,-26.61197878207745,-40.10828908123074,1.4964568860562466,-6.527627168740764,-6.5276271687259095,40.08528523206405,41172.12292145554,25759.85606288516,25759.85606288516,66931.9789843407,76968.02580556709,76959.81643264697,25759.85606288516,102719.67249553213,102719.67249553213,102719.67249553213,130130.51096755885,125612.536549794,4517.974417764856,0.0,90858.55952673315,55062.797913533104,39773.068459111164,27410.83847202672,67183.90693113788,20800.30707311969,1547.990902787497,0.0,0.8785858995189852,2.725948870613722,0.001494314320929203,1.0,1.0,-6.527627168740764,334026.83844229206,1558213.768791857,4.664935835870149,1558213.768791857,4.664935835870149,0.7588351262711936,0.09233892054033811,3.9332709745108443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332709745108443,1.2847440987679783,1.2850401363888908,3.0615209505789553,6486.995521833045,15288.900602159376,6453.998429438389,0.00032392475323134206,23100.00000394904,2355.5444523817046,19291.433207166243,1967.1787212928211,0.8351269785224369,0.8351269785224369,35545.712432770815,35405.22815468563,1.0049623281219482,0.8,4289.9909182960855,4273.035954225843,1.0049623281219482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.1429526880165,4632.441516551485,6.183142622666072,5.0221668855993675,-3.717649087918783,8.739815973518152,2.9327502607234246,3.5,0.8379286459209785,0.6,0.00023041336401242993,1.0000548533144284,0.00023040072576897477,199.0259331426775,0.0,2.5238007325380417e-06,7.15245127601281,0.05851699798776615,7.789479576085417e-05,0.00015251856825157576,0.0005998968575778741,0.09233892054195518,0.09233892054195518,0.09233892054195518,0.09233387178513087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.4969827833,595.6903283634426,0.0,0.09233892054195518,0.09233892054033811,0.09233892054033811,0.37106000512900367,0.37106000512900367,0.5,10.03659560843089,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27410.83847202672,20800.30707311969,0.7588351262711936,0.9962501742112825,0.6128271605826097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522445437519271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.1267583657,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59353396123566,260.59353396123566,-12.556466038764313,244.78353828898955,276.403529633485,124975.69005279578,125023.80035038329,-48.1102975875064,0.0,nan,276.403529633485,3.253529633485016,270.07953136458326,-3.0704686354167166,263.7555330956956,-9.394466904304352,257.43153482677724,-15.71846517322274,251.1075365578834,-22.04246344211657,244.78353828898955,-28.36646171101043,1.0,1.0,26022.012520719443,26022.012520719443,275.6276582135018,2.4776582135017975,275.6276582135018,275.6276582135018,76958.86608698829,76959.81643264697,-0.950345658682636,0.0,8546.071908451686,8546.071908451686,0.8849000984958877,3952.9373293833987,275.6276582135018,2.4776582135017975,1.0,0.002,0.12814956686377127,0.004912326669469688,0.0001979388190918633,0.0018020611809526435,0.09896940954593166,0.09896940954593166,0.0,4.450693286139895e-14,0.9999450438449604,0.9999450438449604,0.0,0.09233384594830471,5.074592033402942e-06,0.0,0.0,0.0,1600105.2005740672,266.6223728312592,0.0,1.0,1284474.7332122845,2598.2626748497337,,,,,,,,,,,,,,,,,,,3.0,15288.900602159376,1547.990902787497,0.37106000512900367,6.173730061729009,2.9327502607234246
2541.0,-30.12605799862017,5.022085073328796,35.04271483887398,24.478708987031155,5.0099724268896955,-26.61245495604496,-40.108749457262434,1.4963693842374477,-6.52765202911894,-6.527652029015928,40.085275093253536,41171.75614470989,25759.817471981627,25759.817471981627,66931.57361669152,76967.93493478226,76959.73264848917,25759.817471981627,102719.5501204708,102719.5501204708,102719.5501204708,130130.38798104638,125612.48486228242,4517.903118763965,0.0,90858.65504179733,55062.61705565854,39773.375540154215,27410.837860575582,67184.2134007298,20800.30462628302,1547.9915675089078,0.0,0.8785858034607987,2.7259463445814482,0.001494314320929203,1.0,1.0,-6.52765202911894,334026.51058361185,1558213.3308540445,4.664939103580523,1558213.3308540445,4.664939103580523,0.7588350539331616,0.09233883525948781,3.933269456231276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933269456231276,1.2847445341820456,1.2850405556655289,3.0615187312203345,6486.990819278443,15288.885888278493,6453.994631409371,0.0003239254831843061,23100.033204654883,2355.5478379115075,19291.421854603344,1967.1775636535765,0.8351252867773339,0.8351252867773339,35545.7014559871,35405.22815468563,1.004961940197043,0.8,4289.98959351458,4273.035954225843,1.004961940197043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.153440364248,4632.441516551485,6.183117794559539,5.022085073328796,-3.717681138474576,8.739766211803373,2.9327625653744183,3.5,0.8379321615355481,0.6,0.00023040072576897477,1.0000546749650199,0.00023038812930606397,199.02636692588254,0.0,2.5153381969467867e-06,7.128468450147193,0.05851951332596309,7.789073391526388e-05,0.0001525099918537109,0.0005998628927282818,0.09233883526111598,0.09233883526111598,0.09233883526111598,0.09233381577673457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.17383702094,595.6901078057132,0.0,0.09233883526111598,0.09233883525948781,0.09233883525948781,0.37105974780797363,0.37105974780797363,0.5,10.036445023951362,-1.0300027497578412e-10,-1.0300027497578412e-10,-1.0300027497578412e-10,-1.0300027497578412e-10,-1.0300027497578412e-10,-1.0300027497578412e-10,27410.837860575582,20800.30462628302,0.7588350539331616,0.996239596011471,0.6128189058214478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452247700946438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.10277553983,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5932472799489,260.5932472799489,-12.556752720051065,244.7830301496583,276.4034644102433,124977.4602213538,125025.39057078659,-47.930349432811795,0.0,nan,276.4034644102433,3.253464410243339,270.07937755812685,-3.0706224418731267,263.75529070601004,-9.394709293989933,257.43120385388136,-15.71879614611862,251.1071170017735,-22.042882998226474,244.7830301496583,-28.36696985034169,1.0,1.0,26022.012520719443,26022.012520719443,275.62762354939093,2.4776235493909553,275.62762354939093,275.62762354939093,76958.77736521454,76959.73264848917,-0.9552832746267086,0.0,8546.071908451686,8546.071908451686,0.8849001945507675,3952.9358035124324,275.62762354939093,2.4776235493909553,1.0,0.002,0.1281546121122797,0.004912300902098569,0.00019794660182962344,0.0018020533982219514,0.09897330091481171,0.09897330091481171,0.0,5.157462998339746e-14,0.9999453615765208,0.9999453615765208,0.0,0.09233379001110333,5.045248384483232e-06,0.0,0.0,0.0,1600105.1714235614,266.62234797088104,0.0,1.0,1284474.8180662708,2598.262331457451,,,,,,,,,,,,,,,,,,,3.0,15288.885888278493,1547.9915675089078,0.37105974780797363,6.173730061729009,2.9327625653744183
