time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2542.0,-30.126580979800686,5.022003576582893,35.042709130277906,24.478660511691146,5.0099312799414415,-26.612929753835623,-40.109209588821955,1.4962800539225827,-6.527677029050153,-6.527677029057926,40.08526492934113,41171.37723165245,25759.779608951583,25759.779608951583,66931.15684060403,76967.83937794484,76959.64730190473,25759.779608951583,102719.4269108563,102719.4269108563,102719.4269108563,130130.26399414601,125612.43177213505,4517.832222010958,0.0,90858.7379580953,55062.41613190029,39773.690917994456,27410.837083289705,67184.52800128417,20800.302054972482,1547.9922268912653,0.0,0.8785857067424218,2.7259438043711475,0.001494314320929203,1.0,1.0,-6.527677029050153,334026.1808847504,1558212.8918315927,4.664942393749745,1558212.8918315927,4.664942393749745,0.7588349816450093,0.09233875062828524,3.9332661456598763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332661456598763,1.2847449780634872,1.2850409834651615,3.0615150966291687,6486.983118015902,15288.871191185246,6453.992951965551,0.00032392699170248265,23100.073728382824,2355.5519701817466,19291.416834633375,1967.1770517590999,0.8351236044294615,0.8351236044294615,35545.677521376194,35405.22815468563,1.0049610943362919,0.8,4289.9867048606075,4273.035954225843,1.0049610943362919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.163894034756,4632.441516551485,6.183093191757349,5.022003576582893,-3.717713239707413,8.739716816290306,2.9327748301487944,3.5,0.8379356657567983,0.6,0.00023038812930606397,1.0000544900658637,0.0002303755761257475,199.02679924197042,0.0,2.5070282492531288e-06,7.104918058383367,0.05852202035421235,7.788667442228864e-05,0.00015250145488377532,0.0005998288096582305,0.09233875063014213,0.09233875063014213,0.09233875063014213,0.09233375890019095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.8465565586,595.6898885909228,0.0,0.09233875063014213,0.09233875062828524,0.09233875062828524,0.37105949256552173,0.37105949256552173,0.5,10.036295272086814,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,27410.837083289705,20800.302054972482,0.7588349816450093,0.9962287275326949,0.6128103963291295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522508478754614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.079225148074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5929614381557,260.5929614381557,-12.557038561844251,244.7825236921134,276.4033991842019,124979.13937973512,125026.92937364758,-47.78999391248122,0.0,nan,276.4033991842019,3.2533991842018963,270.07922408577673,-3.0707759142232476,263.75504898736676,-9.394951012633214,257.4308738889465,-15.71912611105347,251.10669879052926,-22.043301209470712,244.7825236921134,-28.36747630788659,1.0,1.0,26022.012520719443,26022.012520719443,275.62758856270415,2.4775885627041703,275.62758856270415,275.62758856270415,76958.68362276634,76959.64730190473,-0.963679138381849,0.0,8546.071908451686,8546.071908451686,0.8849004039960585,3952.9324763881755,275.62758856270415,2.4775885627041703,1.0,0.002,0.12815962951488763,0.0049122752265791285,0.000197954341499258,0.0018020456585449095,0.098977170749629,0.098977170749629,0.0,4.416736074097649e-14,0.9999456630866719,0.9999456630866719,0.0,0.09233373322559553,5.017402689716346e-06,0.0,0.0,0.0,1600105.1421094104,266.6223229709498,0.0,1.0,1284474.9033965692,2598.261986137639,,,,,,,,,,,,,,,,,,,3.0,15288.871191185246,1547.9922268912653,0.37105949256552173,6.173730061729009,2.9327748301487944
2543.0,-30.12710214568848,5.021922398530697,35.042703453198925,24.478611966501944,5.009889954179088,-26.613402935708695,-40.10966570405287,1.496190744168029,-6.527701673069316,-6.527701673062697,40.085254421728166,41170.98977794804,25759.741365794813,25759.741365794813,66930.73114374286,76967.7445411398,76959.55744857223,25759.741365794813,102719.29881436704,102719.29881436704,102719.29881436704,130130.13324820093,125612.3716177846,4517.7616304163275,0.0,90858.8208509776,55062.205913795,39774.01659686956,27410.834433833887,67184.85103070344,20800.298154144188,1547.9927879644333,0.0,0.8785856132575122,2.7259413003264528,0.001494314320929203,1.0,1.0,-6.527701673069316,334025.8558799068,1558212.4379628783,4.664945573923195,1558212.4379628783,4.664945573923195,0.7588349126821857,0.09233866586029162,3.933262847540302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933262847540302,1.2847454217596659,1.2850414111350872,3.0615114721740473,6486.975438230423,15288.856512195644,6453.991266125022,0.00032392849523515043,23100.114173095986,2355.5560943947207,19291.41179554322,1967.1765379149067,0.8351219241163471,0.835121924116347,35545.653676784896,35405.22815468563,1.0049602516570189,0.8,4289.983827071048,4273.035954225843,1.0049602516570189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.174312596886,4632.441516551485,6.183068549942187,5.021922398530697,-3.7177450163793084,8.739667414910006,2.9327870537526612,3.5,0.837939158215046,0.6,0.0002303755761257475,1.0000543011554501,0.0002303630671450285,199.02723005911912,0.0,2.498419298693786e-06,7.08052029249819,0.058524518773511044,7.788265055626768e-05,0.00015249292556947984,0.0005997947586551636,0.09233866586267729,0.09233866586267729,0.09233866586267729,0.09233369772452607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.51420171274,595.689671008963,0.0,0.09233866586267729,0.09233866586029162,0.09233866586029162,0.37105923922732154,0.37105923922732154,0.5,10.036146228207382,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,27410.834433833887,20800.298154144188,0.7588349126821857,0.996217601392843,0.612801682914098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522539841620261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.054827382184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5926764319895,260.5926764319895,-12.557323568010474,244.78201892250775,276.403333941475,124980.81151365685,125028.46179805668,-47.65028439984574,0.0,nan,276.403333941475,3.2533339414750344,270.07907093767227,-3.070929062327707,263.7548079338924,-9.395192066107597,257.43054493009083,-15.719455069909145,251.10628192629883,-22.043718073701143,244.78201892250775,-28.36798107749223,1.0,1.0,26022.012520719443,26022.012520719443,275.62755340470727,2.477553404707294,275.62755340470727,275.62755340470727,76958.59041036914,76959.55744857223,-0.9670382030890323,0.0,8546.071908451686,8546.071908451686,0.8849006126535489,3952.9291617780036,275.62755340470727,2.477553404707294,1.0,0.002,0.12816462315306323,0.004912249716260968,0.0001979620446065502,0.0018020379555488337,0.0989810223032751,0.0989810223032751,0.0,1.5538395223280155e-13,0.9999459204014576,0.9999459204014576,0.0,0.09233367222231195,4.993637979667465e-06,0.0,0.0,0.0,1600105.1132125822,266.62229832693066,0.0,1.0,1284474.9875120495,2598.2616457340982,,,,,,,,,,,,,,,,,,,3.0,15288.856512195644,1547.9927879644333,0.37105923922732154,6.173730061729009,2.9327870537526612
2544.0,-30.127621535281218,5.021841536861616,35.04269780410215,24.478558112774067,5.009848710038898,-26.613874510749998,-40.11012160973621,1.4961016854615443,-6.527726253243827,-6.5277262532740625,40.085243875127574,41170.6231599521,25759.703399821137,25759.703399821137,66930.32655977324,76967.65523870326,76959.46657750866,25759.703399821137,102719.1699773298,102719.1699773298,102719.1699773298,130130.00145904403,125612.31010275787,4517.691356286155,0.0,90858.91345233528,55062.02071594215,39774.32526265904,27410.831481714216,67185.15674437326,20800.29404022786,1547.9933327015347,0.0,0.8785855202663034,2.7259388027707527,0.001494314320929203,1.0,1.0,-6.527726253243827,334025.53171729477,1558211.9824113376,4.664948737302342,1558211.9824113376,4.664948737302342,0.7588348443243594,0.09233858143757732,3.9332609207290856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332609207290856,1.2847458641905063,1.2850418375961603,3.061508918113823,6486.970026483286,15288.841852139698,6453.9879931683,0.0003239294109322608,23100.1490324454,2355.559649059098,19291.40201245655,1967.1755403176978,0.8351202403655813,0.8351202403655812,35545.63974641304,35405.22815468563,1.0049597593510733,0.8,4289.982145822744,4273.035954225843,1.0049597593510733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.184697313853,4632.441516551485,6.183044025011592,5.021841536861616,-3.7177766893916053,8.73961822625322,2.932799237667887,3.5,0.837942639333682,0.6,0.0002303630671450285,1.0000541163060133,0.00023035060142139163,199.02765940954865,0.0,2.4896277833670058e-06,7.055605138062094,0.05852700840129441,7.787862873094604e-05,0.00015248443841408248,0.0005997610826334315,0.09233858143819622,0.09233858143819622,0.09233858143819622,0.09233363584608971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.17840042245,595.6894545455011,0.0,0.09233858143819622,0.09233858143757732,0.09233858143757732,0.37105898730159625,0.37105898730159625,0.5,10.035997860233177,3.0240698833949864e-11,3.0240698833949864e-11,3.0240698833949864e-11,3.0240698833949864e-11,3.0240698833949864e-11,3.0240698833949864e-11,27410.831481714216,20800.29404022786,0.7588348443243594,0.9962070463633864,0.6127934376427592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522571095752654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.02991222775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5923922784266,260.5923922784266,-12.55760772157339,244.78151584149998,276.40326871535416,124982.52261682677,125030.03035485353,-47.50773802672746,0.0,nan,276.40326871535416,3.2532687153541815,270.07891814057456,-3.0710818594254192,263.75456756582315,-9.395432434176826,257.4302169910412,-15.719783008958757,251.10586641626657,-22.044133583733412,244.78151584149998,-28.368484158499996,1.0,1.0,26022.012520719443,26022.012520719443,275.62751819141624,2.477518191416266,275.62751819141624,275.62751819141624,76958.49810846077,76959.46657750866,-0.9684690478898119,0.0,8546.071908451686,8546.071908451686,0.8849007345543899,3952.9272253327313,275.62751819141624,2.477518191416266,1.0,0.002,0.12816959415503543,0.004912224311971516,0.0001979697127753433,0.0018020302871451593,0.09898485638767164,0.09898485638767164,0.0,-7.949760641445813e-14,0.9999461654921178,0.9999461654921178,0.0,0.09233361043548709,4.971002090233449e-06,0.0,0.0,0.0,1600105.084390608,266.62227374675615,0.0,1.0,1284475.0714096022,2598.261306212545,,,,,,,,,,,,,,,,,,,3.0,15288.841852139698,1547.9933327015347,0.37105898730159625,6.173730061729009,2.932799237667887
2545.0,-30.128139105363367,5.0217609883588645,35.042692181136914,24.478514596726768,5.009807450069305,-26.61434444981954,-40.110573429241754,1.4960127944988582,-6.527750822281689,-6.527750822240918,40.085233331083046,41170.22132045958,25759.665819878115,25759.665819878115,66929.8871403377,76967.55719691825,76959.37517424981,25759.665819878115,102719.04099412792,102719.04099412792,102719.04099412792,130129.8694158027,125612.24802232189,4517.621393480818,0.0,90858.98762909517,55061.7905998687,39774.66336580719,27410.828421674785,67185.49178748197,20800.289851415906,1547.993871538158,0.0,0.8785854273256375,2.7259363063484265,0.001494314320929203,1.0,1.0,-6.527750822281689,334025.2077017984,1558211.5269698638,4.664951898962547,1558211.5269698638,4.664951898962547,0.7588347762218061,0.09233849741026046,3.933256456838175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933256456838175,1.2847463057476363,1.2850422632388878,3.061504391366421,6486.9604348487355,15288.827210296668,6453.987670772307,0.00032393141170557416,23100.194107895506,2355.564245475826,19291.401048793352,1967.1754420513992,0.8351185690772904,0.8351185690772905,35545.6074735729,35405.22815468563,1.0049586188137873,0.8,4289.978250832838,4273.035954225843,1.0049586188137873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.195048044448,4632.441516551485,6.183019643300025,5.0217609883588645,-3.717808299379811,8.739569287738675,2.9328113817285986,3.5,0.8379461090653139,0.6,0.00023035060142139163,1.000053926951387,0.00023033817998555697,199.0280872575182,0.0,2.481023798293248e-06,7.031221444363065,0.05852948942509271,7.787464314175693e-05,0.0001524759582796347,0.0005997270474159613,0.09233849741284195,0.09233849741284195,0.09233849741284195,0.0923335736593592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.8394510082,595.6892391055812,0.0,0.09233849741284195,0.09233849741026046,0.09233849741026046,0.37105873666646355,0.37105873666646355,0.5,10.035850147946338,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,27410.828421674785,20800.289851415906,0.7588347762218061,0.996195538049304,0.6127844006960211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522602243489149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.00552853405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59210898641385,260.59210898641385,-12.55789101358613,244.78101445620712,276.4032035166192,124984.14730316939,125031.51099789594,-47.36369472655808,0.0,nan,276.4032035166192,3.2532035166192372,270.07876570452953,-3.071234295470447,263.75432789245957,-9.395672107540406,257.4298900803782,-15.720109919621791,251.10545226828935,-22.044547731710622,244.78101445620712,-28.36898554379286,1.0,1.0,26022.012520719443,26022.012520719443,275.627482927096,2.477482927096048,275.627482927096,275.627482927096,76958.40646432788,76959.37517424981,-0.9687099219299853,0.0,8546.071908451686,8546.071908451686,0.8849010169650275,3952.922739122366,275.627482927096,2.477482927096048,1.0,0.002,0.12817454320497615,0.004912199003523879,0.0001979773470409662,0.0018020226531374251,0.0989886735204831,0.0989886735204831,0.0,1.7839115601381295e-13,0.9999464031803358,0.9999464031803358,0.0,0.0923335483604667,4.949049793762265e-06,0.0,0.0,0.0,1600105.0555816833,266.6222491777183,0.0,1.0,1284475.1552691336,2598.260966844932,,,,,,,,,,,,,,,,,,,3.0,15288.827210296668,1547.993871538158,0.37105873666646355,6.173730061729009,2.9328113817285986
2546.0,-30.128655066181494,5.021680753695672,35.04268658403923,24.47846542289483,5.0097686317697745,-26.614812696415434,-40.11102877613155,1.495926261878395,-6.52777517136127,-6.5277751713726575,40.085222831676916,41169.860948946145,25759.628159059463,25759.628159059463,66929.48910800561,76967.46534006235,76959.28447518966,25759.628159059463,102718.91263424912,102718.91263424912,102718.91263424912,130129.73790969432,125612.18617093004,4517.551738764283,0.0,90859.07521400254,55061.60923106625,39774.96220326255,27410.825275445197,67185.78747870775,20800.28561575682,1547.994400572723,0.0,0.8785853354061142,2.725933832277481,0.001494314320929203,1.0,1.0,-6.52777517136127,334024.8865873443,1558211.073456599,4.664955025885899,1558211.073456599,4.664955025885899,0.7588347087962308,0.09233841372449192,3.9332539446478876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332539446478876,1.2847467361816796,1.2850426778128572,3.0615014102605786,6486.9541182431785,15288.812587591514,6453.985052650296,0.0003239325633830051,23100.231129911554,2355.5680206708257,19291.39322305146,1967.1746440478103,0.8351168918856321,0.835116891885632,35545.589311047974,35405.22815468563,1.0049579769417638,0.8,4289.976058808495,4273.035954225843,1.0049579769417638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.205364411183,4632.441516551485,6.182995293296138,5.021680753695672,-3.7178396885777327,8.739520442273404,2.9328234854917046,3.5,0.8379495672833441,0.6,0.00023033817998555697,1.0000537595012442,0.00023032579778554433,199.0285137768113,0.0,2.4722146151646132e-06,7.006256219376514,0.05853196163970787,7.787062662760409e-05,0.00015246755335795287,0.0005996936056759804,0.09233841372750683,0.09233841372750683,0.09233841372750683,0.0923335117523226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.4975679296,595.689024621545,0.0,0.09233841372750683,0.09233841372449192,0.09233841372449192,0.3710584872472966,0.3710584872472966,0.5,10.035703089067226,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,27410.825275445197,20800.28561575682,0.7588347087962308,0.9961852293420932,0.6127763399661503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522633282236783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.980563309065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918267675689,260.5918267675689,-12.558173232431102,244.78051475847877,276.40313877665324,124985.85466796216,125033.03893822189,-47.184270259733935,0.0,nan,276.40313877665324,3.253138776653259,270.0786139730195,-3.0713860269804627,263.7540891693876,-9.395910830612365,257.4295643657607,-15.720435634239266,251.10503956211343,-22.044960437886544,244.78051475847877,-28.369485241521204,1.0,1.0,26022.012520719443,26022.012520719443,275.62744796501124,2.4774479650112653,275.62744796501124,275.62744796501124,76958.32142104529,76959.28447518966,-0.963054144376656,0.0,8546.071908451686,8546.071908451686,0.8849011759001748,3952.920214371127,275.62744796501124,2.4774479650112653,1.0,0.002,0.12817947034271285,0.004912173826798164,0.00019798494754991053,0.0018020150526617872,0.09899247377495526,0.09899247377495526,0.0,2.1169784675256764e-13,0.9999466404352021,0.9999466404352021,0.0,0.09233348658692145,4.927137570467853e-06,0.0,0.0,0.0,1600105.0270306678,266.6222248286387,0.0,1.0,1284475.238377883,2598.2606305156655,,,,,,,,,,,,,,,,,,,3.0,15288.812587591514,1547.994400572723,0.3710584872472966,6.173730061729009,2.9328234854917046
2547.0,-30.129169176992686,5.021600819615963,35.04268102148915,24.47841156916695,5.0097257761191285,-26.61527968170409,-40.111480141617335,1.4958362807639392,-6.5278000610758795,-6.527800061113504,40.085212634518264,41169.495943176444,25759.59208909896,25759.59208909896,66929.08803227541,76967.37779348592,76959.1958107333,25759.59208909896,102718.78789983227,102718.78789983227,102718.78789983227,130129.61163647394,125612.12917865177,4517.48245782217,0.0,90859.16602160223,55061.42207654474,39775.27105006388,27410.823736641676,67186.09478670555,20800.2825123787,1547.9950186478018,0.0,0.8785852394104551,2.7259313032753427,0.001494314320929203,1.0,1.0,-6.5278000610758795,334024.55834327644,1558210.6329987075,4.664958291471902,1558210.6329987075,4.664958291471902,0.7588346381788493,0.09233833115460868,3.9332517834423597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332517834423597,1.2847471826664527,1.2850431084916534,3.0614986641021606,6486.948299463021,15288.797979872947,6453.982091382315,0.00032393358638032406,23100.266909961916,2355.5716692205715,19291.384371623295,1967.1737414533297,0.8351152151971001,0.8351152151971001,35545.57368605565,35405.22815468563,1.0049574247473807,0.8,4289.974173037453,4273.035954225843,1.0049574247473807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.215647032191,4632.441516551485,6.182971375341275,5.021600819615963,-3.7178714352478957,8.739472254863859,2.9328355496822396,3.5,0.8379530141949256,0.6,0.00023032579778554433,1.0000535669644406,0.0002303134605925906,199.02893876840162,0.0,2.4644108658013e-06,6.984140393680884,0.05853442605057367,7.786664542155374e-05,0.0001524591523639906,0.0005996602329377764,0.09233833115590794,0.09233833115590794,0.09233833115590794,0.09233345286723213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.1537230952,595.6888107900354,0.0,0.09233833115590794,0.09233833115460868,0.09233833115460868,0.3710582390411999,0.3710582390411999,0.5,10.035556740363726,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,27410.823736641676,20800.2825123787,0.7588346381788493,0.9961747031845495,0.6127681043804746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452266422460281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.95844748337,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59154522793267,260.59154522793267,-12.558454772067307,244.78001672432842,276.4030737315327,124987.51930667633,125034.59002104371,-47.07071436737974,0.0,nan,276.4030737315327,3.2530737315327087,270.07846233008877,-3.0715376699112085,263.7538509286489,-9.39614907135109,257.4292395272254,-15.7207604727746,251.1046281257718,-22.04537187422818,244.78001672432842,-28.369983275671558,1.0,1.0,26022.012520719443,26022.012520719443,275.62741270039203,2.477412700392051,275.62741270039203,275.62741270039203,76958.22600227068,76959.1958107333,-0.9698084626288619,0.0,8546.071908451686,8546.071908451686,0.8849013126300584,3952.9180423595717,275.62741270039203,2.477412700392051,1.0,0.002,0.12818437380744216,0.004912148650736758,0.00019799251127297486,0.0018020074887289362,0.09899625563648742,0.09899625563648742,0.0,1.9112315896574472e-15,0.9999468967570551,0.9999468967570551,0.0,0.09233342768977625,4.903464832433574e-06,0.0,0.0,0.0,1600104.9978457096,266.6221999389241,0.0,1.0,1284475.3233319288,2598.2602867188307,,,,,,,,,,,,,,,,,,,3.0,15288.797979872947,1547.9950186478018,0.3710582390411999,6.173730061729009,2.9328355496822396
2548.0,-30.129681507326442,5.021521198693907,35.04267547168006,24.478362535033398,5.009685018600783,-26.615744854716816,-40.111927420925326,1.4957483659717261,-6.52782410031989,-6.527824100271908,40.08520187711915,41169.114478892545,25759.55451018576,25759.55451018576,66928.6689890783,76967.2868925977,76959.10123473073,25759.55451018576,102718.65574491648,102718.65574491648,102718.65574491648,130129.47478967728,125612.06141988416,4517.413369793107,0.0,90859.25106374652,55061.21607101775,39775.594436365296,27410.81904476079,67186.41348112609,20800.277182216283,1547.995465705358,0.0,0.8785851501489965,2.72592886068987,0.001494314320929203,1.0,1.0,-6.52782410031989,334024.241315407,1558210.16834219,4.664961327973884,1558210.16834219,4.664961327973884,0.7588345736130777,0.09233824774133813,3.933248903693474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933248903693474,1.2847476193926675,1.2850435294674583,3.061495381912301,6486.941344896561,15288.78339201749,6453.979939043707,0.0003239349047070836,23100.305444292157,2355.5755986287018,19291.37793813916,1967.173085420522,0.8351135436135915,0.8351135436135915,35545.5528661663,35405.22815468563,1.004956688963052,0.8,4289.971660297374,4273.035954225843,1.004956688963052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.225892945089,4632.441516551485,6.1829471497947095,5.021521198693907,-3.717902485493172,8.739423684187079,2.9328475708243533,3.5,0.8379564488069581,0.6,0.0002303134605925906,1.0000533816699961,0.00023030116673170839,199.0293622897489,0.0,2.455458420962638e-06,6.958769165008117,0.05853688150899463,7.786270044269569e-05,0.0001524507601498949,0.0005996267852268109,0.09233824774025941,0.09233824774025941,0.09233824774025941,0.09233338741623831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.80457495275,595.6885986551772,0.0,0.09233824774025941,0.09233824774133813,0.09233824774133813,0.3710579922820084,0.3710579922820084,0.5,10.035410929933969,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,27410.81904476079,20800.277182216283,0.7588345736130777,0.9961637408712076,0.6127595200547163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522695056148531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.933076254696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59126459660337,260.59126459660337,-12.55873540339661,244.77952037789763,276.4030088153083,124989.18138832675,125036.10024171027,-46.91885338351812,0.0,nan,276.4030088153083,3.2530088153083057,270.0783111278223,-3.071688872177674,263.75361344033973,-9.396386559660243,257.4289157528696,-15.721084247130364,251.1042180653829,-22.045781934617082,244.77952037789763,-28.37047962210235,1.0,1.0,26022.012520719443,26022.012520719443,275.62737759462857,2.4773775946285923,275.62737759462857,275.62737759462857,76958.13678095209,76959.10123473073,-0.9644537786371075,0.0,8546.071908451686,8546.071908451686,0.8849014948189731,3952.9151482119414,275.62737759462857,2.4773775946285923,1.0,0.002,0.12818925909873632,0.004912123705677044,0.0001980000472708115,0.001801999952397907,0.09900002363540575,0.09900002363540575,0.0,-3.3128144324989783e-13,0.9999470935191435,0.9999470935191435,0.0,0.09233336244960168,4.885291736453598e-06,0.0,0.0,0.0,1600104.9696579808,266.6221758996801,0.0,1.0,1284475.4053831191,2598.2599546694923,,,,,,,,,,,,,,,,,,,3.0,15288.78339201749,1547.995465705358,0.3710579922820084,6.173730061729009,2.9328475708243533
2549.0,-30.13019216627281,5.021441882981874,35.04266994455983,24.478313361201458,5.0096445736908315,-26.61620849229301,-40.112378262542165,1.495660899621599,-6.527848387076006,-6.527848387087794,40.08519143229241,41168.75577580561,25759.517884959238,25759.517884959238,66928.27366076484,76967.19679339064,76959.00980483856,25759.517884959238,102718.52768979779,102718.52768979779,102718.52768979779,130129.34349606789,125611.99889569228,4517.3446003756135,0.0,90859.33683219703,55061.032780184716,39775.893391124795,27410.815806270104,67186.7091973949,20800.272889757933,1547.99598763098,0.0,0.8785850583592474,2.7259263929568465,0.001494314320929203,1.0,1.0,-6.527848387076006,334023.921023602,1558209.7171863206,4.664964450483827,1558209.7171863206,4.664964450483827,0.7588345066694425,0.09233816518102327,3.9332461544084922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332461544084922,1.2847480539319454,1.2850439483114855,3.061492206484277,6486.934616545619,15288.768822693906,6453.977636426991,0.00032393616494247524,23100.343397109624,2355.5794687390317,19291.371055463704,1967.1723835829468,0.835111873612991,0.835111873612991,35545.53298949662,35405.22815468563,1.004955986512635,0.8,4289.969261393918,4273.035954225843,1.004955986512635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.236105810086,4632.441516551485,6.182923202320658,5.021441882981874,-3.7179336699622074,8.73937555294408,2.9328595532122264,3.5,0.8379598723463504,0.6,0.00023030116673170839,1.000053207740132,0.0002302889135790394,199.02978443101716,0.0,2.4468392914660417e-06,6.934342552014762,0.058539328348286096,7.78587242314643e-05,0.0001524424425002441,0.0005995936507327229,0.09233816518491367,0.09233816518491367,0.09233816518491367,0.09233332531335321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.4539741348,595.6883870078398,0.0,0.09233816518491367,0.09233816518102327,0.09233816518102327,0.37105774628724114,0.37105774628724114,0.5,10.035265734425407,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,27410.815806270104,20800.272889757933,0.7588345066694425,0.9961534723203844,0.6127514841492175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452272578104234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.9086496417,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59098488880323,260.59098488880323,-12.559015111196743,244.77902570386476,276.4029440737419,124990.84405208637,125037.6085006373,-46.76444855092878,0.0,nan,276.4029440737419,3.252944073741901,270.0781603997618,-3.0718396002381496,263.75337672578684,-9.396623274213141,257.42859305182157,-15.721406948178412,251.1038093778426,-22.046190622157383,244.77902570386476,-28.370974296135216,1.0,1.0,26022.012520719443,26022.012520719443,275.6273426093429,2.4773426093429407,275.6273426093429,275.6273426093429,76958.04848441924,76959.00980483856,-0.961320419315598,0.0,8546.071908451686,8546.071908451686,0.884901668753996,3952.912385180535,275.6273426093429,2.4773426093429407,1.0,0.002,0.12819412384835832,0.004912098804838374,0.0001980075514386893,0.0018019924488997194,0.09900377571934464,0.09900377571934464,0.0,3.3840855465094855e-13,0.9999473159421952,0.9999473159421952,0.0,0.09233330043179128,4.864749231984909e-06,0.0,0.0,0.0,1600104.941180019,266.622151612924,0.0,1.0,1284475.488279114,2598.25961920142,,,,,,,,,,,,,,,,,,,3.0,15288.768822693906,1547.99598763098,0.37105774628724114,6.173730061729009,2.9328595532122264
2550.0,-30.13070105509568,5.02136287050456,35.04266444070594,24.478264047671132,5.009604394590534,-26.616670510102807,-40.11282128104938,1.495573849586115,-6.5278726082392495,-6.527872608288147,40.0851810495134,41168.37416322099,25759.48149682611,25759.48149682611,66927.8556600471,76967.1075381173,76958.91891526064,25759.48149682611,102718.40041208675,102718.40041208675,102718.40041208675,130129.21309540787,125611.93697001234,4517.276125395545,0.0,90859.42327694161,55060.82638638898,39776.2187672807,27410.812683321128,67187.03145060182,20800.26868694648,1547.9965130731798,0.0,0.8785849666886574,2.725923931890322,0.001494314320929203,1.0,1.0,-6.5278726082392495,334023.60159706493,1558209.2687110528,4.664967568940628,1558209.2687110528,4.664967568940628,0.7588344397976563,0.09233808302934077,3.933243525899963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933243525899963,1.2847484864399878,1.2850443651761012,3.061489129906587,6486.9280976466725,15288.754269776104,6453.975194304214,0.00032393737136492714,23100.38081258956,2355.5832840561825,19291.363755795297,1967.1716392239243,0.8351102049920158,0.8351102049920158,35545.51398600908,35405.22815468563,1.0049553149209576,0.8,4289.966967874295,4273.035954225843,1.0049553149209576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.246284028723,4632.441516551485,6.182899363288943,5.02136287050456,-3.7179647530958615,8.73932762360042,2.932871494970253,3.5,0.8379632842772151,0.6,0.0002302889135790394,1.0000530235200418,0.00023027670349763633,199.0302051105692,0.0,2.4387423343099654e-06,6.911395775434442,0.05854176709062041,7.785481719925369e-05,0.0001524340963797857,0.0005995604227122031,0.09233808303340438,0.09233808303340438,0.09233808303340438,0.09233326365850814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.100709,595.6881762296738,0.0,0.09233808303340438,0.09233808302934077,0.09233808302934077,0.3710575013693443,0.3710575013693443,0.5,10.035121153908209,4.888534022029489e-11,4.888534022029489e-11,4.888534022029489e-11,4.888534022029489e-11,4.888534022029489e-11,4.888534022029489e-11,27410.812683321128,20800.26868694648,0.7588344397976563,0.9961424729600493,0.6127428653175334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522756405825215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.885702865125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59070612170024,260.59070612170024,-12.55929387829974,244.77853270632252,276.40287953708116,124992.50663595219,125039.11380884692,-46.60717289472534,0.0,nan,276.40287953708116,3.252879537081185,270.0780101709267,-3.0719898290732885,263.753140804776,-9.396859195223954,257.42827143862047,-15.721728561379507,251.10340207247464,-22.04659792752534,244.77853270632252,-28.371467293677455,1.0,1.0,26022.012520719443,26022.012520719443,275.62730775289646,2.477307752896479,275.62730775289646,275.62730775289646,76957.96094718185,76958.91891526064,-0.9579680787865072,0.0,8546.071908451686,8546.071908451686,0.884901835048012,3952.909743529463,275.62730775289646,2.477307752896479,1.0,0.002,0.12819896800137498,0.004912074000994908,0.00019801502381917234,0.001801984976563545,0.09900751190958616,0.09900751190958616,0.0,3.8271729535521715e-13,0.9999475389524874,0.9999475389524874,0.0,0.09233323887677974,4.844152561020318e-06,0.0,0.0,0.0,1600104.9127789582,266.6221273917607,0.0,1.0,1284475.5709512192,2598.2592846394637,,,,,,,,,,,,,,,,,,,3.0,15288.754269776104,1547.9965130731798,0.3710575013693443,6.173730061729009,2.932871494970253
2551.0,-30.131206734164046,5.021284113764981,35.04265893282694,24.478183406777703,5.009528940009687,-26.61713316674697,-40.113271948043234,1.4954553725928823,-6.527899260977165,-6.527899260971334,40.08516992567222,41168.04141899138,25759.450808793317,25759.450808793317,66927.49222778469,76967.0420754176,76958.8097622906,25759.450808793317,102718.26057108393,102718.26057108393,102718.26057108393,130129.0689485054,125611.86114257219,4517.20780593321,0.0,90859.51977696827,55060.654737399054,39776.51671063246,27410.80837742148,67187.32508805394,20800.26348195526,1547.997040219077,0.0,0.8785848646698906,2.7259212237581574,0.001494314320929203,1.0,1.0,-6.527899260977165,334023.2501034212,1558208.7882263875,4.664971039422946,1558208.7882263875,4.664971039422946,0.7588343691129014,0.09233800128180208,3.933241315429506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933241315429506,1.2847490658698086,1.285044929051658,3.061486028609485,6486.921526370259,15288.73973529781,6453.972797930154,0.0003239385919750607,23100.418329417073,2355.58710970791,19291.356592872868,1967.170908809111,0.8351085386322384,0.8351085386322386,35545.498004834764,35405.22815468563,1.00495475013924,0.8,4289.965039115861,4273.035954225843,1.00495475013924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.256427526848,4632.441516551485,6.18287694405899,5.021284113764981,-3.717997636053896,8.739281749818877,2.932883396011233,3.5,0.837966684574638,0.6,0.00023027670349763633,1.0000526892908828,0.00023026457102067385,199.03062313829238,0.0,2.4301750060687683e-06,6.8871159671988895,0.05854419726562648,7.785084290012488e-05,0.00015242586059751144,0.0005995276924420303,0.09233800128007569,0.09233800128007569,0.09233800128007569,0.09233319264903682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.74231290416,595.6879670832645,0.0,0.09233800128007569,0.09233800128180208,0.09233800128180208,0.37105725753445556,0.37105725753445556,0.5,10.034976894536863,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,27410.80837742148,20800.26348195526,0.7588343691129014,0.9961327101513757,0.6127352348830323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522786924574584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.861423056886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5904252091952,260.5904252091952,-12.559574790804788,244.77804131418108,276.4028091042118,124993.78760584629,125040.75346967347,-46.965863827189,0.0,nan,276.4028091042118,3.252809104211849,270.07785554620335,-3.072144453796625,263.752901988198,-9.397098011801972,257.42794843018913,-15.722051569810844,251.10299487218765,-22.047005127812326,244.77804131418108,-28.371958685818896,1.0,1.0,26022.012520719443,26022.012520719443,275.6272683279161,2.4772683279161356,275.6272683279161,275.6272683279161,76957.78568858099,76958.8097622906,-1.0240737096173689,0.0,8546.071908451686,8546.071908451686,0.8849019748946091,3952.9075220066534,275.6272683279161,2.4772683279161356,1.0,0.002,0.12820380185191285,0.004912048796299658,0.00019802247929620815,0.0018019775204854108,0.09901123964810407,0.09901123964810407,0.0,-2.183808689437683e-13,0.9999476504725288,0.9999476504725288,0.0,0.09233316743106734,4.833850734741133e-06,0.0,0.0,0.0,1600104.8815266935,266.6221007390228,0.0,1.0,1284475.6619228006,2598.2589164908018,,,,,,,,,,,,,,,,,,,3.0,15288.73973529781,1547.997040219077,0.37105725753445556,6.173730061729009,2.932883396011233
2552.0,-30.1317119213877,5.021205785715377,35.04265327659597,24.478156340215378,5.009512535094606,-26.617589475765005,-40.113710321579106,1.4953900894056682,-6.527916355616583,-6.527916355633371,40.085154628507,41167.65178226233,25759.3993657101,25759.3993657101,66927.05114797242,76966.93786042358,76958.67055386232,25759.3993657101,102718.06991957242,102718.06991957242,102718.06991957242,130128.84880638364,125611.71021790853,4517.138588475109,0.0,90859.59759028994,55060.44699014211,39776.83400016425,27410.778886811233,67187.61288697549,20800.24063630602,1547.9961395780674,0.0,0.8785848302652512,2.7259194868067014,0.001494314320929203,1.0,1.0,-6.527916355616583,334023.0246611836,1558208.1274786813,4.6649722098027535,1558208.1274786813,4.6649722098027535,0.7588343520699483,0.09233790836021187,3.9332382310785485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332382310785485,1.2847493963072938,1.285045243977235,3.0614828404541035,6486.914771051574,15288.725248158637,6453.970553928482,0.0003239398618971983,23100.456227736548,2355.590974260991,19291.3498854017,1967.1702248374015,0.8351068782026356,0.8351068782026356,35545.475705709825,35405.22815468563,1.0049539620784786,0.8,4289.962347847718,4273.035954225843,1.0049539620784786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.266524523152,4632.441516551485,6.182849612257675,5.021205785715377,-3.7180232117733714,8.739228997488748,2.932895242512301,3.5,0.8379700692892289,0.6,0.00023026457102067385,1.000052638259778,0.00023025245093234712,199.03104076097344,0.0,2.414734450052879e-06,6.84335743144986,0.058546612000076534,7.784697719333345e-05,0.0001524175938273404,0.000599494707130697,0.09233790836008976,0.09233790836008976,0.09233790836008976,0.09233307647843778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.36710001394,595.6877631996477,0.0,0.09233790836008976,0.09233790836021187,0.09233790836021187,0.37105701361025145,0.37105701361025145,0.5,10.034831937846407,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,27410.778886811233,20800.24063630602,0.7588343520699483,0.996121878307518,0.6127268109899286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522817250952051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.817664521135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59014795422127,260.59014795422127,-12.559852045778712,244.77755185732116,276.40274405112154,124995.73422140507,125042.08858073474,-46.354359329670835,0.0,nan,276.40274405112154,3.2527440511215673,270.07770561235986,-3.072294387640113,263.7526671735978,-9.397332826402192,257.427628734843,-15.722371265156994,251.10259029608414,-22.047409703915832,244.77755185732116,-28.37244814267882,1.0,1.0,26022.012520719443,26022.012520719443,275.6272349440829,2.477234944082909,275.6272349440829,275.6272349440829,76957.76440781608,76958.67055386232,-0.9061460462398827,0.0,8546.071908451686,8546.071908451686,0.8849021700277024,3952.904422233941,275.6272349440829,2.477234944082909,1.0,0.002,0.12820865729503372,0.0049120252421094085,0.0001980299720141777,0.001801970027878699,0.09901498600708886,0.09901498600708886,0.0,-1.0712307776938879e-13,0.9999474165771052,0.9999474165771052,0.0,0.09233305291692734,4.855443284528637e-06,0.0,0.0,0.0,1600104.861481987,266.6220836443834,0.0,1.0,1284475.7202705042,2598.258680366224,,,,,,,,,,,,,,,,,,,3.0,15288.725248158637,1547.9961395780674,0.37105701361025145,6.173730061729009,2.932895242512301
2553.0,-30.132215547674868,5.021127685950218,35.04264777357454,24.47811635155233,5.009478029152372,-26.618046189998875,-40.1141525368206,1.495308671416107,-6.527944010874478,-6.527944010858655,40.085147737614534,41167.2784013395,25759.37197144262,25759.37197144262,66926.65037278211,76966.84307355322,76958.61784836091,25759.37197144262,102717.98981980354,102717.98981980354,102717.98981980354,130128.78339873656,125611.71237854837,4517.071020188183,0.0,90859.67507639989,55060.245456961035,39777.144021598724,27410.793578933015,67187.93760053173,20800.249103952763,1547.9975972781517,0.0,0.8785847067275433,2.7259166768141503,0.001494314320929203,1.0,1.0,-6.527944010874478,334022.65994691144,1558207.8298323865,4.664976412318983,1558207.8298323865,4.664976412318983,0.7588342542530075,0.09233783255479319,3.933234585565772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933234585565772,1.2847498021955503,1.2850456343868666,3.0614790357189707,6486.9067092743835,15288.710754016784,6453.969225981078,0.000323941470537451,23100.497338713976,2355.5951664140125,19291.345916078044,1967.1698200790327,0.8351052201697753,0.8351052201697753,35545.44934951369,35405.22815468563,1.0049530306392183,0.8,4289.9591669340625,4273.035954225843,1.0049530306392183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.276619849855,4632.441516551485,6.182828055322679,5.021127685950218,-3.7180567242715687,8.739184410221787,2.9329070870736125,3.5,0.8379734534496036,0.6,0.00023025245093234712,1.0000524758298208,0.00023024036887793202,199.03145709481765,0.0,2.4122737937846124e-06,6.836383931585591,0.05854902427387032,7.78430777890565e-05,0.00015240937314329062,0.0005994618176115898,0.09233783255567145,0.09233783255567145,0.09233783255567145,0.09233305526178677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.02463731536,595.6875490802723,0.0,0.09233783255567145,0.09233783255479319,0.09233783255479319,0.371056765516231,0.371056765516231,0.5,10.034688618973567,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,27410.793578933015,20800.249103952763,0.7588342542530075,0.9961110991484348,0.6127182924723931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522847547953648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.810691021274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5898721881333,260.5898721881333,-12.560127811866664,244.77706408892885,276.40268028734073,124997.4117589066,125043.5171913555,-46.105432448915494,0.0,nan,276.40268028734073,3.252680287340752,270.07755704765236,-3.0724429523476147,263.7524338079743,-9.397566192025693,257.4273105682917,-15.722689431708261,251.102187328612,-22.047812671387987,244.77706408892885,-28.372935911071124,1.0,1.0,26022.012520719443,26022.012520719443,275.62720112163805,2.4772011216380747,275.62720112163805,275.62720112163805,76957.69156844406,76958.61784836091,-0.9262799168500351,0.0,8546.071908451686,8546.071908451686,0.884902400662963,3952.9007584936007,275.62720112163805,2.4772011216380747,1.0,0.002,0.1282134598429813,0.00491199998876019,0.0001980373787319915,0.0018019626212595246,0.09901868936599574,0.09901868936599574,0.0,-8.48409884013357e-15,0.9999479893796449,0.9999479893796449,0.0,0.09233303000683978,4.80254795341939e-06,0.0,0.0,0.0,1600104.829054178,266.6220559891255,0.0,1.0,1284475.8146638784,2598.258298370198,,,,,,,,,,,,,,,,,,,3.0,15288.710754016784,1547.9975972781517,0.371056765516231,6.173730061729009,2.9329070870736125
2554.0,-30.132717852095734,5.021049748428887,35.042642253476174,24.4780397619121,5.009409014309928,-26.618505165453474,-40.11459503145886,1.4951963276718656,-6.527975256225318,-6.527975256166188,40.08513623875087,41166.9312451674,25759.352502409372,25759.352502409372,66926.28374757677,76966.77619189034,76958.48874091166,25759.352502409372,102717.84124332103,102717.84124332103,102717.84124332103,130128.63240699442,125611.62915974203,4517.003247252392,0.0,90859.77283588258,55060.0625811567,39777.45583858431,27410.791163673388,67188.2470022577,20800.244994034427,1547.998323269163,0.0,0.8785845812685236,2.725913502042488,0.001494314320929203,1.0,1.0,-6.527975256225318,334022.2478872842,1558207.333149598,4.6649806801953355,1558207.333149598,4.6649806801953355,0.7588341711785503,0.09233775287260447,3.933232789617326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933232789617326,1.2847503526716852,1.2850461694665247,3.06147632607224,6486.90096785811,15288.696274306118,6453.966271959874,0.0003239424776126681,23100.532741343937,2355.598776477588,19291.33708631098,1967.1689196933696,0.8351035581003945,0.8351035581003945,35545.43636522891,35405.22815468563,1.0049525717690964,0.8,4289.957599868446,4273.035954225843,1.0049525717690964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.286662588632,4632.441516551485,6.182808478762804,5.021049748428887,-3.718092947397704,8.73914269582659,2.932918869953982,3.5,0.837976819986852,0.6,0.00023024036887793202,1.000052338308832,0.0002302283191170642,199.03187233744467,0.0,2.4047088949364194e-06,6.814945008249812,0.058551428982765254,7.783917610184402e-05,0.000152401192776088,0.0005994293686037005,0.09233775287317753,0.09233775287317753,0.09233775287317753,0.09233297784310177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.6595671168,595.6873420850795,0.0,0.09233775287317753,0.09233775287260447,0.09233775287260447,0.3710565226085394,0.3710565226085394,0.5,10.034545368101295,-5.911715561524034e-11,-5.911715561524034e-11,-5.911715561524034e-11,-5.911715561524034e-11,-5.911715561524034e-11,-5.911715561524034e-11,27410.791163673388,20800.244994034427,0.7588341711785503,0.996101055372495,0.6127103039878995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522877751463248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.78925209794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58959462322474,260.58959462322474,-12.560405376775236,244.7765776166235,276.40261162983126,124998.74577512636,125045.1519541739,-46.406179047530316,0.0,nan,276.40261162983126,3.2526116298312786,270.07740482717907,-3.072595172820911,263.75219802454757,-9.39780197545241,257.4269912219026,-15.72300877809738,251.10178441926442,-22.048215580735558,244.7765776166235,-28.373422383376464,1.0,1.0,26022.012520719443,26022.012520719443,275.6271547691034,2.4771547691034357,275.6271547691034,275.6271547691034,76957.56054299494,76958.48874091166,-0.9281979167280952,0.0,8546.071908451686,8546.071908451686,0.8849025142845622,3952.8989535654127,275.6271547691034,2.4771547691034357,1.0,0.002,0.12821826077159315,0.004911974088756003,0.0001980447814865175,0.0018019552185359452,0.09902239074325875,0.09902239074325875,0.0,2.2462934290423675e-14,0.9999480068721064,0.9999480068721064,0.0,0.09233295194400995,4.800928594514114e-06,0.0,0.0,0.0,1600104.792416708,266.62202474377466,0.0,1.0,1284475.921311,2598.2578667851517,,,,,,,,,,,,,,,,,,,3.0,15288.696274306118,1547.998323269163,0.3710565226085394,6.173730061729009,2.932918869953982
