time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2555.0,-30.133217969403923,5.020972236595259,35.04263663097065,24.478013219218724,5.009388195910259,-26.618957352872485,-40.115032776351995,1.4951275793294312,-6.527992164129387,-6.527992164116483,40.085122243107485,41166.55052436428,25759.301419741387,25759.301419741387,66925.85194410567,76966.67292832599,76958.36803959968,25759.301419741387,102717.66945934106,102717.66945934106,102717.66945934106,130128.43610800916,125611.50135733635,4516.934750672808,0.0,90859.84450219768,55059.85619696688,39777.76478358977,27410.7666486681,67188.53143225788,20800.225766671472,1547.997653567534,0.0,0.8785845429273356,2.725911784068656,0.001494314320929203,1.0,1.0,-6.527992164129387,334022.02490821475,1558206.72861953,4.664981984489516,1558206.72861953,4.664981984489516,0.7588341483941006,0.09233766197298206,3.9332287566966757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332287566966757,1.284750699148489,1.285046500541361,3.0614723613721737,6486.89256713442,15288.681804289297,6453.965194159266,0.00032394417496688516,23100.57464811845,2355.6030497793286,19291.33386469284,1967.1685911797442,0.8351019036777132,0.8351019036777132,35545.40720815702,35405.22815468563,1.0049515413459824,0.8,4289.954080918759,4273.035954225843,1.0049515413459824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.296636084004,4632.441516551485,6.1827814171083935,5.020972236595259,-3.7181182619571076,8.739090498552367,2.9329305716116307,3.5,0.8379801633176088,0.6,0.0002302283191170642,1.000052110627712,0.00023021632239999436,199.0322857735607,0.0,2.3982864667398683e-06,6.796743846740787,0.058553827269231994,7.783531647331206e-05,0.00015239300264375215,0.0005993965403177585,0.09233766197422003,0.09233766197422003,0.09233766197422003,0.09233287567652308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.28405411023,595.6871383625625,0.0,0.09233766197422003,0.09233766197298206,0.09233766197298206,0.371056278608556,0.371056278608556,0.5,10.034401779260941,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,27410.7666486681,20800.225766671472,0.7588341483941006,0.9960904118224841,0.6127020437389677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522907875817361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.771050936426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58932016686435,260.58932016686435,-12.560679833135623,244.77609302066685,276.40254731307033,125000.58260127016,125046.46905954527,-45.88645827510915,0.0,nan,276.40254731307033,3.2525473130703517,270.0772564545786,-3.0727435454213605,263.7519655961034,-9.398034403896588,257.4266747376179,-15.723325262382104,251.10138387914913,-22.048616120850852,244.77609302066685,-28.373906979333128,1.0,1.0,26022.012520719443,26022.012520719443,275.62712373755187,2.477123737551892,275.62712373755187,275.62712373755187,76957.51952586671,76958.36803959968,-0.8485137329698773,0.0,8546.071908451686,8546.071908451686,0.8849027694293241,3952.894900480159,275.62712373755187,2.477123737551892,1.0,0.002,0.1282230703927282,0.00491195076138499,0.0001980522035023147,0.001801947796557333,0.09902610175115735,0.09902610175115735,0.0,5.964759935972452e-14,0.9999479126831855,0.9999479126831855,0.0,0.09233285235192897,4.809621053096696e-06,0.0,0.0,0.0,1600104.7725909424,266.6220078358706,0.0,1.0,1284475.979021316,2598.2576332401413,,,,,,,,,,,,,,,,,,,3.0,15288.681804289297,1547.997653567534,0.371056278608556,6.173730061729009,2.9329305716116307
2556.0,-30.133716215037772,5.020894864384279,35.04263107548169,24.47794103007766,5.009323065907713,-26.619412286955356,-40.115470870491095,1.4950191377622757,-6.528024328386948,-6.528024328310165,40.08511293218218,41166.20050484907,25759.284665174466,25759.284665174466,66925.48517002353,76966.60424598449,76958.26679500818,25759.284665174466,102717.55146018264,102717.55146018264,102717.55146018264,130128.32625027523,125611.4589096941,4516.8673405811305,0.0,90859.93966429665,55059.6695135125,39778.07794531572,27410.774790092593,67188.85273540832,20800.22922328345,1547.998907097305,0.0,0.8785844041757397,2.725908515933614,0.001494314320929203,1.0,1.0,-6.528024328386948,334021.6007308112,1558206.3264434482,4.664986704555106,1558206.3264434482,4.664986704555106,0.7588340491127427,0.09233758516046514,3.933226754105143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933226754105143,1.2847512311952973,1.2850470172970685,3.0614695348030736,6486.886577973676,15288.667361344154,6453.9624322139925,0.0003239452475139091,23100.61060412175,2355.60671627128,19291.325609053587,1967.167749338825,0.8351002464675766,0.8351002464675766,35545.39272988696,35405.22815468563,1.0049510296779427,0.8,4289.952333544947,4273.035954225843,1.0049510296779427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.306608301968,4632.441516551485,6.182762596935468,5.020894864384279,-3.71815508781208,8.739049952196359,2.9329422717892006,3.5,0.8379835062254859,0.6,0.00023021632239999436,1.0000519158125623,0.00023020437115301058,199.0326976639132,0.0,2.3877340201885036e-06,6.7668382132142195,0.058556215003252185,7.783145394259894e-05,0.00015238486845739542,0.0005993642415374206,0.09233758516096631,0.09233758516096631,0.09233758516096631,0.09233282516428408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.9273891846,595.6869287416993,0.0,0.09233758516096631,0.09233758516046514,0.09233758516046514,0.37105603188918757,0.37105603188918757,0.5,10.034258979373469,-7.679545888095163e-11,-7.679545888095163e-11,-7.679545888095163e-11,-7.679545888095163e-11,-7.679545888095163e-11,-7.679545888095163e-11,27410.774790092593,20800.22922328345,0.7588340491127427,0.9960801895751675,0.6126939042546653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522937869123917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.741145302905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5890443956915,260.5890443956915,-12.560955604308504,244.77560988036657,276.4024789110217,125001.94988786116,125048.05616971114,-46.10628184997195,0.0,nan,276.4024789110217,3.25247891102174,270.0771051048846,-3.0728948951153825,263.75173129876043,-9.398268701239544,257.42635749261945,-15.723642507380532,251.1009836864963,-22.04901631350367,244.77560988036657,-28.374390119633404,1.0,1.0,26022.012520719443,26022.012520719443,275.62707972644273,2.477079726442753,275.62707972644273,275.62707972644273,76957.39279679724,76958.26679500818,-0.8739982109400444,0.0,8546.071908451686,8546.071908451686,0.8849028961242731,3952.8928878756687,275.62707972644273,2.477079726442753,1.0,0.002,0.1282278563930195,0.004911924756897104,0.00019805958282296987,0.0018019404171904598,0.09902979141148494,0.09902979141148494,0.0,1.3429795470143446e-14,0.9999481684486791,0.9999481684486791,0.0,0.09233279916018104,4.786000284095904e-06,0.0,0.0,0.0,1600104.7348759663,266.62197567161303,0.0,1.0,1284476.0888048336,2598.2571889627425,,,,,,,,,,,,,,,,,,,3.0,15288.667361344154,1547.998907097305,0.37105603188918757,6.173730061729009,2.9329422717892006
2557.0,-30.134214858372538,5.020817930660441,35.04262545486166,24.477923043910437,5.00931381104398,-26.619861991437485,-40.11590819628907,1.4949609440273637,-6.528040255574524,-6.5280402555689205,40.085099941524746,41165.82789106297,25759.232046430407,25759.232046430407,66925.05993749338,76966.49552995841,76958.16295581889,25759.232046430407,102717.3950022493,102717.3950022493,102717.3950022493,130128.14863865968,125611.34939633611,4516.7992423235755,0.0,90860.0110508068,55059.47710230451,39778.37105389144,27410.75363641038,67189.12469030182,20800.21248834373,1547.998373689627,0.0,0.8785843673239438,2.725906897610469,0.001494314320929203,1.0,1.0,-6.528040255574524,334021.39068560884,1558205.7653240121,4.664987958183322,1558205.7653240121,4.664987958183322,0.7588340242026141,0.09233749515581696,3.933223055845466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933223055845466,1.2847515280961104,1.2850472989110542,3.0614659487303038,6486.878979515794,15288.65293922431,6453.960812887233,0.0003239467382805713,23100.65047436675,2355.6107819048048,19291.32076877754,1967.1672557680288,0.835098595608112,0.835098595608112,35545.36599232756,35405.22815468563,1.004950084761694,0.8,4289.949106604786,4273.035954225843,1.004950084761694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.316506295921,4632.441516551485,6.18273527887389,5.020817930660441,-3.7181795677573626,8.738997498417804,2.93295388489988,3.5,0.8379868242571086,0.6,0.00023020437115301058,1.0000519574652376,0.0002301924109388213,199.03310988454572,0.0,2.378688927629624e-06,6.7412044209023545,0.05855859369217981,7.782759836283836e-05,0.0001523767727901722,0.0005993318359136313,0.09233749515699127,0.09233749515699127,0.09233749515699127,0.09233273465916537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.55300547904,595.6867247011043,0.0,0.09233749515699127,0.09233749515581696,0.09233749515581696,0.3710557869656317,0.3710557869656317,0.5,10.03411616437434,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,27410.75363641038,20800.21248834373,0.7588340242026141,0.9960698289488722,0.6126858785675608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522967750299112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.71551151059,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5887725921638,260.5887725921638,-12.561227407836157,244.77512837031315,276.4024168140188,125003.90505676415,125049.34798563975,-45.442928875603286,0.0,nan,276.4024168140188,3.2524168140188294,270.0769591252771,-3.073040874722892,263.75150143653264,-9.398498563467342,257.4260437477859,-15.723956252214066,251.1005860590553,-22.049413940944675,244.77512837031315,-28.374871629686822,1.0,1.0,26022.012520719443,26022.012520719443,275.6270516486673,2.4770516486673273,275.6270516486673,275.6270516486673,76957.37608429482,76958.16295581889,-0.7868715240620077,0.0,8546.071908451686,8546.071908451686,0.8849031300964829,3952.8891711246933,275.6270516486673,2.4770516486673273,1.0,0.002,0.12823263993084028,0.004911901717716754,0.00019806696494867066,0.0018019330350387249,0.09903348247433533,0.09903348247433533,0.0,-1.260450077644748e-14,0.9999481950664406,0.9999481950664406,0.0,0.09233271161801537,4.783537801587141e-06,0.0,0.0,0.0,1600104.7162001515,266.62195974442545,0.0,1.0,1284476.1431677404,2598.256968964283,,,,,,,,,,,,,,,,,,,3.0,15288.65293922431,1547.998373689627,0.3710557869656317,6.173730061729009,2.93295388489988
2558.0,-30.1347100360643,5.020741224483856,35.04262003582024,24.477878270577662,5.009274151479625,-26.620311617348566,-40.11634171530602,1.4948757326059106,-6.528067293788183,-6.528067293791031,40.085094517778344,41165.457918330365,25759.2047407431,25759.2047407431,66924.66265907347,76966.40767528329,76958.13110435549,25759.2047407431,102717.33584509858,102717.33584509858,102717.33584509858,130128.10958591299,125611.37663171622,4516.732954196765,0.0,90860.0910388886,55059.27403641552,39778.68555830342,27410.77374081441,67189.45929911782,20800.22491415443,1548.0000732308652,0.0,0.8785842415494168,2.7259041503244603,0.001494314320929203,1.0,1.0,-6.528067293788183,334021.0341102085,1558205.5310502767,4.664992236794749,1558205.5310502767,4.664992236794749,0.7588339209550685,0.09233742201029947,3.933219677739427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933219677739427,1.2847519514006744,1.2850477069463615,3.061462310643946,6486.8712708473595,15288.638492529002,6453.959259225798,0.0003239482568071457,23100.690651255307,2355.614878807269,19291.316124779536,1967.1667822120232,0.8350969421657197,0.8350969421657197,35545.34156940028,35405.22815468563,1.0049492216456433,0.8,4289.946159016201,4273.035954225843,1.0049492216456433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.326407106653,4632.441516551485,6.182714032391867,5.020741224483856,-3.7182123982643303,8.738953622748186,2.9329655013338294,3.5,0.837990143238237,0.6,0.0002301924109388213,1.0000515965541923,0.00023018053441640327,199.03351924167842,0.0,2.3804786249787727e-06,6.746276423189842,0.05856097417080479,7.782377651894709e-05,0.00015236863441987422,0.0005992993111705343,0.09233742200775188,0.09233742200775188,0.09233742200775188,0.09233272975593391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.2053440225,595.6865123434025,0.0,0.09233742200775188,0.09233742201029947,0.09233742201029947,0.3710555406214864,0.3710555406214864,0.5,10.033975395787934,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,27410.77374081441,20800.22491415443,0.7588339209550685,0.9960589556337175,0.6126773209331491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522997655443168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.72058351288,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58850158589246,260.58850158589246,-12.561498414107518,244.7746485163096,276.4023546554759,125005.48487243308,125050.79450811246,-45.309635679381515,0.0,nan,276.4023546554759,3.2523546554759264,270.07681342764823,-3.0731865723517444,263.75127219980436,-9.398727800195616,257.4257309719716,-15.724269028028402,251.10018974414527,-22.04981025585471,244.7746485163096,-28.375351483690366,1.0,1.0,26022.012520719443,26022.012520719443,275.6270208834155,2.4770208834155483,275.6270208834155,275.6270208834155,76957.27957551187,76958.13110435549,-0.851528843617416,0.0,8546.071908451686,8546.071908451686,0.8849033438139848,3952.8857761281242,275.6270208834155,2.4770208834155483,1.0,0.002,0.12823735699814454,0.004911876935237037,0.00019807423988107249,0.0018019257596346516,0.09903711994053624,0.09903711994053624,0.0,-4.842758138945413e-13,0.9999489148833228,0.9999489148833228,0.0,0.0923327049423224,4.717067977065621e-06,0.0,0.0,0.0,1600104.6844958253,266.6219327062118,0.0,1.0,1284476.235454943,2598.2565954919633,,,,,,,,,,,,,,,,,,,3.0,15288.638492529002,1548.0000732308652,0.3710555406214864,6.173730061729009,2.9329655013338294
2559.0,-30.13520358366018,5.020664837064333,35.04261465419452,24.477833147998922,5.0092359701373415,-26.62075962828583,-40.1167749549262,1.49479201460221,-6.528089298461055,-6.528089298470946,40.08508475950174,41165.098261109975,25759.16648991866,25759.16648991866,66924.26475102863,76966.32080848856,76958.05219057357,25759.16648991866,102717.21868049222,102717.21868049222,102717.21868049222,130127.98941156203,125611.322817871,4516.666593691025,0.0,90860.17348205198,55059.08324574693,39778.989151450056,27410.770731069806,67189.75988251987,20800.220943814908,1548.000547770842,0.0,0.8785841595048901,2.7259019144856573,0.001494314320929203,1.0,1.0,-6.528089298461055,334020.7439165107,1558205.1095508197,4.664995027794731,1558205.1095508197,4.664995027794731,0.7588338594302307,0.09233734159654539,3.9332167314708806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332167314708806,1.2847523675466712,1.2850481079289722,3.061459025743339,6486.864310537151,15288.624098640632,6453.957204378846,0.0003239495829121008,23100.728916118886,2355.618780737447,19291.309982704486,1967.1661558946723,0.8350952929993339,0.8350952929993339,35545.32026855502,35405.22815468563,1.004948468865345,0.8,4289.9435882298385,4273.035954225843,1.004948468865345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.336257121618,4632.441516551485,6.182690234348682,5.020664837064333,-3.718241374696809,8.738906211761142,2.9329770581883268,3.5,0.8379934451966647,0.6,0.00023018053441640327,1.0000514269053806,0.00023016869755257267,199.033927252712,0.0,2.363826053212406e-06,6.699083034803959,0.058563337996858,7.781995731152483e-05,0.00015236057710487844,0.0005992671710854671,0.09233734159791765,0.09233734159791765,0.09233734159791765,0.09233267370519758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.833197351,595.6863077338032,0.0,0.09233734159791765,0.09233734159654539,0.09233734159654539,0.37105530112233875,0.37105530112233875,0.5,10.033835359002877,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27410.770731069806,20800.220943814908,0.7588338594302307,0.9960485774624668,0.6126692271722125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523027352858615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.67339012449,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5882315144958,260.5882315144958,-12.56176848550416,244.77417031226156,276.40229271673326,125007.08937658905,125052.24271054556,-45.15333395647875,0.0,nan,276.40229271673326,3.2522927167332796,270.07666823583895,-3.0733317641610256,263.751043754942,-9.398956245058002,257.425419274043,-15.724580725956969,251.09979479315612,-22.050205206843856,244.77417031226156,-28.375829687738417,1.0,1.0,26022.012520719443,26022.012520719443,275.6269896448112,2.4769896448112263,275.6269896448112,275.6269896448112,76957.18957422151,76958.05219057357,-0.8626163520530099,0.0,8546.071908451686,8546.071908451686,0.884903530211056,3952.882815128235,275.6269896448112,2.4769896448112263,1.0,0.002,0.1282420486464181,0.004911853178479331,0.0001980814775997924,0.0018019185224182551,0.09904073879989621,0.09904073879989621,0.0,1.8047629363193707e-14,0.9999491901315383,0.9999491901315383,0.0,0.09233264994836476,4.6916481806264825e-06,0.0,0.0,0.0,1600104.6586936929,266.6219107015389,0.0,1.0,1284476.3105615878,2598.2562915468166,,,,,,,,,,,,,,,,,,,3.0,15288.624098640632,1548.000547770842,0.37105530112233875,6.173730061729009,2.9329770581883268
2560.0,-30.135695437579777,5.020588759949622,35.04260931249969,24.477787676174216,5.009199460286868,-26.62120594780295,-40.1172079849988,1.4947099704623183,-6.528111549992161,-6.528111550031925,40.085075148642154,41164.7495805728,25759.129253328752,25759.129253328752,66923.87883390156,76966.23518413267,76957.9736241096,25759.129253328752,102717.10287743834,102717.10287743834,102717.10287743834,130127.87152769796,125611.27091145961,4516.600616238358,0.0,90860.25880872695,55058.905056327894,39779.28194711007,27410.76865025962,67190.05059736969,20800.21762797159,1548.001072954959,0.0,0.8785840755634068,2.7258996535657776,0.001494314320929203,1.0,1.0,-6.528111549992161,334020.4504675021,1558204.6944184757,4.6649978833259444,1558204.6944184757,4.6649978833259444,0.7588337960662983,0.09233726202134843,3.933214252212808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933214252212808,1.2847527757809094,1.2850485010489474,3.061456123200114,6486.858160396352,15288.609720902592,6453.954587142652,0.00032395069933597117,23100.76517128692,2355.622477735712,19291.302159610357,1967.1653581610803,0.8350936437200127,0.8350936437200127,35545.3023440858,35405.22815468563,1.0049478354075991,0.8,4289.941424936297,4273.035954225843,1.0049478354075991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.34608011549,4632.441516551485,6.182666719951098,5.020588759949622,-3.7182704796865065,8.73885923963613,2.9329885833575773,3.5,0.8379967381021649,0.6,0.00023016869755257267,1.0000512506293413,0.00023015690186650479,199.0343338650701,0.0,2.3559374945606808e-06,6.676726859584969,0.05856569393435256,7.781614012451842e-05,0.00015235255742805426,0.0005992352502370934,0.09233726202306333,0.09233726202306333,0.09233726202306333,0.0923326196262511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.45807614556,595.6861040984318,0.0,0.09233726202306333,0.09233726202134843,0.09233726202134843,0.37105506321671283,0.37105506321671283,0.5,10.033696087188515,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,27410.76865025962,20800.21762797159,0.7588337960662983,0.9960385241400823,0.6126613868361084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45230569526274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.651033949274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5879625139252,260.5879625139252,-12.562037486074757,244.77369376591005,276.40223126194434,125008.72000943376,125053.69431276828,-44.974303334488184,0.0,nan,276.40223126194434,3.2522312619443596,270.07652376273944,-3.073476237260536,263.7508162635324,-9.399183736467592,257.4251087643088,-15.724891235691189,251.09940126511597,-22.050598734884005,244.77369376591005,-28.376306234089924,1.0,1.0,26022.012520719443,26022.012520719443,275.62695819996645,2.476958199966475,275.62695819996645,275.62695819996645,76957.10564075864,76957.9736241096,-0.8679833509522723,0.0,8546.071908451686,8546.071908451686,0.8849036870624715,3952.880323473872,275.62695819996645,2.476958199966475,1.0,0.002,0.12824671473414512,0.004911829483211328,0.00019808867573677873,0.0018019113243270008,0.09904433786838936,0.09904433786838936,0.0,6.377971067950128e-14,0.999949466903732,0.999949466903732,0.0,0.09233259593359758,4.666087750849526e-06,0.0,0.0,0.0,1600104.6326020923,266.6218884500078,0.0,1.0,1284476.386510803,2598.2559841919897,,,,,,,,,,,,,,,,,,,3.0,15288.609720902592,1548.001072954959,0.37105506321671283,6.173730061729009,2.9329885833575773
2561.0,-30.136185897356615,5.020512948230633,35.04260399483717,24.477714823465817,5.00913641814998,-26.621653665808257,-40.11763738291336,1.494604186594095,-6.5281360614945925,-6.52813606148841,40.085065158846085,41164.40521417935,25759.09740631539,25759.09740631539,66923.50262049475,76966.17044394075,76957.88222800301,25759.09740631539,102716.97963431841,102716.97963431841,102716.97963431841,130127.74631341183,125611.21137240928,4516.534941002552,0.0,90860.35835917594,55058.72460077092,39779.59306489446,27410.76667909342,67190.35974398788,20800.214257412284,1548.0016568854483,0.0,0.878583980826146,2.7258971630177853,0.001494314320929203,1.0,1.0,-6.5281360614945925,334020.12721464515,1558204.2629191885,4.665001106109599,1558204.2629191885,4.665001106109599,0.7588337276708463,0.09233718349846504,3.933213012506139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933213012506139,1.2847532949818496,1.2850490052140622,3.0614539210515943,6486.85349430789,15288.595360642948,6453.950933905928,0.0003239514312785732,23100.79776261142,2355.6258011259115,19291.291239841314,1967.1642446545268,0.8350919928429579,0.835091992842958,35545.29338128908,35405.22815468563,1.004947518658891,0.8,4289.940343221684,4273.035954225843,1.004947518658891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.355874368016,4632.441516551485,6.182644541909836,5.020512948230633,-3.718301248491543,8.738814196722176,2.93300007482308,3.5,0.8380000213780229,0.6,0.00023015690186650479,1.0000511055632513,0.00023014514016948687,199.03473932636138,0.0,2.347746519001944e-06,6.6535136348515085,0.05856804168087156,7.781235512614645e-05,0.00015234454674035834,0.0005992035536235271,0.09233718350050676,0.09233718350050676,0.09233718350050676,0.0923325601386647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.078367986,595.6859019357177,0.0,0.09233718350050676,0.09233718349846504,0.09233718349846504,0.3710548270445715,0.3710548270445715,0.5,10.033557386887518,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,27410.76667909342,20800.214257412284,0.7588337276708463,0.996028342093867,0.6126534427115148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523086450935205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.62782072454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5876921041924,260.5876921041924,-12.562307895807578,244.77321857545715,276.4021656329311,125010.08337910553,125055.29328056656,-45.20990146100182,0.0,nan,276.4021656329311,3.25216563293111,270.0763762214366,-3.0736237785633875,263.7505868099425,-9.399413190057487,257.4247973984359,-15.725202601564092,251.09900798695134,-22.050992013048642,244.77321857545715,-28.376781424542827,1.0,1.0,26022.012520719443,26022.012520719443,275.62692299399356,2.4769229939935826,275.62692299399356,275.62692299399356,76956.9565203772,76957.88222800301,-0.925707625807263,0.0,8546.071908451686,8546.071908451686,0.8849037654930847,3952.87907756867,275.62692299399356,2.4769229939935826,1.0,0.002,0.12825136210486623,0.00491180545596657,0.00019809584404290975,0.0018019041562290104,0.09904792202145488,0.09904792202145488,0.0,2.719200732637095e-13,0.9999496695682126,0.9999496695682126,0.0,0.09233253612814953,4.6473703155074496e-06,0.0,0.0,0.0,1600104.6038604975,266.6218639385054,0.0,1.0,1284476.4701737713,2598.2556456208376,,,,,,,,,,,,,,,,,,,3.0,15288.595360642948,1548.0016568854483,0.3710548270445715,6.173730061729009,2.93300007482308
2562.0,-30.13667415430861,5.020437527758901,35.04259858927824,24.47768758228051,5.009116428913434,-26.622095095986182,-40.11806587278841,1.4945373705482197,-6.528153561504723,-6.5281535614889235,40.0850519868393,41164.04318172045,25759.05045632871,25759.05045632871,66923.09363804916,76966.07248735096,76957.76676029636,25759.05045632871,102716.81721662507,102716.81721662507,102716.81721662507,130127.5628704445,125611.09413331714,4516.468737127368,0.0,90860.43301717029,55058.534586015165,39779.88714572792,27410.74565381943,67190.63279954734,20800.1975287806,1548.001165515117,0.0,0.8785839361478481,2.725895384889816,0.001494314320929203,1.0,1.0,-6.528153561504723,334019.8964281169,1558203.6939672416,4.665002625981523,1558203.6939672416,4.665002625981523,0.7588336994357645,0.09233709689409708,3.933209557257921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933209557257921,1.2847536318262616,1.2850493270243357,3.061450428956493,6486.846094977411,15288.5810119175,6453.949209781193,0.00032395287274824164,23100.837037657006,2355.6298060659865,19291.286086317104,1967.1637191413076,0.8350903499674104,0.8350903499674104,35545.26840062883,35405.22815468563,1.004946635832786,0.8,4289.937328320639,4273.035954225843,1.004946635832786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.365628773459,4632.441516551485,6.18261879812789,5.020437527758901,-3.718326641957068,8.738764169715969,2.933011519554434,3.5,0.8380032913012669,0.6,0.00023014514016948687,1.0000508762286633,0.00023013343184838508,199.03514296803527,0.0,2.340986299996453e-06,6.634355174189948,0.05857038266717156,7.780857830150717e-05,0.0001523365618679797,0.0005991716210589503,0.09233709689477591,0.09233709689477591,0.09233709689477591,0.09233246590553282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.6843796756,595.6857042597043,0.0,0.09233709689477591,0.09233709689409708,0.09233709689409708,0.3710545918375283,0.3710545918375283,0.5,10.033418457156905,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,27410.74565381943,20800.1975287806,0.7588336994357645,0.996018207444238,0.6126455648144717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45231158657451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.608662263876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58742465566934,260.58742465566934,-12.56257534433064,244.77274526625627,276.4021040450833,125011.88698662796,125056.60180291197,-44.71481628401132,0.0,nan,276.4021040450833,3.2521040450833425,270.07623228932414,-3.0737677106758383,263.7503605335506,-9.3996394664494,257.42448877777787,-15.72551122222211,251.09861702202372,-22.05138297797626,244.77274526625627,-28.37725473374371,1.0,1.0,26022.012520719443,26022.012520719443,275.6268919827907,2.4768919827907325,275.6268919827907,275.6268919827907,76956.92111311332,76957.76676029636,-0.8456471830431838,0.0,8546.071908451686,8546.071908451686,0.884903984090933,3952.8756050442103,275.6268919827907,2.4768919827907325,1.0,0.002,0.1282560158745929,0.004911782676399357,0.00019810302508680756,0.001801896974900255,0.09905151254340377,0.09905151254340377,0.0,-1.2937567683835027e-14,0.999949600215539,0.999949600215539,0.0,0.09233244312431586,4.653769781214651e-06,0.0,0.0,0.0,1600104.5833404053,266.62184643849525,0.0,1.0,1284476.5299050137,2598.2554038977164,,,,,,,,,,,,,,,,,,,3.0,15288.5810119175,1548.001165515117,0.3710545918375283,6.173730061729009,2.933011519554434
2563.0,-30.137160862836133,5.020362348821852,35.04259331299294,24.47765195919203,5.00908208158744,-26.622536568378703,-40.118490520957835,1.4944577870842541,-6.528178901761521,-6.528178901773384,40.08504490651303,41163.662740304135,25759.021472096738,25759.021472096738,66922.68421240087,76965.9802065674,76957.71313545633,25759.021472096738,102716.73460755307,102716.73460755307,102716.73460755307,130127.49134695064,125611.08748753948,4516.403859411157,0.0,90860.50383060596,55058.31681751453,39780.2077923238,27410.756739397584,67190.96453172139,20800.203549115264,1548.002391818747,0.0,0.878583825863409,2.7258928101375237,0.001494314320929203,1.0,1.0,-6.528178901761521,334019.562246251,1558203.3881392188,4.665006377651787,1558203.3881392188,4.665006377651787,0.758833612178939,0.09233702301039647,3.9332051868449853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332051868449853,1.2847540282850776,1.2850497085313037,3.0614460824809617,6486.836885317322,15288.566690973315,6453.9487730890105,0.0003239547848314171,23100.88071034239,2355.6342594405214,19291.284781014947,1967.1635860375304,0.8350887147076662,0.8350887147076663,35545.23680352916,35405.22815468563,1.0049455191793986,0.8,4289.933514885448,4273.035954225843,1.0049455191793986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.375376066882,4632.441516551485,6.182597377102787,5.020362348821852,-3.7183579139497245,8.738720262771576,2.9330229559591796,3.5,0.8380065588454799,0.6,0.00023013343184838508,1.000050715081844,0.00023012176120443148,199.03554533106742,0.0,2.330367364410079e-06,6.604261110738164,0.05857271303453597,7.780483550590108e-05,0.000152328596342484,0.0005991396252390741,0.09233702301090552,0.09233702301090552,0.09233702301090552,0.09233244024693156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.31287191174,595.6854995733145,0.0,0.09233702301090552,0.09233702301039647,0.09233702301039647,0.3710543543896264,0.3710543543896264,0.5,10.033280974069056,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,27410.756739397584,20800.203549115264,0.758833612178939,0.9960071964855652,0.6126368779967497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523145148555974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.57856820043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58715846543527,260.58715846543527,-12.562841534564711,244.77227363319022,276.4020432976833,125013.46255400199,125057.96699623951,-44.50444223753753,0.0,nan,276.4020432976833,3.252043297683315,270.07608936478624,-3.0739106352137355,263.75013543188277,-9.39986456811721,257.4241814989791,-15.725818501020854,251.09822756609006,-22.051772433909917,244.77227363319022,-28.377726366809753,1.0,1.0,26022.012520719443,26022.012520719443,275.6268603677123,2.4768603677123338,275.6268603677123,275.6268603677123,76956.84562807804,76957.71313545633,-0.8675073782942491,0.0,8546.071908451686,8546.071908451686,0.8849042605870482,3952.87121277921,275.6268603677123,2.4768603677123338,1.0,0.002,0.1282606226508819,0.0049117586686221355,0.00019811013035239713,0.001801889869580981,0.09905506517619857,0.09905506517619857,0.0,-6.662162141402028e-14,0.9999501091085893,0.9999501091085893,0.0,0.09233241623400827,4.606776388200834e-06,0.0,0.0,0.0,1600104.5536270188,266.62182109823846,0.0,1.0,1284476.616396674,2598.2550538793885,,,,,,,,,,,,,,,,,,,3.0,15288.566690973315,1548.002391818747,0.3710543543896264,6.173730061729009,2.9330229559591796
2564.0,-30.137645689221163,5.020287335802109,35.04258801668657,24.47757931603121,5.0090159009990565,-26.622979530184864,-40.118919185455866,1.4943497419483132,-6.52820831500469,-6.528208315013908,40.08503377615329,41163.33284644146,25759.001562226076,25759.001562226076,66922.33440866754,76965.91691376832,76957.58949085769,25759.001562226076,102716.59105308377,102716.59105308377,102716.59105308377,130127.34465810122,125611.00583790842,4516.338820192806,0.0,90860.59923530392,55058.14511068346,39780.50458291162,27410.753605017453,67191.25818792908,20800.19904782844,1548.00303616606,0.0,0.8785837089222234,2.7258898215429523,0.001494314320929203,1.0,1.0,-6.52820831500469,334019.1743510452,1558202.9073742954,4.665010355772767,1558202.9073742954,4.665010355772767,0.7588335347343762,0.09233694615349747,3.9332033447683212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332033447683212,1.2847545578067239,1.2850502231801233,3.061443386885439,6486.831173673872,15288.552384774004,6453.945881732663,0.00032395578980537573,23100.915785643396,2355.6378361258326,19291.276138557336,1967.1627047521158,0.8350870726322612,0.8350870726322612,35545.22348572829,35405.22815468563,1.0049450485233808,0.8,4289.931907567972,4273.035954225843,1.0049450485233808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.38507831132,4632.441516551485,6.18257820102084,5.020287335802109,-3.7183922562477183,8.738679592049827,2.933034339526101,3.5,0.8380098112931718,0.6,0.00023012176120443148,1.000050519158577,0.00023011013623396893,199.03594613955724,0.0,2.322872983670094e-06,6.583022035721046,0.05857503590751964,7.78010574796991e-05,0.00015232070372473238,0.0005991083013675819,0.09233694615393306,0.09233694615393306,0.09233694615393306,0.09233236515936338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.92152536724,595.6853011383258,0.0,0.09233694615393306,0.09233694615349747,0.09233694615349747,0.3710541214189328,0.3710541214189328,0.5,10.033143544228746,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,27410.753605017453,20800.19904782844,0.7588335347343762,0.9959976373934034,0.6126292907227693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523174338613651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.55732912541,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5868905818835,260.5868905818835,-12.563109418116483,244.77180340720966,276.4019777565586,125014.7518084259,125059.53935726071,-44.7875488347985,0.0,nan,276.4019777565586,3.251977756558631,270.07594288669316,-3.0740571133068215,263.74990801681,-9.400091983189952,257.4238731469454,-15.726126853054552,251.09783827708407,-22.052161722915912,244.77180340720966,-28.378196592790317,1.0,1.0,26022.012520719443,26022.012520719443,275.6268164864683,2.4768164864682944,275.6268164864683,275.6268164864683,76956.71911451372,76957.58949085769,-0.8703763439698378,0.0,8546.071908451686,8546.071908451686,0.8849043771268315,3952.8693614921626,275.6268164864683,2.4768164864682944,1.0,0.002,0.1282652283893149,0.004911733924421561,0.00019811723235579898,0.0018018827676497186,0.09905861617789949,0.09905861617789949,0.0,5.517721696213229e-15,0.9999501203079962,0.9999501203079962,0.0,0.09233234041506276,4.605738434704458e-06,0.0,0.0,0.0,1600104.5191377327,266.6217916849953,0.0,1.0,1284476.7167902829,2598.2546476021175,,,,,,,,,,,,,,,,,,,3.0,15288.552384774004,1548.00303616606,0.3710541214189328,6.173730061729009,2.933034339526101
2565.0,-30.138129064763806,5.0202127378365455,35.042582625865,24.47755169067534,5.008996426415123,-26.623416515663603,-40.119343204982556,1.4942838772419076,-6.528224152418943,-6.528224152408947,40.08502045585396,41162.97626596373,25758.951755590082,25758.951755590082,66921.92802155382,76965.82113088264,76957.47627923041,25758.951755590082,102716.42803482049,102716.42803482049,102716.42803482049,130127.15828598276,125610.8851588234,4516.273127159364,0.0,90860.67535460104,55057.96003718335,39780.794797130766,27410.730251162266,67191.52504829303,20800.18074371531,1548.0023924760799,0.0,0.8785836738093848,2.7258882123501285,0.001494314320929203,1.0,1.0,-6.528224152418943,334018.96549094666,1558202.3320165414,4.665011550246165,1558202.3320165414,4.665011550246165,0.7588335134863233,0.09233685893034213,3.9332001758149215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332001758149215,1.2847548899191674,1.285050540432982,3.0614401289123605,6486.824270419865,15288.538100056663,6453.943839338323,0.000323957104651712,23100.95375091749,2355.641707506385,19291.27003370398,1967.1620822303212,0.8350854359395354,0.8350854359395354,35545.200574903494,35405.22815468563,1.004944238846446,0.8,4289.929142474138,4273.035954225843,1.004944238846446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.3947164080455,4632.441516551485,6.18255194452568,5.0202127378365455,-3.7184162656277553,8.7386290034643,2.9330456478465154,3.5,0.8380130422418616,0.6,0.00023011013623396893,1.000050368176103,0.00023009854658985322,199.03634575004807,0.0,2.3137869948570443e-06,6.557272343424864,0.058577349694514495,7.779732055872154e-05,0.00015231281567524739,0.0005990767933927488,0.09233685892905019,0.09233685892905019,0.09233685892905019,0.09233226856851125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.520947703,595.6851055971332,0.0,0.09233685892905019,0.09233685893034213,0.09233685893034213,0.3710538873523737,0.3710538873523737,0.5,10.033005832821383,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,27410.730251162266,20800.18074371531,0.7588335134863233,0.995987633462026,0.6126215506550622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452320341590241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.53157943311,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.586625690778,260.586625690778,-12.563374309221956,244.77133500768088,276.4019163738735,125016.55158619462,125060.83882558651,-44.28723939188396,0.0,nan,276.4019163738735,3.2519163738735415,270.07580010064305,-3.074199899356927,263.7496838273824,-9.400316172617579,257.42356755416154,-15.72643244583844,251.09745128092658,-22.0525487190734,244.77133500768088,-28.378664992319102,1.0,1.0,26022.012520719443,26022.012520719443,275.6267874018611,2.476787401861145,275.6267874018611,275.6267874018611,76956.6796507821,76957.47627923041,-0.7966284483118216,0.0,8546.071908451686,8546.071908451686,0.8849045776120293,3952.8661766939963,275.6267874018611,2.476787401861145,1.0,0.002,0.12826984107262704,0.004911711620496597,0.00019812435061316495,0.0018018756491083466,0.09906217530658247,0.09906217530658247,0.0,-2.7848860370549566e-13,0.999950045045012,0.999950045045012,0.0,0.09233224624671053,4.61268363160333e-06,0.0,0.0,0.0,1600104.500567143,266.62177584758103,0.0,1.0,1284476.7708467185,2598.254428844202,,,,,,,,,,,,,,,,,,,3.0,15288.538100056663,1548.0023924760799,0.3710538873523737,6.173730061729009,2.9330456478465154
2566.0,-30.138610517848498,5.020138278204738,35.04257730515715,24.477483482938283,5.008934372197515,-26.6238560288501,-40.119767538830615,1.49417988318948,-6.528254738690805,-6.52825473870966,40.08501169767936,41162.64139202403,25758.935155687606,25758.935155687606,66921.57654771164,76965.75579880121,76957.38230918563,25758.935155687606,102716.31746487324,102716.31746487324,102716.31746487324,130127.05603355626,125610.84752119886,4516.2085123574125,0.0,90860.76843094938,55057.78305065623,39781.09486699238,27410.73856868303,67191.83343567542,20800.184443045702,1548.0036126985926,0.0,0.878583541499236,2.7258851045717045,0.001494314320929203,1.0,1.0,-6.528254738690805,334018.5621266791,1558201.9537169144,4.665016051191653,1558201.9537169144,4.665016051191653,0.7588334181848739,0.09233678542466707,3.933198167183072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933198167183072,1.284755400323705,1.285051036064342,3.0614373492355584,6486.818380618273,15288.523828243651,6453.941089933967,0.00032395815696458917,23100.989212558085,2355.6453235873705,19291.261815550366,1967.1612442118733,0.8350837982757602,0.8350837982757601,35545.186052942256,35405.22815468563,1.0049437256350877,0.8,4289.927389827262,4273.035954225843,1.0049437256350877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.404354648699,4632.441516551485,6.182533658056223,5.020138278204738,-3.7184514017269943,8.738589679931732,2.9330569563532407,3.5,0.838016273243783,0.6,0.00023009854658985322,1.0000501680475515,0.0002300870035741169,199.0367437726367,0.0,2.306760413335801e-06,6.537359011393661,0.05857965645492783,7.77935810337319e-05,0.0001523049655561213,0.0005990456113782171,0.09233678542514882,0.09233678542514882,0.09233678542514882,0.09233222217736532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.138504756,595.6849043834947,0.0,0.09233678542514882,0.09233678542466707,0.09233678542466707,0.37105365084800923,0.37105365084800923,0.5,10.03286893539436,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,27410.73856868303,20800.184443045702,0.7588334181848739,0.9959778313204907,0.6126137550842418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523232406288171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.51166610108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5863595519381,260.5863595519381,-12.563640448061903,244.7708680474915,276.4018510563841,125017.87547000466,125062.37131880262,-44.49584879797406,0.0,nan,276.4018510563841,3.251851056384112,270.0756544546084,-3.074345545391566,263.74945785281415,-9.400542147185831,257.42326125105336,-15.726738748946616,251.0970646492769,-22.05293535072309,244.7708680474915,-28.379131952508487,1.0,1.0,26022.012520719443,26022.012520719443,275.62674581986016,2.4767458198601844,275.62674581986016,275.62674581986016,76956.55826705202,76957.38230918563,-0.8240421336086001,0.0,8546.071908451686,8546.071908451686,0.8849047046889724,3952.8641580189874,275.62674581986016,2.4767458198601844,1.0,0.002,0.1282744292026415,0.004911686737647461,0.00019813142493960511,0.0018018685750689097,0.09906571246980256,0.09906571246980256,0.0,8.514890181832158e-15,0.9999503109189756,0.9999503109189756,0.0,0.09233219729465457,4.58813001250158e-06,0.0,0.0,0.0,1600104.4647023717,266.6217452613092,0.0,1.0,1284476.8752440917,2598.2540063644587,,,,,,,,,,,,,,,,,,,3.0,15288.523828243651,1548.0036126985926,0.37105365084800923,6.173730061729009,2.9330569563532407
2567.0,-30.13909020322849,5.0200641338043,35.04257186109385,24.477433470916026,5.008889234069395,-26.624292259508238,-40.120187611877896,1.4940912903046364,-6.528275759243229,-6.52827575924096,40.08499749626718,41162.28691234019,25758.897327965908,25758.897327965908,66921.1842403061,76965.6774253534,76957.24084122063,25758.897327965908,102716.13816918654,102716.13816918654,102716.13816918654,130126.8538652041,125610.71093237429,4516.142932829807,0.0,90860.85116833734,55057.58920191462,39781.40218491413,27410.71569601756,67192.11788093169,20800.166173229405,1548.003115945932,0.0,0.8785834816726408,2.7258829687386856,0.001494314320929203,1.0,1.0,-6.528275759243229,334018.2849130006,1558201.3403013027,4.665018086381578,1558201.3403013027,4.665018086381578,0.758833384866759,0.09233669934375095,3.9331952279533606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331952279533606,1.2847558385873175,1.2850514595980744,3.0614340171267056,6486.811320279457,15288.509578831363,6453.9391751013,0.00032395951371373894,23101.027511318527,2355.6492289740663,19291.256091987383,1967.1606605708764,0.8350821660437174,0.8350821660437174,35545.164802962914,35405.22815468563,1.0049429746532323,0.8,4289.924825179878,4273.035954225843,1.0049429746532323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.4139224753,4632.441516551485,6.1825103811726745,5.0200641338043,-3.7184792675840193,8.73854340138832,2.933068182260706,3.5,0.838019480645916,0.6,0.0002300870035741169,1.000049984042673,0.0002300755034703334,199.03714033524312,0.0,2.297484265471311e-06,6.511070408345696,0.058581953939193306,7.778987922157136e-05,0.00015229712435254554,0.0005990143227344516,0.09233669934405828,0.09233669934405828,0.09233669934405828,0.09233211391502953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.73295109696,595.6847104167412,0.0,0.09233669934405828,0.09233669934375095,0.09233669934375095,0.3710534162957811,0.3710534162957811,0.5,10.032731372531492,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,27410.71569601756,20800.166173229405,0.758833384866759,0.9959677764420866,0.6126058860844681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523261281484696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.48537749804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5860940907531,260.5860940907531,-12.563905909246898,244.77040272406072,276.4017854574449,125019.38461194687,125063.76716397713,-44.38255203027299,0.0,nan,276.4017854574449,3.251785457444896,270.0755089107701,-3.0744910892298662,263.74923236408614,-9.400767635913837,257.4229558174163,-15.727044182583654,251.0966792707405,-22.053320729259468,244.77040272406072,-28.37959727593926,1.0,1.0,26022.012520719443,26022.012520719443,275.6267082457629,2.47670824576295,275.6267082457629,275.6267082457629,76956.47342312546,76957.24084122063,-0.7674180951726157,0.0,8546.071908451686,8546.071908451686,0.8849048906405635,3952.8612040931275,275.6267082457629,2.47670824576295,1.0,0.002,0.12827903786045758,0.004911663508324477,0.0001981385348674598,0.001801861465140615,0.0990692674337299,0.0990692674337299,0.0,8.074704099803043e-15,0.9999500885580229,0.9999500885580229,0.0,0.0923320906859393,4.608657811650674e-06,0.0,0.0,0.0,1600104.4400541377,266.62172424075675,0.0,1.0,1284476.94699165,2598.253716013462,,,,,,,,,,,,,,,,,,,3.0,15288.509578831363,1548.003115945932,0.3710534162957811,6.173730061729009,2.933068182260706
