time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2568.0,-30.139568814584017,5.019990354447251,35.04256644506358,24.477405321691208,5.008871684179342,-26.624724764692758,-40.120607091207035,1.4940276343004495,-6.528293828615517,-6.52829382862791,40.08498741715642,41161.938871445105,25758.853522615576,25758.853522615576,66920.79239406069,76965.5842353735,76957.16633586423,25758.853522615576,102716.0198584798,102716.0198584798,102716.0198584798,130126.72811532125,125610.65021339855,4516.077901922702,0.0,90860.93098192496,55057.41387101589,39781.68567878786,27410.708256841455,67192.39393562931,20800.159234834147,1548.003285806156,0.0,0.8785834221541036,2.725881132766916,0.001494314320929203,1.0,1.0,-6.528293828615517,334018.04661887063,1558200.9049447353,4.665020111092115,1558200.9049447353,4.665020111092115,0.7588333376844658,0.09233661712254332,3.933192687891187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933192687891187,1.2847561601104616,1.2850517664196024,3.0614312738948195,6486.805507700268,15288.495348783654,6453.936391487909,0.0003239605473515302,23101.06272231498,2355.652819496462,19291.247771580678,1967.1598121255147,0.8350805330243909,0.8350805330243909,35545.14643887384,35405.22815468563,1.0049423256598597,0.8,4289.922608828878,4273.035954225843,1.0049423256598597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.423465566734,4632.441516551485,6.182485706385525,5.019990354447251,-3.718504827299961,8.738495181747211,2.9330793791635816,3.5,0.8380226797610233,0.6,0.0002300755034703334,1.0000498723205442,0.00023006402964330133,199.03753601133013,0.0,2.288947770628255e-06,6.4868779819604745,0.058584242886963935,7.778618280394805e-05,0.00015228932066638535,0.0005989832424889431,0.09233661712255578,0.09233661712255578,0.09233661712255578,0.09233205560286369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.3438726541,595.6845112955165,0.0,0.09233661712255578,0.09233661712254332,0.09233661712254332,0.37105317777168706,0.37105317777168706,0.5,10.03259452675359,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,27410.708256841455,20800.159234834147,0.7588333376844658,0.9959578528809552,0.6125981894748157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523290050772062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.46118507165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58583178966984,260.58583178966984,-12.564168210330138,244.76993917611043,276.4017244032285,125021.20828899904,125065.0625023716,-43.85421337255641,0.0,nan,276.4017244032285,3.251724403228536,270.0753673578069,-3.0746326421930803,263.7490103123773,-9.400989687622655,257.42265326695934,-15.727346733040633,251.09629622153656,-22.053703778463415,244.76993917611043,-28.38006082388955,1.0,1.0,26022.012520719443,26022.012520719443,275.6266814582939,2.4766814582939105,275.6266814582939,275.6266814582939,76956.43293648094,76957.16633586423,-0.7333993832871784,0.0,8546.071908451686,8546.071908451686,0.8849050513386363,3952.858651330643,275.6266814582939,2.4766814582939105,1.0,0.002,0.12828362197483897,0.004911640919158912,0.00019814560808695071,0.0018018543918319491,0.09907280404347535,0.09907280404347535,0.0,-8.110005722539171e-14,0.9999503543156806,0.9999503543156806,0.0,0.09233203300799853,4.5841145447890765e-06,0.0,0.0,0.0,1600104.4188663876,266.62170617138446,0.0,1.0,1284477.0086662036,2598.253466426341,,,,,,,,,,,,,,,,,,,3.0,15288.495348783654,1548.003285806156,0.37105317777168706,6.173730061729009,2.9330793791635816
2569.0,-30.14004564129653,5.019916836307051,35.042561189103395,24.477373610157542,5.008842928248171,-26.625156784350786,-40.12102276375515,1.4939540711946124,-6.528317266326837,-6.528317266268487,40.08498120466258,41161.56774646098,25758.82217651503,25758.82217651503,66920.38992297601,76965.49315976037,76957.12911081035,25758.82217651503,102715.95128732538,102715.95128732538,102715.95128732538,130126.67251391342,125610.65839388304,4516.0141200303815,0.0,90861.00271816464,55057.20507319671,39781.997383297705,27410.72122658804,67192.71860988575,20800.166738414613,1548.0045552959273,0.0,0.8785833188711923,2.725878751336715,0.001494314320929203,1.0,1.0,-6.528317266326837,334017.7375287058,1558200.6366022166,4.665023624586115,1558200.6366022166,4.665023624586115,0.7588332523785885,0.09233654401078702,3.9331887164183548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331887164183548,1.2847565279239095,1.285052119575838,3.0614273062104265,6486.797100653149,15288.481124262724,6453.9354363816265,0.000323962254314538,23101.104286932004,2355.657057907849,19291.244916704083,1967.1595210091198,0.83507890692554,0.83507890692554,35545.11772599677,35405.22815468563,1.0049413109368444,0.8,4289.919143488801,4273.035954225843,1.0049413109368444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.432997178026,4632.441516551485,6.182464039134142,5.019916836307051,-3.718534392935596,8.738451229242647,2.9330905626138795,3.5,0.838025875032537,0.6,0.00023006402964330133,1.000049686546874,0.0002300525991240515,199.03793021340493,0.0,2.283722261082265e-06,6.472068887907139,0.05858652660922502,7.778252009155478e-05,0.00015228150955174654,0.0005989519150880835,0.09233654401164859,0.09233654401164859,0.09233654401164859,0.09233203980377348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.9652012399,595.6843089802086,0.0,0.09233654401164859,0.09233654401078702,0.09233654401078702,0.3710529408126398,0.3710529408126398,0.5,10.032459400448474,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,27410.72122658804,20800.166738414613,0.7588332523785885,0.9959470506247731,0.6125897061174286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523318755753005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.4463759776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58557121762357,260.58557121762357,-12.56442878237641,244.76947728721046,276.4016651480356,125022.82061191722,125066.38574481288,-43.56513289563755,0.0,nan,276.4016651480356,3.251665148035613,270.0752275758695,-3.074772424130458,263.7487900037073,-9.401209996292664,257.4223524315432,-15.727647568456803,251.0959148593753,-22.054085140624665,244.76947728721046,-28.380522712789514,1.0,1.0,26022.012520719443,26022.012520719443,275.6266536648447,2.4766536648447186,275.6266536648447,275.6266536648447,76956.36337670319,76957.12911081035,-0.7657341071608244,0.0,8546.071908451686,8546.071908451686,0.8849053025954562,3952.8546600004465,275.6266536648447,2.4766536648447186,1.0,0.002,0.12828814951144693,0.004911617591765055,0.0001981525917302532,0.0018018474082479345,0.0990762958651266,0.0990762958651266,0.0,-2.1812412986932372e-14,0.9999509670117795,0.9999509670117795,0.0,0.09233201647411222,4.527536674798382e-06,0.0,0.0,0.0,1600104.3913838356,266.62168273367314,0.0,1.0,1284477.0886640071,2598.253142687984,,,,,,,,,,,,,,,,,,,3.0,15288.481124262724,1548.0045552959273,0.3710529408126398,6.173730061729009,2.9330905626138795
2570.0,-30.140520549591955,5.01984349315773,35.04255595792634,24.4773052277975,5.00877983295637,-26.625590511343606,-40.12144241770727,1.493849794658715,-6.528345310471707,-6.528345310481181,40.084971407986494,41161.24097223436,25758.801177795704,25758.801177795704,66920.04215003006,76965.43029169987,76957.0263499916,25758.801177795704,102715.8275277873,102715.8275277873,102715.8275277873,130126.54990821466,125610.59948925907,4515.950418955595,0.0,90861.09507699922,55057.03300616945,39782.29118981086,27410.722380427353,67193.01357023821,20800.165426716783,1548.0053701538466,0.0,0.8785832042723408,2.725875901863752,0.001494314320929203,1.0,1.0,-6.528345310471707,334017.3676904312,1558200.2134452704,4.665027523028137,1558200.2134452704,4.665027523028137,0.758833172582462,0.09233646922120906,3.933186655194695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933186655194695,1.2847570393225296,1.285052616405914,3.0614244832382624,6486.79111911388,15288.46691954043,6453.9327838675745,0.00032396333260393607,23101.13987521946,2355.66068690322,19291.236988162076,1967.1587125228368,0.8350772772410137,0.8350772772410137,35545.102823799745,35405.22815468563,1.0049407842881233,0.8,4289.917344951494,4273.035954225843,1.0049407842881233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.442491133055,4632.441516551485,6.182444911363855,5.01984349315773,-3.7185674257377697,8.7384109188955,2.9331017018989978,3.5,0.8380290576854279,0.6,0.0002300525991240515,1.0000494868310572,0.00023004121511330296,199.03832283085782,0.0,2.275106892753618e-06,6.447652934063753,0.05858880171611777,7.777882245863722e-05,0.00015227377666541427,0.0005989211863165047,0.09233646922161089,0.09233646922161089,0.09233646922161089,0.09233197984472893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.56705504016,595.6841128208201,0.0,0.09233646922161089,0.09233646922120906,0.09233646922120906,0.3710527094445665,0.3710527094445665,0.5,10.0323247191417,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27410.722380427353,20800.165426716783,0.758833172582462,0.9959375029381171,0.6125821537860879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523347353806813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.42196002375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5853091129036,260.5853091129036,-12.56469088709639,244.7690167749032,276.40160145090505,125024.09200871471,125067.91339144569,-43.82138273095882,0.0,nan,276.40160145090505,3.2516014509050706,270.0750845156981,-3.0749154843018687,263.7485675805099,-9.40143241949005,257.42205064530344,-15.727949354696534,251.09553371010207,-22.054466289897903,244.7690167749032,-28.38098322509677,1.0,1.0,26022.012520719443,26022.012520719443,275.62661359629845,2.4766135962984777,275.62661359629845,275.62661359629845,76956.23534877757,76957.0263499916,-0.7910012140346225,0.0,8546.071908451686,8546.071908451686,0.8849054329995807,3952.8525884706687,275.62661359629845,2.4766135962984777,1.0,0.002,0.12829266299445663,0.004911593485265329,0.00019815955178984946,0.0018018404482157187,0.09907977589492473,0.09907977589492473,0.0,5.5680286770165566e-15,0.9999511191726221,0.9999511191726221,0.0,0.09233195573819637,4.51348301268317e-06,0.0,0.0,0.0,1600104.3584998655,266.62165468952827,0.0,1.0,1284477.1843845318,2598.252755322394,,,,,,,,,,,,,,,,,,,3.0,15288.46691954043,1548.0053701538466,0.3710527094445665,6.173730061729009,2.9331017018989978
2571.0,-30.14099399538286,5.019770567362835,35.04255065396319,24.477277043648087,5.0087610870756025,-26.626018487126554,-40.12185742668805,1.4937855787785248,-6.528360123373318,-6.528360123457693,40.084958845042635,41160.895142145346,25758.751095159478,25758.751095159478,66919.64623730483,76965.33895470844,76956.92448392285,25758.751095159478,102715.67557908232,102715.67557908232,102715.67557908232,130126.37664068656,125610.49051236975,4515.886128316815,0.0,90861.17374965857,55056.85678803957,39782.57440179888,27410.701061604246,67193.27546340313,20800.148663989803,1548.0047974161648,0.0,0.8785831718273172,2.72587439677476,0.001494314320929203,1.0,1.0,-6.528360123373318,334017.17234220216,1558199.670801876,4.6650286267482475,1558199.670801876,4.6650286267482475,0.758833151229604,0.0923363837834252,3.933183978879361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933183978879361,1.2847573632255582,1.2850529257570082,3.0614216282867353,6486.785069814179,15288.452737356201,6453.930189908037,0.00032396442921012777,23101.17559655743,2355.6643294659675,19291.229234643433,1967.15792188397,0.8350756503282992,0.8350756503282993,35545.08347462189,35405.22815468563,1.0049401004816667,0.8,4289.915009710712,4273.035954225843,1.0049401004816667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.4519256336325,4632.441516551485,6.182418891402928,5.019770567362835,-3.7185903828806883,8.738360950243523,2.9331127714427976,3.5,0.8380322204122279,0.6,0.00023004121511330296,1.0000493346217942,0.00023002986667682907,199.03871424058738,0.0,2.26585440647596e-06,6.42143138795287,0.05859106757052425,7.77751659130712e-05,0.00015226604920023175,0.0005988903852416081,0.09233638378361811,0.09233638378361811,0.09233638378361811,0.09233189129267091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.15598491486,595.6839207276072,0.0,0.09233638378361811,0.0923363837834252,0.0923363837834252,0.3710524785738074,0.3710524785738074,0.5,10.03218994425639,8.43556335894391e-11,8.43556335894391e-11,8.43556335894391e-11,8.43556335894391e-11,8.43556335894391e-11,8.43556335894391e-11,27410.701061604246,20800.148663989803,0.758833151229604,0.9959277290143813,0.6125746193838052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523375836909027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.39573847764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58504991889276,260.58504991889276,-12.564950081107213,244.76855804469264,276.401541793094,125025.86786725122,125069.20260806175,-43.3347408105252,0.0,nan,276.401541793094,3.2515417930940202,270.07494504341366,-3.075054956586314,263.74834829372975,-9.40165170627023,257.42175154405095,-15.728248455949029,251.09515479437573,-22.054845205624247,244.76855804469264,-28.381441955307338,1.0,1.0,26022.012520719443,26022.012520719443,275.6265868636857,2.476586863685725,275.6265868636857,275.6265868636857,76956.19263182345,76956.92448392285,-0.7318520994012943,0.0,8546.071908451686,8546.071908451686,0.8849056023177051,3952.849898773758,275.6265868636857,2.476586863685725,1.0,0.002,0.12829717719199865,0.004911571783192819,0.00019816651834096726,0.0018018334815916557,0.09908325917048363,0.09908325917048363,0.0,-6.737709348780818e-14,0.9999511113876479,0.9999511113876479,0.0,0.09233186958575242,4.514197672781004e-06,0.0,0.0,0.0,1600104.3411305675,266.62163987662666,0.0,1.0,1284477.2349440402,2598.252550716187,,,,,,,,,,,,,,,,,,,3.0,15288.452737356201,1548.0047974161648,0.3710524785738074,6.173730061729009,2.9331127714427976
2572.0,-30.141465985503338,5.0196979037461595,35.04254549761403,24.47724494794386,5.008733029407326,-26.626446083992164,-40.12226859396321,1.4937131279065416,-6.528383011024459,-6.528383011022199,40.08495249720117,41160.52973990539,25758.71963364848,25758.71963364848,66919.24937355387,76965.25012522002,76956.88494043628,25758.71963364848,102715.60457408476,102715.60457408476,102715.60457408476,130126.31738122072,125610.49411079897,4515.823270421751,0.0,90861.24725440826,55056.65332436849,39782.88214448863,27410.712807135962,67193.59495162459,20800.155320120237,1548.005994489173,0.0,0.8785830720369351,2.7258720712388915,0.001494314320929203,1.0,1.0,-6.528383011024459,334016.8705066958,1558199.396612938,4.665032021434085,1558199.396612938,4.665032021434085,0.7588330688979833,0.09233631153640176,3.9331803347917553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331803347917553,1.2847577255778038,1.2850532736118636,3.0614179284447243,6486.777230292927,15288.438568640537,6453.928862293514,0.00032396599073913326,23101.215688148444,2355.668417670504,19291.225266314777,1967.1575172270632,0.8350740292949909,0.8350740292949909,35545.057128656714,35405.22815468563,1.0049391694065415,0.8,4289.911830031826,4273.035954225843,1.0049391694065415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.461363242199,4632.441516551485,6.1823973362383295,5.0196979037461595,-3.7186193842881687,8.738317288034327,2.933123844649934,3.5,0.8380353841856955,0.6,0.00023002986667682907,1.0000491831229383,0.00023001855364602702,199.03910444823103,0.0,2.258778204402975e-06,6.401377431278031,0.05859332634872865,7.777154337259007e-05,0.00015225832330423902,0.0005988594430285982,0.09233631153804546,0.09233631153804546,0.09233631153804546,0.09233187343429765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.7670989916,595.6837217263975,0.0,0.09233631153804546,0.09233631153640176,0.09233631153640176,0.37105224604516385,0.37105224604516385,0.5,10.032056801295782,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,27410.712807135962,20800.155320120237,0.7588330688979833,0.9959170873612547,0.6125662686977611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523404232402326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.375684520965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58479239217553,260.58479239217553,-12.565207607824448,244.76810093933392,276.40148384501987,125027.47070573663,125070.52669106227,-43.05598532563994,0.0,nan,276.40148384501987,3.251483845019891,270.07480726388064,-3.075192736119334,263.7481306827499,-9.401869317250089,257.42145410159924,-15.72854589840074,251.0947775204697,-22.055222479530272,244.76810093933392,-28.381899060666058,1.0,1.0,26022.012520719443,26022.012520719443,275.6265593490262,2.4765593490262177,275.6265593490262,275.6265593490262,76956.1253574228,76956.88494043628,-0.7595830134814605,0.0,8546.071908451686,8546.071908451686,0.8849058328622864,3952.846236465714,275.6265593490262,2.4765593490262177,1.0,0.002,0.12830163823656832,0.004911548836222624,0.0001981733995034197,0.001801826600585804,0.09908669975170986,0.09908669975170986,0.0,8.92237672633911e-14,0.9999516869975799,0.9999516869975799,0.0,0.09233185049195904,4.461044442725136e-06,0.0,0.0,0.0,1600104.314292981,266.6216169889755,0.0,1.0,1284477.3130643496,2598.252234575921,,,,,,,,,,,,,,,,,,,3.0,15288.438568640537,1548.005994489173,0.37105224604516385,6.173730061729009,2.933123844649934
2573.0,-30.141936429932354,5.019625521037231,35.04254043176612,24.477208346966677,5.008700134471428,-26.626872773477263,-40.12268335847182,1.4936364779763551,-6.528404747182265,-6.528404747223342,40.08494479634055,41160.18708955207,25758.68592471992,25758.68592471992,66918.87301427199,76965.1652206586,76956.82873374845,25758.68592471992,102715.51465846837,102715.51465846837,102715.51465846837,130126.23190335376,125610.47105222828,4515.760851125481,0.0,90861.32266928509,55056.47057332471,39783.16899551153,27410.7172448854,67193.88624039693,20800.15677556999,1548.0068128556434,0.0,0.8785829836243021,2.725869862703772,0.001494314320929203,1.0,1.0,-6.528404747182265,334016.58385693823,1558199.0639829705,4.66503502907017,1558199.0639829705,4.66503502907017,0.7588329991420096,0.09233623812375188,3.9331768343940174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331768343940174,1.2847581074999452,1.2850536410865983,3.0614142938142037,6486.7695289469975,15288.424413305278,6453.927443876348,0.0003239675168483886,23101.255421505615,2355.672469345354,19291.221026570947,1967.157084893511,0.8350724094679375,0.8350724094679375,35545.031821533616,35405.22815468563,1.0049382750446014,0.8,4289.908775730171,4273.035954225843,1.0049382750446014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.470764654606,4632.441516551485,6.182375295475108,5.019625521037231,-3.718647469185587,8.738272990222818,2.9331348754045083,3.5,0.8380385358298595,0.6,0.00023001855364602702,1.0000490222415357,0.00023000727817368145,199.03949337935285,0.0,2.251735519436262e-06,6.381418462082366,0.05859557808424809,7.776788929715678e-05,0.00015225066434887023,0.0005988287860380755,0.09233623812319917,0.09233623812319917,0.09233623812319917,0.09233183814642372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.3661604978,595.6835265773698,0.0,0.09233623812319917,0.09233623812375188,0.09233623812375188,0.37105201877619093,0.37105201877619093,0.5,10.031924801541507,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,27410.7172448854,20800.15677556999,0.7588329991420096,0.9959071689180019,0.612558513765596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523432540695607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.35572555177,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5845359303698,260.5845359303698,-12.565464069630195,244.7676453864178,276.4014264743244,125029.00504611562,125071.88298769745,-42.8779415818311,0.0,nan,276.4014264743244,3.2514264743244325,270.0746702567371,-3.0753297432628983,263.7479140391609,-9.402085960839088,257.42115782157794,-15.728842178422042,251.0944016040004,-22.055598395999567,244.7676453864178,-28.38235461358218,1.0,1.0,26022.012520719443,26022.012520719443,275.6265310359218,2.4765310359218233,275.6265310359218,275.6265310359218,76956.047137763,76956.82873374845,-0.7815959854488028,0.0,8546.071908451686,8546.071908451686,0.8849060543162413,3952.8427185659875,275.6265310359218,2.4765310359218233,1.0,0.002,0.12830606080391735,0.004911526259592356,0.00019818022170270568,0.0018018197780910602,0.09909011085135283,0.09909011085135283,0.0,-2.062343351649787e-13,0.9999521036620231,0.9999521036620231,0.0,0.09233181555608319,4.422567668687086e-06,0.0,0.0,0.0,1600104.2888056058,266.6215952528177,0.0,1.0,1284477.3872543606,2598.251934340978,,,,,,,,,,,,,,,,,,,3.0,15288.424413305278,1548.0068128556434,0.37105201877619093,6.173730061729009,2.9331348754045083
2574.0,-30.142405190837874,5.019553426723569,35.042535423047006,24.477166786696785,5.008664630529756,-26.627298208724053,-40.12309421142561,1.493557648365856,-6.528425909749899,-6.528425909704992,40.08493631336294,41159.84276570744,25758.65131727914,25758.65131727914,66918.49408298658,76965.08498255466,76956.76212538955,25758.65131727914,102715.41344266868,102715.41344266868,102715.41344266868,130126.13121257696,125610.43242349048,4515.6987890864775,0.0,90861.4035292063,55056.28689069177,39783.462931682814,27410.717769908275,67194.18070159109,20800.155439144157,1548.0074304214234,0.0,0.8785829012903671,2.725867712450503,0.001494314320929203,1.0,1.0,-6.528425909749899,334016.30477169616,1558198.6975701891,4.665037829920414,1558198.6975701891,4.665037829920414,0.7588329358517838,0.09233616417463195,3.933174034567925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933174034567925,1.2847584995410974,1.285054018730919,3.061411180367995,6486.762931928084,15288.410273202368,6453.925255634978,0.00032396875692283187,23101.29242455141,2355.6762426059267,19291.21448577106,1967.1564179175416,0.8350707887351312,0.8350707887351312,35545.011579389655,35405.22815468563,1.0049375596807817,0.8,4289.906332717841,4273.035954225843,1.0049375596807817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.480135058932,4632.441516551485,6.1823530851695265,5.019553426723569,-3.718675069552088,8.738228496275656,2.9331458697935586,3.5,0.8380416770838739,0.6,0.00023000727817368145,1.000048846995221,0.00022999604355804093,199.03988091998912,0.0,2.2442643032760265e-06,6.360245035484259,0.05859782234855137,7.776426983901307e-05,0.0001522430083346684,0.0005987982473264259,0.09233616417317471,0.09233616417317471,0.09233616417317471,0.09233179349457303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.9572048191,595.6833339965063,0.0,0.09233616417317471,0.09233616417463195,0.09233616417463195,0.3710517948229028,0.3710517948229028,0.5,10.031793680489017,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,27410.717769908275,20800.155439144157,0.7588329358517838,0.9958971652645214,0.6125507050751616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523460756388722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.33455212517,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5842802557279,260.5842802557279,-12.565719744272087,244.76719137074218,276.4013691407134,125030.52316776758,125073.26950384815,-42.74633608056973,0.0,nan,276.4013691407134,3.25136914071345,270.07453358671967,-3.07546641328031,263.747698032722,-9.402301967277992,257.42086247873135,-15.729137521268626,251.09402692473878,-22.055973075261193,244.76719137074218,-28.382808629257795,1.0,1.0,26022.012520719443,26022.012520719443,275.62650207940806,2.4765020794080783,275.62650207940806,275.62650207940806,76955.96367444156,76956.76212538955,-0.7984509479865665,0.0,8546.071908451686,8546.071908451686,0.8849062314482493,3952.8399047407647,275.62650207940806,2.4765020794080783,1.0,0.002,0.12831045385201123,0.004911503912135112,0.00019818699853987558,0.0018018130011340724,0.0990934992699378,0.0990934992699378,0.0,-3.2605211933156575e-13,0.9999524233158816,0.9999524233158816,0.0,0.0923317711261163,4.393048515638111e-06,0.0,0.0,0.0,1600104.2639908032,266.6215740902501,0.0,1.0,1284477.459486584,2598.251642028943,,,,,,,,,,,,,,,,,,,3.0,15288.410273202368,1548.0074304214234,0.3710517948229028,6.173730061729009,2.9331458697935586
2575.0,-30.142872396373598,5.019481624840101,35.04253045360627,24.477130150795006,5.008630713983731,-26.627722085334085,-40.12350478498263,1.4934804028526043,-6.528446671389929,-6.528446671398771,40.08492742948636,41159.49510600288,25758.61622565711,25758.61622565711,66918.11133166,76965.00114272826,76956.69022898255,25758.61622565711,102715.30645463966,102715.30645463966,102715.30645463966,130126.02260674864,125610.38556334436,4515.637043404281,0.0,90861.4777906608,55056.09690969401,39783.75653440755,27410.716152108977,67194.47268651653,20800.152580014415,1548.0079357372076,0.0,0.8785828226512308,2.7258656029354036,0.001494314320929203,1.0,1.0,-6.528446671389929,334016.0309739446,1558198.3138397296,4.665040505080666,1558198.3138397296,4.665040505080666,0.7588328763316188,0.09233609006947613,3.9331703826452347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331703826452347,1.2847588840878368,1.2850543889315877,3.061407421547225,6486.754967437919,15288.396151144563,6453.92403842856,0.00032397035238691514,23101.332754761657,2355.680355142853,19291.210847459617,1967.1560469130252,0.8350691733784625,0.8350691733784625,35544.98517676516,35405.22815468563,1.0049366266037696,0.8,4289.903146200776,4273.035954225843,1.0049366266037696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.489476779434,4632.441516551485,6.182330801317112,5.019481624840101,-3.718702313784453,8.738183938624555,2.9331568305439992,3.5,0.8380448087268569,0.6,0.00022999604355804093,1.00004868510148,0.00022998484672243937,199.040267176075,0.0,2.2361365592691466e-06,6.337211008968762,0.058600058485110636,7.776065299783305e-05,0.0001522353905602079,0.0005987677293418397,0.09233609007133883,0.09233609007133883,0.09233609007133883,0.09233174391565549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.5427602531,595.683143180485,0.0,0.09233609007133883,0.09233609006947613,0.09233609006947613,0.37105157313564985,0.37105157313564985,0.5,10.031663296020051,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,27410.716152108977,20800.152580014415,0.7588328763316188,0.9958871415488912,0.612542869381905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523488871213894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.31151809866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58402551083583,260.58402551083583,-12.565974489164148,244.7667388959066,276.4013121257651,125032.02622857192,125074.61712029492,-42.59089172297644,0.0,nan,276.4013121257651,3.251312125765139,270.0743974798032,-3.075602520196753,263.7474828338143,-9.402517166185703,257.42056818784295,-15.729431812157031,251.0936535418826,-22.05634645811739,244.7667388959066,-28.38326110409338,1.0,1.0,26022.012520719443,26022.012520719443,275.6264729049127,2.4764729049127254,275.6264729049127,275.6264729049127,76955.88621463772,76956.69022898255,-0.804014344830648,0.0,8546.071908451686,8546.071908451686,0.8849064624884255,3952.836234558461,275.6264729049127,2.4764729049127254,1.0,0.002,0.12831482216866943,0.004911481743327927,0.00019819373733984645,0.0018018062627771579,0.09909686866992322,0.09909686866992322,0.0,1.1700449636942167e-13,0.999952691125414,0.999952691125414,0.0,0.09233172175297126,4.368316504861991e-06,0.0,0.0,0.0,1600104.239646115,266.62155332861005,0.0,1.0,1284477.530350346,2598.2513552548903,,,,,,,,,,,,,,,,,,,3.0,15288.396151144563,1548.0079357372076,0.37105157313564985,6.173730061729009,2.9331568305439992
2576.0,-30.143337992108954,5.0194101059889125,35.04252552785479,24.47708820635455,5.0085967009503545,-26.62814452280281,-40.123911342211045,1.4934032315831347,-6.5284677588226145,-6.52846775887619,40.08491875146284,41159.151848658585,25758.582261775613,25758.582261775613,66917.73411043419,76964.9227036005,76956.61952073807,25758.582261775613,102715.20178251367,102715.20178251367,102715.20178251367,130125.91733826202,125610.34164975784,4515.575688504179,0.0,90861.56144741832,55055.9153114651,39784.05126217025,27410.715555748357,67194.7668179186,20800.150442455863,1548.0084970118073,0.0,0.8785827414653867,2.725863460318946,0.001494314320929203,1.0,1.0,-6.5284677588226145,334015.7528799167,1558197.9390028382,4.665043266875596,1558197.9390028382,4.665043266875596,0.7588328148585607,0.09233601696000657,3.933168052164984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933168052164984,1.2847592682094726,1.2850547587555874,3.0614046922942326,6486.74918447833,15288.382044620635,6453.921293483529,0.0003239713823355782,23101.36771232143,2355.6839198218995,19291.202642635228,1967.1552102537796,0.8350675545650054,0.8350675545650054,35544.96832788595,35405.22815468563,1.004936031159196,0.8,4289.901112719553,4273.035954225843,1.004936031159196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.498791263305,4632.441516551485,6.182308828647344,5.0194101059889125,-3.7187297530374392,8.73813985902635,2.933167759353693,3.5,0.8380479312439123,0.6,0.00022998484672243937,1.000048517533825,0.0002299736889662061,199.04065210259725,0.0,2.2286211496624176e-06,6.315912338143291,0.058602287106260295,7.775707169070664e-05,0.00015222777503173273,0.0005987374214069696,0.09233601695961527,0.09233601695961527,0.09233601695961527,0.09233169628552662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.1256291282,595.6829532479519,0.0,0.09233601695961527,0.09233601696000657,0.09233601696000657,0.37105135315297416,0.37105135315297416,0.5,10.031533675388012,5.360334398574196e-11,5.360334398574196e-11,5.360334398574196e-11,5.360334398574196e-11,5.360334398574196e-11,5.360334398574196e-11,27410.715555748357,20800.150442455863,0.7588328148585607,0.9958771684075473,0.6125350797062787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523516892856305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.29021942783,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58377166421093,260.58377166421093,-12.566228335789049,244.76628795893166,276.4012553694921,125033.56260081255,125076.00330950189,-42.44070868929166,0.0,nan,276.4012553694921,3.251255369492128,270.07426188738816,-3.075738112611816,263.74726840525915,-9.402731594740828,257.42027492314617,-15.72972507685381,251.09328144104856,-22.056718558951417,244.76628795893166,-28.38371204106832,1.0,1.0,26022.012520719443,26022.012520719443,275.626443543664,2.476443543664004,275.626443543664,275.626443543664,76955.80942415925,76956.61952073807,-0.8100965788180474,0.0,8546.071908451686,8546.071908451686,0.8849066099270618,3952.833892425809,275.626443543664,2.476443543664004,1.0,0.002,0.12831916497795182,0.00491145962063812,0.00019820043660810966,0.0018017995632083105,0.09910021830405483,0.09910021830405483,0.0,-1.8357971393045958e-13,0.999952967328165,0.999952967328165,0.0,0.09233167415042233,4.342809584234165e-06,0.0,0.0,0.0,1600104.2149194013,266.62153224117736,0.0,1.0,1284477.6023261035,2598.251063980827,,,,,,,,,,,,,,,,,,,3.0,15288.382044620635,1548.0084970118073,0.37105135315297416,6.173730061729009,2.933167759353693
2577.0,-30.143801917916946,5.01933886427208,35.04252064060639,24.477046576235466,5.00856037860364,-26.6285656882728,-40.12431768989188,1.4933241488969704,-6.528488997282238,-6.528488997304978,40.08491001114557,41158.809385544475,25758.54900564588,25758.54900564588,66917.35839119036,76964.844268331,76956.5468024833,25758.54900564588,102715.09580812918,102715.09580812918,102715.09580812918,130125.81046708708,125610.29579208922,4515.514674997859,0.0,90861.64169803688,55055.731081279366,39784.34512973057,27410.7146589579,67195.05978868846,20800.14808209038,1548.0090468684612,0.0,0.8785826596986622,2.725861302358606,0.001494314320929203,1.0,1.0,-6.528488997282238,334015.4727943881,1558197.5614743922,4.665046048431359,1558197.5614743922,4.665046048431359,0.7588327535740785,0.09233594436690899,3.9331652015419096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331652015419096,1.2847596611920837,1.2850551374928019,3.0614015370722822,6486.742498941633,15288.367954772857,6453.919191748953,0.0003239726470072269,23101.404858971244,2355.687707726007,19291.196360409933,1967.154569645081,0.8350659398499027,0.8350659398499027,35544.947718481446,35405.22815468563,1.0049353028165977,0.8,4289.898625382764,4273.035954225843,1.0049353028165977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.5080765097955,4632.441516551485,6.1822870693252865,5.01933886427208,-3.7187572577228,8.73809612199488,2.933178653874984,3.5,0.8380510439642812,0.6,0.0002299736889662061,1.000048343698519,0.00022996257172496796,199.0410356498326,0.0,2.2208470766722126e-06,6.2938806152890505,0.058604507953336965,7.775349238183028e-05,0.00015222019658437582,0.0005987071801775356,0.09233594436839741,0.09233594436839741,0.09233594436839741,0.09233164739354338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.70476734027,595.6827645252214,0.0,0.09233594436839741,0.09233594436690899,0.09233594436690899,0.371051134991164,0.371051134991164,0.5,10.03140476622929,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,27410.7146589579,20800.14808209038,0.7588327535740785,0.9958672349072772,0.6125273124985462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523544818050313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.268187704976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58351849441743,260.58351849441743,-12.566481505582544,244.76583854765408,276.40119844118107,125035.04976464927,125077.37731458443,-42.327549935145356,0.0,nan,276.40119844118107,3.2511984411810886,270.0741264624863,-3.0758735375137007,263.74705448375965,-9.402945516240322,257.4199825050591,-15.730017494940853,251.09291052636445,-22.05708947363553,244.76583854765408,-28.384161452345893,1.0,1.0,26022.012520719443,26022.012520719443,275.62641379626695,2.476413796266968,275.62641379626695,275.62641379626695,76955.72776857989,76956.5468024833,-0.8190339034044882,0.0,8546.071908451686,8546.071908451686,0.8849067902726939,3952.831027549619,275.62641379626695,2.476413796266968,1.0,0.002,0.12832348399725532,0.0049114375721405435,0.00019820709906852172,0.0018017929009891318,0.09910354953426086,0.09910354953426086,0.0,5.765353472408918e-14,0.9999532249409494,0.9999532249409494,0.0,0.09233162534765874,4.319019250254775e-06,0.0,0.0,0.0,1600104.1900155907,266.62151100271774,0.0,1.0,1284477.6748173318,2598.2507706207743,,,,,,,,,,,,,,,,,,,3.0,15288.367954772857,1548.0090468684612,0.371051134991164,6.173730061729009,2.933178653874984
2578.0,-30.1442643012497,5.019267905386463,35.04251577793471,24.477009765710704,5.0085260226286605,-26.628985268842573,-40.12472382802514,1.493246990192512,-6.528509761446628,-6.5285097614423915,40.08490094592702,41158.46449620079,25758.515065924545,25758.515065924545,66916.97956212533,76964.76234337784,76956.47030004438,25758.515065924545,102714.98536596893,102714.98536596893,102714.98536596893,130125.69726794757,125610.24335478274,4515.4539131648335,0.0,90861.71594721697,55055.54194742102,39784.637777551055,27410.711901978644,67195.3496795297,20800.144407399912,1548.009496280949,0.0,0.878582581735013,2.725859192590847,0.001494314320929203,1.0,1.0,-6.528509761446628,334015.1989638713,1558197.169911634,4.665048700613699,1558197.169911634,4.665048700613699,0.758832695837369,0.09233587152385452,3.9331615923808627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331615923808627,1.2847600450910217,1.2850555071963001,3.0613978130851733,6486.734608259815,15288.353882859432,6453.917946753718,0.0003239742249486487,23101.444935094976,2355.691794353319,19291.19263903586,1967.1541901705334,0.8350643300986467,0.8350643300986467,35544.92162500285,35405.22815468563,1.0049343806653113,0.8,4289.895476176333,4273.035954225843,1.0049343806653113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.517331404687,4632.441516551485,6.1822651910679545,5.019267905386463,-3.718784354048432,8.738052259434895,2.9331895128003875,3.5,0.8380541465143965,0.6,0.00022996257172496796,1.000048183142911,0.00022995149193936923,199.04141792313766,0.0,2.212787209606703e-06,6.271038952025396,0.05860672074054657,7.774991507096085e-05,0.00015221265665400712,0.0005986769750257961,0.0923358715259183,0.0923358715259183,0.0923358715259183,0.09233159454255965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.279442962,595.6825772373872,0.0,0.0923358715259183,0.09233587152385452,0.09233587152385452,0.3710509184475408,0.3710509184475408,0.5,10.03127645697533,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,27410.711901978644,20800.144407399912,0.758832695837369,0.9958573008588841,0.6125195373265429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523572643188578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.24534604172,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58326619738403,260.58326619738403,-12.566733802615943,244.76539066898437,276.4011417257803,125036.53069446856,125078.7123288462,-42.181634377652024,0.0,nan,276.4011417257803,3.2511417257803146,270.0739915144395,-3.0760084855604646,263.7468413030477,-9.40315869695229,257.4196910917027,-15.730308908297275,251.09254088034984,-22.057459119650133,244.76539066898437,-28.38460933101561,1.0,1.0,26022.012520719443,26022.012520719443,275.6263840803632,2.476384080363232,275.6263840803632,275.6263840803632,76955.65219316825,76956.47030004438,-0.8181068761332426,0.0,8546.071908451686,8546.071908451686,0.8849070186074568,3952.827400342767,275.6263840803632,2.476384080363232,1.0,0.002,0.12832778284899293,0.004911415694451479,0.00019821373057095574,0.0018017862695664892,0.09910686528547787,0.09910686528547787,0.0,1.374447430868564e-13,0.9999534433206051,0.9999534433206051,0.0,0.09233157267228732,4.298851567185196e-06,0.0,0.0,0.0,1600104.1656679234,266.62149023855335,0.0,1.0,1284477.7456896915,2598.250483812073,,,,,,,,,,,,,,,,,,,3.0,15288.353882859432,1548.009496280949,0.3710509184475408,6.173730061729009,2.9331895128003875
2579.0,-30.144725165861153,5.019197220869507,35.04251094808987,24.476972850412153,5.008491837668834,-26.629403465490448,-40.12512972168622,1.4931701372365913,-6.5285308143937755,-6.528530814428424,40.08489216795506,41158.12608378513,25758.482141670167,25758.482141670167,66916.6082254553,76964.68111773787,76956.39639939973,25758.482141670167,102714.87854106989,102714.87854106989,102714.87854106989,130125.58904038934,125610.195545715,4515.393494674335,0.0,90861.790681656,55055.35908259607,39784.92399895548,27410.71049931945,67195.63449827493,20800.141696840245,1548.010016713645,0.0,0.8785825011156836,2.725857053482369,0.001494314320929203,1.0,1.0,-6.5285308143937755,334014.9213251779,1558196.7907575774,4.665051443137793,1558196.7907575774,4.665051443137793,0.7588326357814281,0.09233579963108726,3.9331580732032507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331580732032507,1.2847604274825637,1.2850558754401713,3.0613941627312693,6486.726873597923,15288.339826382735,6453.916599393172,0.00032397576290915084,23101.48460614911,2355.695839675028,19291.188611685022,1967.1537794950389,0.8350627217503644,0.8350627217503644,35544.89618208103,35405.22815468563,1.004933481505058,0.8,4289.892405485213,4273.035954225843,1.004933481505058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.526557806467,4632.441516551485,6.182243598905829,5.019197220869507,-3.7188116203500634,8.738008841219571,2.9332003383103467,3.5,0.8380572395172419,0.6,0.00022995149193936923,1.000048025060867,0.00022994044903530854,199.04179894213797,0.0,2.2053362358572517e-06,6.249922892419451,0.058608926076782426,7.774634006545866e-05,0.00015220515187391057,0.0005986469218759983,0.09233579963441255,0.09233579963441255,0.09233579963441255,0.09233154465463272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.85232391267,595.6823905470577,0.0,0.09233579963441255,0.09233579963108726,0.09233579963108726,0.37105070308154375,0.37105070308154375,0.5,10.03114880817626,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,27410.71049931945,20800.141696840245,0.7588326357814281,0.9958475535664927,0.6125119048446779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523600375914314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.22422998211,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5830147680205,260.5830147680205,-12.566985231979459,244.76494430813398,276.401085227903,125038.00926451648,125080.04583049168,-42.03656597518069,0.0,nan,276.401085227903,3.2510852279030473,270.07385704396467,-3.076142956035312,263.7466288599853,-9.403371140014656,257.41940067604247,-15.730599323957506,251.09217249209328,-22.057827507906694,244.76494430813398,-28.385055691866,1.0,1.0,26022.012520719443,26022.012520719443,275.62635438005407,2.47635438005409,275.62635438005407,275.62635438005407,76955.57746224293,76956.39639939973,-0.8189371568005299,0.0,8546.071908451686,8546.071908451686,0.8849072412493554,3952.823863569267,275.62635438005407,2.47635438005409,1.0,0.002,0.12833205964491512,0.004911393857365604,0.00019822032788800395,0.0018017796724232398,0.09911016394400197,0.09911016394400197,0.0,3.1124365237888973e-13,0.9999536821521918,0.9999536821521918,0.0,0.09233152283557271,4.276795514558836e-06,0.0,0.0,0.0,1600104.1409816288,266.6214691856062,0.0,1.0,1284477.8175477113,2598.250193014607,,,,,,,,,,,,,,,,,,,3.0,15288.339826382735,1548.010016713645,0.37105070308154375,6.173730061729009,2.9332003383103467
2580.0,-30.145184373525673,5.019126806298798,35.04250614876774,24.476930940896295,5.00845566077343,-26.62982037011656,-40.12553166886789,1.4930916573018944,-6.528551950042527,-6.5285519500577385,40.08488338914052,41157.78745603728,25758.449748112136,25758.449748112136,66916.23720414942,76964.60473458885,76956.32165539709,25758.449748112136,102714.77140350922,102714.77140350922,102714.77140350922,130125.48045317156,125610.14707163033,4515.333381541232,0.0,90861.87182943386,55055.17753647427,39785.21588106621,27410.709049662342,67195.92493072855,20800.138949785065,1548.0105363902894,0.0,0.8785824200518086,2.725854905972207,0.001494314320929203,1.0,1.0,-6.528551950042527,334014.64259602624,1558196.411566243,4.6650542007848514,1558196.411566243,4.6650542007848514,0.7588325756951293,0.09233572821562348,3.933155406751084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933155406751084,1.2847608174090521,1.2850562512680994,3.0613911581480115,6486.72050724654,15288.325784918312,6453.914296345955,0.0003239769463339301,23101.520899345483,2355.6995405511043,19291.18172772277,1967.1530775262472,0.8350611118538664,0.8350611118538664,35544.87690418371,35405.22815468563,1.0049328002186695,0.8,4289.8900788472365,4273.035954225843,1.0049328002186695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.535753941253,4632.441516551485,6.1822221791200125,5.019126806298798,-3.7188389027970477,8.737965709095846,2.933211128323376,3.5,0.8380603223781075,0.6,0.00022994044903530854,1.000047852572629,0.00022992944631977896,199.04217859254243,0.0,2.1979994897843535e-06,6.229130554048858,0.05861112407627221,7.774279996928381e-05,0.00015219764906602474,0.0005986170063188393,0.09233572821456877,0.09233572821456877,0.09233572821456877,0.09233149439026586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.42214740795,595.6822048506704,0.0,0.09233572821456877,0.09233572821562348,0.09233572821562348,0.37105048914166344,0.37105048914166344,0.5,10.031021792830282,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,27410.709049662342,20800.138949785065,0.7588325756951293,0.9958377278552613,0.6125042180529003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452362801765122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.20343764374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58276401813345,260.58276401813345,-12.567235981866531,244.764499457233,276.401028579032,125039.48623053552,125081.40919596833,-41.92296543281615,0.0,nan,276.401028579032,3.251028579032038,270.07372275467645,-3.0762772453235243,263.74641693030304,-9.403583069696936,257.419111105959,-15.730888894040959,251.09180528159695,-22.05819471840303,244.764499457233,-28.385500542766977,1.0,1.0,26022.012520719443,26022.012520719443,275.626324498418,2.4763244984180233,275.626324498418,275.626324498418,76955.49788913784,76956.32165539709,-0.8237662592437118,0.0,8546.071908451686,8546.071908451686,0.8849074099432841,3952.8211837848394,275.626324498418,2.4763244984180233,1.0,0.002,0.12833631525362724,0.004911372092361187,0.00019822689244525316,0.0018017731072667042,0.09911344622262658,0.09911344622262658,0.0,-2.8804259324943793e-13,0.9999539115656674,0.9999539115656674,0.0,0.09233147260647706,4.255609146420882e-06,0.0,0.0,0.0,1600104.1161983549,266.62144804995745,0.0,1.0,1284477.889687999,2598.2499010748893,,,,,,,,,,,,,,,,,,,3.0,15288.325784918312,1548.0105363902894,0.37105048914166344,6.173730061729009,2.933211128323376
