time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2581.0,-30.145642057785413,5.019056667550347,35.04250136880307,24.476888647209876,5.008421544748228,-26.63023569756082,-40.125933301728196,1.4930151844553485,-6.528572611343748,-6.528572611258231,40.08487434914711,41157.4601190144,25758.41664945036,25758.41664945036,66915.87676846476,76964.52962027954,76956.2441206962,25758.41664945036,102714.66077014655,102714.66077014655,102714.66077014655,130125.36677729155,125610.09328033251,4515.273496959032,0.0,90861.95643644214,55055.009507289105,39785.49658794781,27410.706007145003,67196.20259509282,20800.1350817956,1548.0109683502008,0.0,0.878582342548952,2.7258528066599412,0.001494314320929203,1.0,1.0,-6.528572611343748,334014.3701225709,1558196.021094343,4.665056837292787,1558196.021094343,4.665056837292787,0.758832518811217,0.0923356565586667,3.9331532998085716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331532998085716,1.284761197863756,1.285056617673692,3.061388611633387,6486.715111487624,15288.311761285902,6453.911318864229,0.0003239778785081358,23101.55478579094,2355.702996006887,19291.172827830636,1967.152169989817,0.8350595016962256,0.8350595016962256,35544.86167142354,35405.22815468563,1.004932261888647,0.8,4289.888240414461,4273.035954225843,1.004932261888647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.544919061884,4632.441516551485,6.182200636216826,5.019056667550347,-3.7188657789052195,8.737922446455567,2.933221881962661,3.5,0.8380633948464746,0.6,0.00022992944631977896,1.0000476939988923,0.0002299184805880205,199.0425569847439,0.0,2.1900044694416898e-06,6.206472666397749,0.058613314080741656,7.773926279030724e-05,0.00015219018352947172,0.0005985873225474138,0.09233565656000375,0.09233565656000375,0.09233565656000375,0.09233144090079039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.98807807977,595.6820204070643,0.0,0.09233565656000375,0.0923356565586667,0.0923356565586667,0.37105027652592554,0.37105027652592554,0.5,10.030895323105346,-8.549250196665525e-11,-8.549250196665525e-11,-8.549250196665525e-11,-8.549250196665525e-11,-8.549250196665525e-11,-8.549250196665525e-11,27410.706007145003,20800.1350817956,0.758832518811217,0.9958282489813117,0.6124968157355373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523655560107764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.18077975608,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58251415001354,260.58251415001354,-12.56748584998644,244.7640561236137,276.4009721764126,125040.99980889438,125082.77535041943,-41.77554152503412,0.0,nan,276.4009721764126,3.250972176412631,270.07358896585663,-3.076411034143348,263.74620575529354,-9.403794244706432,257.4188225447314,-15.73117745526855,251.0914393341733,-22.05856066582669,244.7640561236137,-28.38594387638628,1.0,1.0,26022.012520719443,26022.012520719443,275.62629476466327,2.476294764663294,275.62629476466327,275.62629476466327,76955.4243239473,76956.2441206962,-0.8197967488958966,0.0,8546.071908451686,8546.071908451686,0.8849075432396467,3952.8190663076143,275.62629476466327,2.476294764663294,1.0,0.002,0.12834055250884216,0.0049113504935126605,0.0001982334288465707,0.0018017665711969851,0.09911671442328535,0.09911671442328535,0.0,4.3555870715694667e-14,0.9999541103052414,0.9999541103052414,0.0,0.09233141930357189,4.237255094812613e-06,0.0,0.0,0.0,1600104.091971282,266.62142738865623,0.0,1.0,1284477.9602092425,2598.2496156872544,,,,,,,,,,,,,,,,,,,3.0,15288.311761285902,1548.0109683502008,0.37105027652592554,6.173730061729009,2.933221881962661
2582.0,-30.1460980739502,5.018986794465137,35.04249661613222,24.476851801760517,5.008385494395636,-26.630649717117596,-40.126331023033686,1.4929371375236211,-6.528593663634808,-6.528593663637003,40.084865576906935,41157.10565066265,25758.384769842534,25758.384769842534,66915.49042050519,76964.4498942751,76956.1686613023,25758.384769842534,102714.55343114484,102714.55343114484,102714.55343114484,130125.25777673945,125610.04384927293,4515.213927466525,0.0,90862.02892015537,55054.80679656601,39785.80235954373,27410.70434559461,67196.50670513834,20800.132190426666,1548.011475163581,0.0,0.8785822619112825,2.7258506676220873,0.001494314320929203,1.0,1.0,-6.528593663634808,334014.0924930728,1558195.6421873611,4.665059580441735,1558195.6421873611,4.665059580441735,0.7588324593260449,0.09233558582062013,3.933149469839751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933149469839751,1.28476158560577,1.2850569914157794,3.061384706630418,6486.70683725492,15288.297752865448,6453.91037435895,0.0003239795580243862,23101.595710233047,2355.7071691385995,19291.170004641153,1967.1518821046081,0.8350579001820193,0.8350579001820193,35544.83398153407,35405.22815468563,1.0049312833203237,0.8,4289.88489853815,4273.035954225843,1.0049312833203237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.554055062694,4632.441516551485,6.182179429196185,5.018986794465137,-3.7188929049345103,8.737879699399647,2.9332326014507095,3.5,0.8380664575573455,0.6,0.0002299184805880205,1.000047520345195,0.00022990755530162958,199.04293399910588,0.0,2.1826472884152732e-06,6.185622415368885,0.05861549672803007,7.773576020700256e-05,0.00015218272038101791,0.0005985573859853717,0.09233558582080974,0.09233558582080974,0.09233558582080974,0.09233139020088349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.55240705365,595.6818364972672,0.0,0.09233558582080974,0.09233558582062013,0.09233558582062013,0.37105006488819825,0.37105006488819825,0.5,10.030769454249672,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,27410.70434559461,20800.132190426666,0.7588324593260449,0.9958179926544952,0.612488768668617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452368301129253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.159929505055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5822649791451,260.5822649791451,-12.567735020854855,244.76361430195345,276.40091565634066,125042.4303569322,125084.08932554505,-41.658968612849584,0.0,nan,276.40091565634066,3.2509156563406805,270.07345538545593,-3.076544614544048,263.7459951145907,-9.404004885409279,257.41853484370176,-15.731465156298214,251.09107457282823,-22.058925427171744,244.76361430195345,-28.386385698046524,1.0,1.0,26022.012520719443,26022.012520719443,275.6262648825678,2.4762648825678184,275.6262648825678,275.6262648825678,76955.34610226208,76956.1686613023,-0.8225590402289527,0.0,8546.071908451686,8546.071908451686,0.8849077855437663,3952.8152171889496,275.6262648825678,2.4762648825678184,1.0,0.002,0.1283447697230746,0.004911328906615337,0.00019823993413295405,0.0018017600657597927,0.09911996706647702,0.09911996706647702,0.0,-1.0725318203008705e-13,0.9999543273120999,0.9999543273120999,0.0,0.09233136860622687,4.217214393260146e-06,0.0,0.0,0.0,1600104.0672857382,266.62140633636517,0.0,1.0,1284478.0320649955,2598.2493248990963,,,,,,,,,,,,,,,,,,,3.0,15288.297752865448,1548.011475163581,0.37105006488819825,6.173730061729009,2.9332326014507095
2583.0,-30.146552634541646,5.01891719390217,35.04249188073415,24.476814502291404,5.008351766962809,-26.631062194396495,-40.12673223679883,1.492861326736581,-6.528614193182591,-6.528614193240061,40.084856570053816,41156.778181042806,25758.352067189167,25758.352067189167,66915.13024823197,76964.3714841644,76956.09097678198,25758.352067189167,102714.44304397114,102714.44304397114,102714.44304397114,130125.14420837448,125609.9896326106,4515.154575763882,0.0,90862.10526390906,55054.63368543093,39786.079531642376,27410.70116440333,67196.78069604571,20800.12823400157,1548.0118965926763,0.0,0.878582184995776,2.725848581699254,0.001494314320929203,1.0,1.0,-6.528614193182591,334013.82175747614,1558195.2531461683,4.665062196969672,1558195.2531461683,4.665062196969672,0.7588324030548141,0.09233551482775888,3.933146262595128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933146262595128,1.284761962803943,1.2850573546635586,3.0613813114541384,6486.699643283794,15288.283762606354,6453.908678398371,0.0003239809578466867,23101.633958549348,2355.7110693814247,19291.16493530149,1967.1513651758237,0.8350562981785236,0.8350562981785236,35544.81079380874,35405.22815468563,1.0049304638598684,0.8,4289.882100025354,4273.035954225843,1.0049304638598684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.563159723685,4632.441516551485,6.182158071233318,5.01891719390217,-3.7189195890505866,8.737836782952757,2.9332432841825886,3.5,0.8380695097664539,0.6,0.00022990755530162958,1.0000473688365792,0.00022989666536405787,199.04330981131915,0.0,2.174601058026164e-06,6.162819398446149,0.05861767132908809,7.773222701473545e-05,0.00015217532828689414,0.0005985278237107843,0.09233551483037639,0.09233551483037639,0.09233551483037639,0.09233133659848816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.11308395193,595.6816537632793,0.0,0.09233551483037639,0.09233551482775888,0.09233551482775888,0.37104985445519695,0.37104985445519695,0.5,10.030644107717302,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,27410.70116440333,20800.12823400157,0.7588324030548141,0.9958085723021801,0.612481397988531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452371036252619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.13712648813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58201672224584,260.58201672224584,-12.567983277754138,244.7631739898797,276.4008594546129,125043.90190625648,125085.40806707069,-41.50616081423894,0.0,nan,276.4008594546129,3.2508594546129075,270.07332236165547,-3.0766776383445062,263.7457852687199,-9.404214731280092,257.4182481757799,-15.731751824220055,251.0907110828272,-22.05928891717278,244.7631739898797,-28.386826010120274,1.0,1.0,26022.012520719443,26022.012520719443,275.62623526287973,2.4762352628797544,275.62623526287973,275.62623526287973,76955.27413259969,76956.09097678198,-0.816844182292698,0.0,8546.071908451686,8546.071908451686,0.8849079884510244,3952.811993908104,275.62623526287973,2.4762352628797544,1.0,0.002,0.12834896935607937,0.004911307490217515,0.0001982464124759854,0.0018017535877531453,0.0991232062379927,0.0991232062379927,0.0,2.2913051664352757e-13,0.9999545176873869,0.9999545176873869,0.0,0.09233131519500819,4.1996327506916464e-06,0.0,0.0,0.0,1600104.0432131477,266.6213858068174,0.0,1.0,1284478.1021365183,2598.2490413314704,,,,,,,,,,,,,,,,,,,3.0,15288.283762606354,1548.0118965926763,0.37104985445519695,6.173730061729009,2.9332432841825886
2584.0,-30.146987954622357,5.01884787166631,35.042487182069884,24.47678589904683,5.00832727497338,-26.631456431710014,-40.12711186716331,1.4927957519393864,-6.528634242782516,-6.528634242779507,40.08484815937306,41156.446943729905,25758.318667761632,25758.318667761632,66914.76561149154,76964.29546798511,76956.02262743971,25758.318667761632,102714.34129520135,102714.34129520135,102714.34129520135,130125.04132042022,125609.94573308896,4515.095587331263,0.0,90862.18087329317,55054.448916117864,39786.36884130589,27410.700025218866,67197.06886652476,20800.12578546696,1548.012403443577,0.0,0.8785821084123722,2.7258465445432,0.001494314320929203,1.0,1.0,-6.528634242782516,334013.55735141336,1558194.889857811,4.665064802200363,1558194.889857811,4.665064802200363,0.7588323452640782,0.09233544480554143,3.9331432892549234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331432892549234,1.2847622920459922,1.2850576699895975,3.061378212611897,6486.6930772089345,15288.269786306708,6453.906547297643,0.0003239821952056124,23101.670646356157,2355.7148104965668,19291.1585652988,1967.1507156163216,0.8350546962862881,0.8350546962862881,35544.78929716135,35405.22815468563,1.0049297041626817,0.8,4289.87950560775,4273.035954225843,1.0049297041626817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.572235185831,4632.441516551485,6.18213658945788,5.01884787166631,-3.718945860800236,8.737793732466546,2.933253932670202,3.5,0.8380725521914864,0.6,0.00022989666536405787,1.00004536394197,0.00022988623681815116,199.04366971743607,0.0,2.167569217911707e-06,6.142891163561778,0.058619838898306006,7.772888402818468e-05,0.0001521677813358732,0.0005984976880020003,0.09233544480950927,0.09233544480950927,0.09233544480950927,0.09233128977780554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.67328766634,595.6814712122974,0.0,0.09233544480950927,0.09233544480554143,0.09233544480554143,0.3710496449177124,0.3710496449177124,0.5,10.030519457361539,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,27410.700025218866,20800.12578546696,0.7588323452640782,0.9957988754599705,0.6124738420582004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523737626554494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.11719825325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58177180187056,260.58177180187056,-12.568228198129418,244.76273832023554,276.4008052835058,125045.54781062309,125086.49613743584,-40.94832681272583,0.0,nan,276.4008052835058,3.2508052835058265,270.07319189085007,-3.0768081091499084,263.7455784981973,-9.404421501802688,257.41796510554406,-15.732034894455921,251.09035171289062,-22.059648287109354,244.76273832023554,-28.387261679764435,1.0,1.0,26022.012520719443,26022.012520719443,275.6262072155908,2.4762072155908186,275.6262072155908,275.6262072155908,76955.23037081155,76956.02262743971,-0.7922566281631589,0.0,8546.071908451686,8546.071908451686,0.8849081765602278,3952.809005701198,275.6262072155908,2.4762072155908186,1.0,0.002,0.12835314559750025,0.004911286258984368,0.00019825285488364052,0.0018017471454316485,0.09912642744182026,0.09912642744182026,0.0,3.1528902752486765e-13,0.9999547709864716,0.9999547709864716,0.0,0.09233126856445917,4.1762410822639995e-06,0.0,0.0,0.0,1600104.0197033293,266.62136575721746,0.0,1.0,1284478.1705698697,2598.2487643932873,,,,,,,,,,,,,,,,,,,3.0,15288.269786306708,1548.012403443577,0.3710496449177124,6.173730061729009,2.933253932670202
2585.0,-30.147440596133727,5.018778775595404,35.042482552906016,24.476738436520122,5.00828347880969,-26.63186818861454,-40.127508994750656,1.4927110711799245,-6.5286569759196595,-6.528656975927395,40.08484076781188,41156.11418303509,25758.291528095793,25758.291528095793,66914.40571113088,76964.22262537002,76955.959890169,25758.291528095793,102714.2514182648,102714.2514182648,102714.2514182648,130124.95661196217,125609.9194323386,4515.037179623575,0.0,90862.25911488269,55054.2718726553,39786.65249136377,27410.705193697377,67197.35768506114,20800.12774038286,1548.0132742695496,0.0,0.8785820134253284,2.725844234725634,0.001494314320929203,1.0,1.0,-6.5286569759196595,334013.25755614456,1558194.570587179,4.6650680334904395,1558194.570587179,4.6650680334904395,0.7588322735004094,0.09233537817062996,3.9331403811783803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331403811783803,1.2847627097120264,1.2850580743527524,3.061374953869867,6486.686172325612,15288.256180306606,6453.904833487706,0.00032398353281164123,23101.707620123158,2355.7185807715337,19291.15344260621,1967.1501932470528,0.8350531380547083,0.8350531380547083,35544.768272353846,35405.22815468563,1.0049289611405527,0.8,4289.876968136222,4273.035954225843,1.0049289611405527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.581283328814,4632.441516551485,6.182116650684102,5.018778775595404,-3.718974125579109,8.737752901174513,2.933264549118888,3.5,0.8380755854625395,0.6,0.00022988623681815116,1.0000471691921138,0.00022987539378153965,199.04404394547396,0.0,2.0757360470881896e-06,5.882635957447929,0.058621914634353095,7.772538710511098e-05,0.0001521608497130402,0.0005984699824407732,0.09233537817111516,0.09233537817111516,0.09233537817111516,0.09233125349658303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.23403297435,595.6812885351238,0.0,0.09233537817111516,0.09233537817062996,0.09233537817062996,0.371049436977788,0.371049436977788,0.5,10.03039571690101,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,27410.705193697377,20800.12774038286,0.7588322735004094,0.9957892395820622,0.6124662576157311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523763736650492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.85694304713,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5815262817681,260.5815262817681,-12.568473718231871,244.76230328157925,276.40074928195463,125046.8596837842,125087.90827781906,-41.04859403486232,0.0,nan,276.40074928195463,3.250749281954654,270.07306008188914,-3.0769399181108383,263.74537088179557,-9.404629118204411,257.4176816817309,-15.732318318269051,251.08999248165907,-22.06000751834091,244.76230328157925,-28.387696718420727,1.0,1.0,26022.012520719443,26022.012520719443,275.62617714137775,2.476177141377775,275.62617714137775,275.62617714137775,76955.12864944966,76955.959890169,-0.8312407193443505,0.0,8546.071908451686,8546.071908451686,0.8849083605404852,3952.8060830842724,275.62617714137775,2.476177141377775,1.0,0.002,0.12835729187289968,0.004911264664318126,0.00019825924991215163,0.0018017407499969084,0.09912962495607582,0.09912962495607582,0.0,-9.094027614287015e-14,0.9999550954840281,0.9999550954840281,0.0,0.09233123189516612,4.146275463838553e-06,0.0,0.0,0.0,1600103.9930468344,266.6213430240803,0.0,1.0,1284478.2481626663,2598.2484503884302,,,,,,,,,,,,,,,,,,,3.0,15288.256180306606,1548.0132742695496,0.371049436977788,6.173730061729009,2.933264549118888
2586.0,-30.14789042701407,5.018709971776803,35.042477894629684,24.476696038059913,5.008248058188333,-26.632276578484507,-40.127905808016635,1.4926342096241294,-6.528676014255552,-6.528676014257652,40.08483066931035,41155.799433073546,25758.25645786361,25758.25645786361,66914.05589093716,76964.1505614957,76955.8695682445,25758.25645786361,102714.1260261081,102714.1260261081,102714.1260261081,130124.82184429561,125609.8432925565,4514.97855173912,0.0,90862.34284912249,55054.11216324513,39786.92298430818,27410.695818187512,67197.6188024957,20800.11940269738,1548.0133631960707,0.0,0.8785819487334114,2.7258423003222907,0.001494314320929203,1.0,1.0,-6.528676014255552,334013.0064865539,1558194.1343942382,4.665070234194504,1558194.1343942382,4.665070234194504,0.7588322288738146,0.09233530623647848,3.933138187796397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933138187796397,1.2847630916564192,1.285058442453495,3.0613723365336414,6486.680626504221,15288.242212789839,6453.901988623026,0.0003239845057181982,23101.74179260901,2355.7220653953195,19291.144939115304,1967.1493261322985,0.8350515347412965,0.8350515347412966,35544.752414641975,35405.22815468563,1.0049284007249906,0.8,4289.8750542783955,4273.035954225843,1.0049284007249906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.590291137075,4632.441516551485,6.182094868471963,5.018709971776803,-3.7189995491265178,8.737709520903321,2.9332751182569416,3.5,0.8380786052162691,0.6,0.00022987539378153965,1.0000468764663581,0.0002298646185404817,199.0444158510133,0.0,2.1582418558049903e-06,6.116457419351343,0.0586240728762089,7.772189309508429e-05,0.00015215350068645535,0.0005984407439568028,0.09233530623547354,0.09233530623547354,0.09233530623547354,0.09233118647890941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.78098055604,595.6811102111731,0.0,0.09233530623547354,0.09233530623647848,0.09233530623647848,0.371049231498964,0.371049231498964,0.5,10.03027212362482,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27410.695818187512,20800.11940269738,0.7588322288738146,0.995780164288381,0.6124591937407317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523790885765018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.09076450904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5812812879182,260.5812812879182,-12.568718712081761,244.76186932079216,276.4006932550438,125048.30820356481,125089.26881463407,-40.96061106925524,0.0,nan,276.4006932550438,3.2506932550438137,270.0729284681971,-3.077071531802858,263.74516368133885,-9.404836318661125,257.41739889449184,-15.732601105508138,251.08963410764534,-22.06036589235464,244.76186932079216,-28.38813067920782,1.0,1.0,26022.012520719443,26022.012520719443,275.6261475342241,2.4761475342241397,275.6261475342241,275.6261475342241,76955.05305933881,76955.8695682445,-0.8165089056856232,0.0,8546.071908451686,8546.071908451686,0.8849084993053813,3952.803878735379,275.6261475342241,2.4761475342241397,1.0,0.002,0.12836143254575882,0.004911243766190591,0.00019826563779196918,0.0018017343619406059,0.09913281889598459,0.09913281889598459,0.0,-2.674249710565846e-13,0.9999551561219886,0.9999551561219886,0.0,0.09233116556326947,4.140673209014128e-06,0.0,0.0,0.0,1600103.970722796,266.6213239857444,0.0,1.0,1284478.3131443572,2598.2481874186315,,,,,,,,,,,,,,,,,,,3.0,15288.242212789839,1548.0133631960707,0.371049231498964,6.173730061729009,2.9332751182569416
2587.0,-30.1483387643939,5.018641431949302,35.04247325005918,24.47665863381701,5.0082129075435615,-26.632683597200593,-40.12829860495401,1.4925577402926011,-6.528696396199166,-6.528696396199293,40.08482174830498,41155.46250301002,25758.224778951615,25758.224778951615,66913.68728196164,76964.07436310357,76955.79143587335,25758.224778951615,102714.01621482497,102714.01621482497,102714.01621482497,130124.70883782103,125609.78857044052,4514.920267380514,0.0,90862.41782854633,55053.92600574628,39787.213136444494,27410.692622996066,67197.90575944056,20800.115450892332,1548.013779273036,0.0,0.8785818722904887,2.725840229401955,0.001494314320929203,1.0,1.0,-6.528696396199166,334012.73769819207,1558193.7490619682,4.665072834647175,1558193.7490619682,4.665072834647175,0.7588321731586665,0.09233523665987524,3.9331348232265384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331348232265384,1.284763471626227,1.2850588086662962,3.0613688123060174,6486.673159088782,15288.228286491332,6453.90051590054,0.0003239859785637735,23101.780618343397,2355.726024518403,19291.14053704924,1967.1488772464847,0.8350499407708679,0.835049940770868,35544.72808947319,35405.22815468563,1.0049275410674738,0.8,4289.872118488224,4273.035954225843,1.0049275410674738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.599275923255,4632.441516551485,6.182073934442373,5.018641431949302,-3.719025939813748,8.737667371763049,2.9332856603976563,3.5,0.8380816172564732,0.6,0.0002298646185404817,1.0000467209983779,0.00022985387953774867,199.04478652299696,0.0,2.144751562033178e-06,6.078225926802026,0.058626217627770934,7.77184345925473e-05,0.0001521461839479344,0.0005984114543066513,0.09233523665989671,0.09233523665989671,0.09233523665989671,0.09233113311499169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.33127591974,595.6809308564298,0.0,0.09233523665989671,0.09233523665987524,0.09233523665987524,0.3710490254317985,0.3710490254317985,0.5,10.030149016958424,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27410.692622996066,20800.115450892332,0.7588321731586665,0.995770426559179,0.6124515643439995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523817866395992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.05253301649,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58103688495044,260.58103688495044,-12.568963115049542,244.76143650232135,276.400637267578,125049.72052942099,125090.5823512167,-40.86182179568914,0.0,nan,276.400637267578,3.2506372675780426,270.0727971145289,-3.077202885471081,263.7449569614741,-9.40504303852589,257.41711680842656,-15.732883191573421,251.08927665537368,-22.060723344626297,244.76143650232135,-28.388563497678632,1.0,1.0,26022.012520719443,26022.012520719443,275.6261180097932,2.476118009793197,275.6261180097932,275.6261180097932,76954.9781773929,76955.79143587335,-0.8132584804552607,0.0,8546.071908451686,8546.071908451686,0.8849087121657663,3952.800497342671,275.6261180097932,2.476118009793197,1.0,0.002,0.12836555717442796,0.004911222691985762,0.00019827200034211256,0.001801727999514745,0.09913600017105628,0.09913600017105628,0.0,-1.4314244234370221e-13,0.9999553298507893,0.9999553298507893,0.0,0.09233111203107623,4.124628799004118e-06,0.0,0.0,0.0,1600103.9468232584,266.6213036038008,0.0,1.0,1284478.3827120443,2598.2479058901276,,,,,,,,,,,,,,,,,,,3.0,15288.228286491332,1548.013779273036,0.3710490254317985,6.173730061729009,2.9332856603976563
2588.0,-30.14878555414737,5.018573154313767,35.04246862046619,24.476621159724914,5.008178079093111,-26.633089190829626,-40.12869119234381,1.4924817157257435,-6.528716725874858,-6.528716725885659,40.084812891409484,41155.132547517176,25758.193315908196,25758.193315908196,66913.32586342537,76963.9989261279,76955.71400944197,25758.193315908196,102713.90732535017,102713.90732535017,102713.90732535017,130124.59685411255,125609.73463754544,4514.862216567113,0.0,90862.49353808818,55053.746777208056,39787.496400977914,27410.689528762385,67198.1859297403,20800.111578153435,1548.0141983378105,0.0,0.8785817958868525,2.725838163793599,0.001494314320929203,1.0,1.0,-6.528716725874858,334012.46959929104,1558193.3664983893,4.6650754337636755,1558193.3664983893,4.6650754337636755,0.7588321175331111,0.09233516740687486,3.9331315867402497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331315867402497,1.28476384944083,1.2850591727699492,3.0613653929102016,6486.665913799365,15288.214375118256,6453.898894051916,0.00032398739425964763,23101.81887745951,2355.7299258625026,19291.135689235165,1967.148382907024,0.8350483479920953,0.8350483479920953,35544.70469031913,35405.22815468563,1.0049267141356868,0.8,4289.869294458221,4273.035954225843,1.0049267141356868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.608230836574,4632.441516551485,6.182053096635016,5.018573154313767,-3.7190522462018007,8.737625400515569,2.9332961675026548,3.5,0.8380846192864728,0.6,0.00022985387953774867,1.0000465598881145,0.00022984317806509408,199.04515591666305,0.0,2.1375425064650623e-06,6.057795463321987,0.058628355170277396,7.771497807720664e-05,0.00015213890146054202,0.0005983823189064201,0.09233516740701075,0.09233516740701075,0.09233516740701075,0.09233108011331054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.87953103345,595.6807521680985,0.0,0.09233516740701075,0.09233516740687486,0.09233516740687486,0.3710488201386278,0.3710488201386278,0.5,10.030026397873328,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27410.689528762385,20800.111578153435,0.7588321175331111,0.9957608964829383,0.6124441006569331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523844757542859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.03210255301,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58079313540935,260.58079313540935,-12.569206864590626,244.76100488871953,276.4005813820971,125051.13779529642,125091.890369739,-40.7525744426046,0.0,nan,276.4005813820971,3.2505813820970957,270.0726660834288,-3.077333916571149,263.7447507847558,-9.405249215244169,257.4168354860635,-15.733164513936458,251.08892018739127,-22.06107981260871,244.76100488871953,-28.38899511128045,1.0,1.0,26022.012520719443,26022.012520719443,275.6260886202215,2.4760886202215033,275.6260886202215,275.6260886202215,76954.90438077555,76955.71400944197,-0.8096286664222134,0.0,8546.071908451686,8546.071908451686,0.884908916922883,3952.797244673951,275.6260886202215,2.4760886202215033,1.0,0.002,0.12836966547234221,0.004911201695803862,0.00019827833768872285,0.0018017216621915677,0.09913916884436143,0.09913916884436143,0.0,-1.197093639493385e-13,0.99995550668015,0.99995550668015,0.0,0.09233105910873803,4.108298136838685e-06,0.0,0.0,0.0,1600103.922985005,266.6212832741251,0.0,1.0,1284478.4521013165,2598.247625083666,,,,,,,,,,,,,,,,,,,3.0,15288.214375118256,1548.0141983378105,0.3710488201386278,6.173730061729009,2.9332961675026548
2589.0,-30.149230758421826,5.018505137347576,35.04246400697014,24.47658354593443,5.0081435279974365,-26.633493329758476,-40.129079763405,1.4924060993221966,-6.528736990310961,-6.528736990312144,40.0848040967772,41154.79429349896,25758.162035597466,25758.162035597466,66912.95632909643,76963.92424940468,76955.63723002572,25758.162035597466,102713.79926562318,102713.79926562318,102713.79926562318,130124.48584693161,125609.68144508451,4514.804401847095,0.0,90862.5699100419,55053.55914234574,39787.789741884626,27410.686581308426,67198.47632319306,20800.107816953576,1548.0146225507021,0.0,0.8785817195996343,2.7258361048151984,0.001494314320929203,1.0,1.0,-6.528736990310961,334012.20236091065,1558192.9866251093,4.665078028920132,1558192.9866251093,4.665078028920132,0.7588320619133029,0.09233509847185851,3.933128468709084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933128468709084,1.2847642252687759,1.2850595349347,3.0613620704501354,6486.658873905169,15288.200479804715,6453.897135400323,0.00032398875718466137,23101.85660929211,2355.7337734386474,19291.130432507867,1967.1478468700186,0.8350467565775004,0.8350467565775004,35544.682147568485,35405.22815468563,1.004925917469533,0.8,4289.866573787037,4273.035954225843,1.004925917469533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.617155789587,4632.441516551485,6.182032347225867,5.018505137347576,-3.7190784588757366,8.737583596223313,2.933306639469184,3.5,0.8380876112769097,0.6,0.00022984317806509408,1.0000463948313747,0.0002298325150243151,199.04552400070315,0.0,2.1300762930705253e-06,6.036636214561868,0.05863048524657047,7.771155706337644e-05,0.00015213162100171764,0.0005983532095527165,0.09233509847052433,0.09233509847052433,0.09233509847052433,0.09233102765546576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.4257061906,595.6805741590043,0.0,0.09233509847052433,0.09233509847185851,0.09233509847185851,0.3710486156279814,0.3710486156279814,0.5,10.029904272753887,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,27410.686581308426,20800.107816953576,0.7588320619133029,0.99575109422536,0.6124364203670893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452387155595821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.01094330425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58055008984076,260.58055008984076,-12.569449910159221,244.76057453729652,276.40052564238107,125052.55839710963,125093.19327386656,-40.63487675695148,0.0,nan,276.40052564238107,3.250525642381092,270.0725354213791,-3.0774645786208907,263.744545200348,-9.405454799651977,257.41655497932595,-15.733445020674026,251.08856475831416,-22.061435241685814,244.76057453729652,-28.389425462703457,1.0,1.0,26022.012520719443,26022.012520719443,275.62605937161874,2.47605937161876,275.62605937161874,275.62605937161874,76954.83126838141,76955.63723002572,-0.8059616443060804,0.0,8546.071908451686,8546.071908451686,0.884909114185881,3952.7941110526294,275.62605937161874,2.47605937161876,1.0,0.002,0.12837375722378958,0.004911180780596581,0.00019828464950390467,0.001801715350182884,0.09914232475195234,0.09914232475195234,0.0,-3.1321126248151643e-13,0.9999556858438197,0.9999556858438197,0.0,0.09233100671988391,4.091751974608659e-06,0.0,0.0,0.0,1600103.8992232431,266.621263009689,0.0,1.0,1284478.5212679089,2598.247345178415,,,,,,,,,,,,,,,,,,,3.0,15288.200479804715,1548.0146225507021,0.3710486156279814,6.173730061729009,2.933306639469184
2590.0,-30.149674414035495,5.018437379657857,35.04245941048444,24.476545792445563,5.008109248571017,-26.633896047760693,-40.12946808999402,1.492330882282632,-6.52875718396308,-6.528757183947804,40.08479536069828,41154.46289452429,25758.130922421762,25758.130922421762,66912.59381694606,76963.850310011,76955.56106284268,25758.130922421762,102713.69198526445,102713.69198526445,102713.69198526445,130124.37573347018,125609.62890820444,4514.7468252657345,0.0,90862.64692641258,55053.37827937364,39788.07627448771,27410.68374820573,67198.76002269343,20800.10414445144,1548.0150501797634,0.0,0.878581643473102,2.725834053030066,0.001494314320929203,1.0,1.0,-6.52875718396308,334011.9360561673,1558192.6092802382,4.665080618610627,1558192.6092802382,4.665080618610627,0.7588320063636862,0.09233502985027191,3.933125467033038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933125467033038,1.2847645991493624,1.2850598952010144,3.061358843197536,6486.6520357441705,15288.186601360612,6453.895242915467,0.00032399006831598294,23101.89382159604,2355.7375680376113,19291.124775743985,1967.1472700406343,0.8350451666308983,0.8350451666308982,35544.66044603904,35405.22815468563,1.0049251505324552,0.8,4289.863954642339,4273.035954225843,1.0049251505324552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.626050763384,4632.441516551485,6.182011682498484,5.018437379657857,-3.7191045740007125,8.73754195365857,2.933317076274906,3.5,0.8380905932214018,0.6,0.0002298325150243151,1.0000462336097995,0.00022982188952875126,199.04589080554507,0.0,2.122430539294315e-06,6.014968148360088,0.05863260767710976,7.770813834099747e-05,0.00015212437668331763,0.0005983242600896834,0.09233502985016677,0.09233502985016677,0.09233502985016677,0.09233097566188811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.9697584835,595.6803968429116,0.0,0.09233502985016677,0.09233502985027191,0.09233502985027191,0.3710484119301013,0.3710484119301013,0.5,10.029782646779479,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27410.68374820573,20800.10414445144,0.7588320063636862,0.9957414957411307,0.6124289031616978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523898259370642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.98927523805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58030778574033,260.58030778574033,-12.569692214259646,244.76014548853692,276.4004700829418,125053.98128764569,125094.49219904924,-40.510911403576195,0.0,nan,276.4004700829418,3.250470082941831,270.0724051640711,-3.077594835928892,263.7443402451704,-9.405659754829571,257.4162753262987,-15.73372467370126,251.08821040742322,-22.06178959257676,244.76014548853692,-28.389854511463056,1.0,1.0,26022.012520719443,26022.012520719443,275.626030265446,2.4760302654460133,275.626030265446,275.626030265446,76954.75880556848,76955.56106284268,-0.8022572742047487,0.0,8546.071908451686,8546.071908451686,0.8849093040876201,3952.791094368203,275.626030265446,2.4760302654460133,1.0,0.002,0.12837783225276783,0.004911159949693955,0.00019829093551807257,0.0018017090643381033,0.09914546775903628,0.09914546775903628,0.0,-1.438241886697611e-13,0.9999558669212782,0.9999558669212782,0.0,0.09233095482113075,4.0750291411574716e-06,0.0,0.0,0.0,1600103.8755444784,266.6212428160369,0.0,1.0,1284478.5901928875,2598.2470662509554,,,,,,,,,,,,,,,,,,,3.0,15288.186601360612,1548.0150501797634,0.3710484119301013,6.173730061729009,2.933317076274906
2591.0,-30.15011655229547,5.0183698799953875,35.042454831836,24.476507934182905,5.008075253775659,-26.634297371714492,-40.129856241960056,1.4922560730079988,-6.528777300347031,-6.528777300265599,40.08478668250408,41154.138257100865,25758.099959144638,25758.099959144638,66912.2382162455,76963.77709941432,76955.48550662542,25758.099959144638,102713.58546577007,102713.58546577007,102713.58546577007,130124.26649432181,125609.57700514367,4514.689489178147,0.0,90862.72460391666,55053.20411804899,39788.356095408526,27410.681028551742,67199.03712396027,20800.10056022614,1548.0154810579447,0.0,0.8785815675447133,2.725832009096953,0.001494314320929203,1.0,1.0,-6.528777300347031,334011.6707705581,1558192.2344370247,4.665083201560912,1558192.2344370247,4.665083201560912,0.758831950893893,0.0923349615483324,3.9331225837568113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331225837568113,1.2847649710451179,1.2850602535302729,3.06135571283309,6486.645402877542,15288.172739101205,6453.89321376185,0.00032399132670674194,23101.93050660706,2355.741308867662,19291.118710468036,1967.1466515546122,0.8350435780659479,0.835043578065948,35544.639600513954,35405.22815468563,1.0049244138468802,0.8,4289.8614388083,4273.035954225843,1.0049244138468802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.634915770252,4632.441516551485,6.181991098296872,5.0183698799953875,-3.719130586933397,8.737500466928784,2.9333274779340868,3.5,0.8380935651240248,0.6,0.00022982188952875126,1.0000460756491107,0.00022981130082389283,199.0462563570604,0.0,2.1149612297549795e-06,5.9938001251256114,0.05863472263833951,7.770472129490613e-05,0.00015211716823384513,0.0005982954697576705,0.09233496154868422,0.09233496154868422,0.09233496154868422,0.09233092414886361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.511662382,595.6802202280932,0.0,0.09233496154868422,0.0923349615483324,0.0923349615483324,0.3710482090704587,0.3710482090704587,0.5,10.029661524575676,-8.145661922753789e-11,-8.145661922753789e-11,-8.145661922753789e-11,-8.145661922753789e-11,-8.145661922753789e-11,-8.145661922753789e-11,27410.681028551742,20800.10056022614,0.758831950893893,0.9957320979586997,0.6124215467728343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523924869987535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.968107214816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5800662520927,260.5800662520927,-12.569933747907271,244.75971777025052,276.4004147339315,125055.4059807152,125095.78807677487,-40.38209605964214,0.0,nan,276.4004147339315,3.250414733931507,270.07227534120693,-3.077724658793045,263.74413594844935,-9.405864051550623,257.41599655572554,-15.734003444274435,251.08785716299244,-22.062142837007542,244.75971777025052,-28.39028222974946,1.0,1.0,26022.012520719443,26022.012520719443,275.6260013080819,2.4760013080819476,275.6260013080819,275.6260013080819,76954.68712094563,76955.48550662542,-0.7983856797945919,0.0,8546.071908451686,8546.071908451686,0.8849094864987448,3952.7881966755954,275.6260013080819,2.4760013080819476,1.0,0.002,0.12838189040452824,0.004911139203632371,0.00019829719549485132,0.0018017028044187188,0.09914859774742565,0.09914859774742565,0.0,-8.642999510533045e-14,0.9999560496724149,0.9999560496724149,0.0,0.09233090339652479,4.058151807605435e-06,0.0,0.0,0.0,1600103.851956308,266.62122269965295,0.0,1.0,1284478.6588541362,2598.2467883908284,,,,,,,,,,,,,,,,,,,3.0,15288.172739101205,1548.0154810579447,0.3710482090704587,6.173730061729009,2.9333274779340868
2592.0,-30.150557204302526,5.018302637094922,35.042450271935216,24.476469971146457,5.008041546491054,-26.634697329223673,-40.130244149453915,1.4921816713823914,-6.528797341177778,-6.528797341217082,40.08477806625869,41153.820264736874,25758.069147701517,25758.069147701517,66911.8894124384,76963.70460814759,76955.41061125076,25758.069147701517,102713.47975895228,102713.47975895228,102713.47975895228,130124.15819324489,125609.52579660472,4514.632396640172,0.0,90862.80294401414,55053.03655473308,39788.629321423396,27410.678434292615,67199.30775571601,20800.097072957782,1548.0159157669696,0.0,0.8785814917899759,2.725829972841677,0.001494314320929203,1.0,1.0,-6.528797341177778,334011.4064814778,1558191.8622683182,4.665085778604168,1558191.8622683182,4.665085778604168,0.7588318954898778,0.09233489357770373,3.933119818622607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933119818622607,1.2847653409581392,1.2850606099236035,3.0613526791510464,6486.638974869324,15288.158892450929,6453.8910479693905,0.0003239925324507876,23101.966666206125,2355.7449961206044,19291.112236769437,1967.1459914210702,0.8350419908184156,0.8350419908184156,35544.61960912979,35405.22815468563,1.0049237073469401,0.8,4289.85902606002,4273.035954225843,1.0049237073469401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.64375085743,4632.441516551485,6.1819705950144925,5.018302637094922,-3.7191564994277484,8.73745913652267,2.933337844502005,3.5,0.8380965270005729,0.6,0.00022981130082389283,1.0000459209278745,0.00022980074816031108,199.0466206809507,0.0,2.107642061740275e-06,5.973057602971939,0.05863683028040125,7.770130653978048e-05,0.00015210999428411234,0.0005982668331294137,0.09233489357943356,0.09233489357943356,0.09233489357943356,0.0923308731426147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.0514110396,595.6800443169718,0.0,0.09233489357943356,0.09233489357770373,0.09233489357770373,0.37104800707235375,0.37104800707235375,0.5,10.029540911638698,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,27410.678434292615,20800.097072957782,0.7588318954898778,0.9957228972607508,0.6124143482897159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523951389685725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.947364692656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5798255100951,260.5798255100951,-12.5701744899049,244.7592913998875,276.4003596202984,125056.83193324592,125097.08167577293,-40.249742527008294,0.0,nan,276.4003596202984,3.2503596202984113,270.0721459762264,-3.0778540237735683,263.74393233213675,-9.406067667863226,257.41571868805124,-15.734281311948735,251.0875050439699,-22.062494956030065,244.7592913998875,-28.390708600112475,1.0,1.0,26022.012520719443,26022.012520719443,275.6259725034112,2.475972503411242,275.6259725034112,275.6259725034112,76954.61619730211,76955.41061125076,-0.7944139486498898,0.0,8546.071908451686,8546.071908451686,0.8849096614355674,3952.78541771572,275.6259725034112,2.475972503411242,1.0,0.002,0.12838593149476188,0.004911118543533326,0.00019830342914886707,0.00180169657095139,0.09915171457443353,0.09915171457443353,0.0,1.0025704225147258e-13,0.999956234420931,0.999956234420931,0.0,0.09233085248761802,4.0410900857067445e-06,0.0,0.0,0.0,1600103.8284567255,266.6212026588222,0.0,1.0,1284478.7272574976,2598.2465115743703,,,,,,,,,,,,,,,,,,,3.0,15288.158892450929,1548.0159157669696,0.37104800707235375,6.173730061729009,2.933337844502005
2593.0,-30.150996232499214,5.018235647553565,35.04244573034183,24.476432182732992,5.008005990450699,-26.6350960102127,-40.13062807554377,1.4921057681849528,-6.528817425093052,-6.528817425042593,40.08476947480312,41153.488735753584,25758.03874461534,25758.03874461534,66911.52748036892,76963.63225032906,76955.3354912395,25758.03874461534,102713.37423585483,102713.37423585483,102713.37423585483,130124.05014505165,125609.47460114722,4514.575543904431,0.0,90862.87860418171,55052.852604218955,39788.91777773639,27410.67590919681,67199.59368693319,20800.0936347016,1548.0163544859165,0.0,0.8785814157076288,2.7258279322100165,0.001494314320929203,1.0,1.0,-6.528817425093052,334011.14162438805,1558191.4911709868,4.665088366792416,1558191.4911709868,4.665088366792416,0.7588318399592171,0.0923348259485068,3.9331166455632736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331166455632736,1.2847657178212362,1.285060973314906,3.0613493114007047,6486.631839010469,15288.14506083731,6453.889387534198,0.0003239939223422664,23102.004540515976,2355.7488582253854,19291.107273617534,1967.1454853204239,0.835040406982219,0.835040406982219,35544.59666852258,35405.22815468563,1.0049228966209272,0.8,4289.856257371764,4273.035954225843,1.0049228966209272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.652556066263,4632.441516551485,6.181950234154754,5.018235647553565,-3.719182401754946,8.737418049308511,2.9333481760270237,3.5,0.8380994788648639,0.6,0.00022980074816031108,1.00004575186952,0.00022979023482747025,199.04698366347316,0.0,2.1004720251303026e-06,5.952737719219278,0.058638930752426384,7.7697926969619e-05,0.0001521028211906921,0.0005982381378622453,0.09233482595096558,0.09233482595096558,0.09233482595096558,0.09233082219283646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.5888667622,595.6798691524974,0.0,0.09233482595096558,0.0923348259485068,0.0923348259485068,0.37104780596262144,0.37104780596262144,0.5,10.029420799260995,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,27410.67590919681,20800.0936347016,0.7588318399592171,0.9957132745786187,0.612406808997653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523977820329723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.92704480891,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57958539534735,260.57958539534735,-12.570414604652626,244.75886639602214,276.40030439466835,125058.21881590538,125098.36368812,-40.14487221460422,0.0,nan,276.40030439466835,3.250304394668376,270.07201679495574,-3.0779832050442337,263.7437291952119,-9.40627080478805,257.41544159547414,-15.734558404525842,251.08715399575158,-22.0628460042484,244.75886639602214,-28.391133603977835,1.0,1.0,26022.012520719443,26022.012520719443,275.6259436295811,2.4759436295811383,275.6259436295811,275.6259436295811,76954.54038930408,76955.3354912395,-0.7951019354222808,0.0,8546.071908451686,8546.071908451686,0.8849098621798381,3952.78222879109,275.6259436295811,2.4759436295811383,1.0,0.002,0.12838995583725732,0.004911097945885711,0.0001983096369164484,0.0018016903632783958,0.0991548184582242,0.0991548184582242,0.0,1.9484414082171497e-13,0.9999564157699524,0.9999564157699524,0.0,0.09233080160621125,4.024342295542749e-06,0.0,0.0,0.0,1600103.8049066183,266.6211825749069,0.0,1.0,1284478.7958079001,2598.246234162886,,,,,,,,,,,,,,,,,,,3.0,15288.14506083731,1548.0163544859165,0.37104780596262144,6.173730061729009,2.9333481760270237
