time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2594.0,-30.151433772892748,5.018168918523666,35.04244119790436,24.47639397522437,5.007972749730847,-26.635493120648402,-40.131011757161446,1.4920320974193406,-6.528836978677077,-6.528836978693377,40.084760655853344,41153.169001211194,25758.007483244695,25758.007483244695,66911.1764844559,76963.5612193401,76955.25833669488,25758.007483244695,102713.26581993958,102713.26581993958,102713.26581993958,130123.93775772487,125609.41889366141,4514.518864063454,0.0,90862.95811636203,55052.68300925852,39789.19456344834,27410.671937785282,67199.86650123363,20800.089183761094,1548.0167113532914,0.0,0.8785813433613798,2.7258259454638947,0.001494314320929203,1.0,1.0,-6.528836978677077,334010.8837612017,1558191.1102482844,4.665090827885417,1558191.1102482844,4.665090827885417,0.7588317875231807,0.09233475797801297,3.9331140941200395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331140941200395,1.2847660841600856,1.2850613262300683,3.061346452565572,6486.625781481874,15288.131247065627,6453.886976879124,0.0003239950330288698,23102.03974306291,2355.75244788617,19291.100068008192,1967.144750552757,0.8350388226563817,0.8350388226563817,35544.57822207722,35405.22815468563,1.00492224471966,0.8,4289.854031081231,4273.035954225843,1.00492224471966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.661330886709,4632.441516551485,6.181929712478727,5.018168918523666,-3.7192078588840327,8.737376777407698,2.9333584719105392,3.5,0.8381024205458684,0.6,0.00022979023482747025,1.0000455969833186,0.00022977975756369764,199.0473454170642,0.0,2.0926471902171635e-06,5.930562137075442,0.058641023399616604,7.769454968723263e-05,0.0001520956851402376,0.0005982096828799124,0.09233475798097679,0.09233475798097679,0.09233475798097679,0.09233076857889777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.1231459315,595.6796950095907,0.0,0.09233475798097679,0.09233475797801297,0.09233475797801297,0.3710476057111988,0.3710476057111988,0.5,10.029301117696326,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,27410.671937785282,20800.089183761094,0.7588317875231807,0.9957040090731067,0.6123995648184171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524004153667749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.90486922676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5793461395446,260.5793461395446,-12.570653860455366,244.75844278823857,276.4002494908478,125059.64777696687,125099.64904209683,-40.00126512998148,0.0,nan,276.4002494908478,3.250249490847807,270.0718881503398,-3.0781118496601607,263.7435268098051,-9.406473190194902,257.4151654692763,-15.734834530723674,251.08680412876026,-22.063195871239714,244.75844278823857,-28.39155721176141,1.0,1.0,26022.012520719443,26022.012520719443,275.6259150478592,2.475915047859246,275.6259150478592,275.6259150478592,76954.47083606808,76955.25833669488,-0.7875006268004654,0.0,8546.071908451686,8546.071908451686,0.8849100235974157,3952.7796645906396,275.6259150478592,2.475915047859246,1.0,0.002,0.1283939656617608,0.004911077505808244,0.00019831582247534555,0.0018016841777858798,0.09915791123767277,0.09915791123767277,0.0,2.6122506935344347e-13,0.9999565729715187,0.9999565729715187,0.0,0.09233074815384844,4.009824164521204e-06,0.0,0.0,0.0,1600103.7819783622,266.6211630213229,0.0,1.0,1284478.862548182,2598.245964076712,,,,,,,,,,,,,,,,,,,3.0,15288.131247065627,1548.0167113532914,0.3710476057111988,6.173730061729009,2.9333584719105392
2595.0,-30.151868528104412,5.018102402723448,35.04243666238689,24.476328945625596,5.007909039407188,-26.635890771352564,-40.131395508628316,1.4919312826600617,-6.528858969564624,-6.528858969564329,40.084751502113875,41152.86444083918,25757.98189606452,25757.98189606452,66910.84633690369,76963.51053010192,76955.1687476699,25757.98189606452,102713.15064373442,102713.15064373442,102713.15064373442,130123.8191746533,125609.35683149121,4514.462343162085,0.0,90863.04588831586,55052.51615995077,39789.477475961205,27410.668530918872,67200.14600688008,20800.084993529952,1548.0171534466597,0.0,0.8785812590913522,2.725823711076456,0.001494314320929203,1.0,1.0,-6.528858969564624,334010.5937562352,1558190.7148634389,4.665093694604861,1558190.7148634389,4.665093694604861,0.7588317289696065,0.09233469089560208,3.9331118438308614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331118438308614,1.2847665774034127,1.2850618061252046,3.0613435257476165,6486.619579905834,15288.117448465326,6453.884674899927,0.00032399618158189064,23102.075276815674,2355.7560713205503,19291.093187238326,1967.1440489094978,0.8350372404248073,0.8350372404248073,35544.56195291598,35405.22815468563,1.0049216697641419,0.8,4289.852067565825,4273.035954225843,1.0049216697641419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.670077517642,4632.441516551485,6.181910594517297,5.018102402723448,-3.719235126286608,8.737337529010055,2.933368734732442,3.5,0.8381053527806978,0.6,0.00022977975756369764,1.000045306889191,0.0002297693474293342,199.04770486904857,0.0,2.0854715411714757e-06,5.910226347679962,0.05864310887115778,7.769117192576971e-05,0.00015208858563792795,0.0005981814174840186,0.09233469089485774,0.09233469089485774,0.09233469089485774,0.09233071040686683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.6545204387,595.6795217945873,0.0,0.09233469089485774,0.09233469089560208,0.09233469089560208,0.3710474060432039,0.3710474060432039,0.5,10.029181702918585,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,27410.668530918872,20800.084993529952,0.7588317289696065,0.9956949547409202,0.6123924855256396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524030397856675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.88453343737,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5791050697462,260.5791050697462,-12.570894930253758,244.75802052679018,276.4001896126999,125060.74456495873,125101.04911226575,-40.30454730701754,0.0,nan,276.4001896126999,3.2501896126998986,270.0717557955292,-3.0782442044707636,263.74332197833655,-9.406678021663424,257.41488816114935,-15.735111838850628,251.0864543439721,-22.063545656027884,244.75802052679018,-28.3919794732098,1.0,1.0,26022.012520719443,26022.012520719443,275.62588257392355,2.4758825739235704,275.62588257392355,275.62588257392355,76954.32531295542,76955.1687476699,-0.8434347144793719,0.0,8546.071908451686,8546.071908451686,0.8849101659624062,3952.777403050016,275.62588257392355,2.4758825739235704,1.0,0.002,0.12839796700334216,0.004911056656935568,0.00019832199393771227,0.00180167800599568,0.09916099696885614,0.09916099696885614,0.0,-6.660774362621247e-14,0.9999566648071888,0.9999566648071888,0.0,0.09233068955396895,4.001341633122466e-06,0.0,0.0,0.0,1600103.7561921543,266.62114103043535,0.0,1.0,1284478.9376074446,2598.2456603251044,,,,,,,,,,,,,,,,,,,3.0,15288.117448465326,1548.0171534466597,0.3710474060432039,6.173730061729009,2.933368734732442
2596.0,-30.152302797364907,5.018036248895374,35.04243199877709,24.476313648652308,5.00789538523593,-26.63628297909857,-40.13177465004844,1.4918755669835622,-6.528872748005142,-6.528872748016039,40.08473873436167,41152.524345730846,25757.938459194767,25757.938459194767,66910.46280492561,76963.42310612019,76955.05296284817,25757.938459194767,102712.99142204295,102712.99142204295,102712.99142204295,130123.63477891064,125609.22973870441,4514.405040206226,0.0,90863.11012532897,55052.3275908457,39789.75837164807,27410.64335686768,67200.40172851575,20800.065553916695,1548.016362598026,0.0,0.8785812330252758,2.7258223111167195,0.001494314320929203,1.0,1.0,-6.528872748005142,334010.4120530722,1558190.1633757255,4.665094581327419,1558190.1633757255,4.665094581327419,0.7588317166844346,0.09233461417139129,3.9331077830632477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331077830632477,1.2847668595362258,1.2850620749475576,3.061339692777426,6486.611458301944,15288.103691076823,6453.883743919837,0.00032399782967103106,23102.11546111291,2355.76016897849,19291.090404476534,1967.1437651467663,0.8350356674889207,0.8350356674889207,35544.53259433648,35405.22815468563,1.0049206322260467,0.8,4289.848524296306,4273.035954225843,1.0049206322260467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.678784173122,4632.441516551485,6.181887252032659,5.018036248895374,-3.719256116906414,8.737292365801789,2.933378950663583,3.5,0.8381082716181665,0.6,0.0002297693474293342,1.0000452564070847,0.00022975894936479036,199.04806392039785,0.0,2.0721133524232287e-06,5.87236924076743,0.0586451809845102,7.768783487504078e-05,0.00015208151255429342,0.0005981529806873225,0.09233461417134158,0.09233461417134158,0.09233461417134158,0.09233061307755704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.1714008889,595.6793531147447,0.0,0.09233461417134158,0.09233461417139129,0.09233461417139129,0.3710472063050731,0.3710472063050731,0.5,10.029061669938143,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,27410.64335686768,20800.065553916695,0.7588317166844346,0.9956854584774439,0.6123850942436886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524056475076879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.84667633045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57886711051316,260.57886711051316,-12.571132889486819,244.7575999058792,276.4001343151476,125062.37178862128,125102.15628037373,-39.784491752443515,0.0,nan,276.4001343151476,3.2501343151476476,270.0716274332955,-3.078372566704502,263.7431205514386,-9.40687944856137,257.4146136695841,-15.73538633041585,251.08610678773357,-22.063893212266407,244.7575999058792,-28.392400094120774,1.0,1.0,26022.012520719443,26022.012520719443,275.625855247163,2.475855247162997,275.625855247163,275.625855247163,76954.31028053588,76955.05296284817,-0.7426823122950736,0.0,8546.071908451686,8546.071908451686,0.8849104228676403,3952.773321978564,275.625855247163,2.475855247162997,1.0,0.002,0.12840198753668416,0.004911037222401292,0.0001983281983902758,0.0018016718015349418,0.0991640991951379,0.0991640991951379,0.0,-7.478219432588418e-14,0.9999564569208853,0.9999564569208853,0.0,0.09233059363798139,4.020533409889638e-06,0.0,0.0,0.0,1600103.7400357432,266.62112725199484,0.0,1.0,1284478.9846359878,2598.2454700089024,,,,,,,,,,,,,,,,,,,3.0,15288.103691076823,1548.016362598026,0.3710472063050731,6.173730061729009,2.933378950663583
2597.0,-30.152735396467882,5.017970189222673,35.04242740390528,24.47625748990106,5.007841403829741,-26.6366777164464,-40.13215794749556,1.4917837237988534,-6.528900845093631,-6.528900845094031,40.08473139090355,41152.22593462059,25757.927160626416,25757.927160626416,66910.153095247,76963.36677223741,76954.97048069582,25757.927160626416,102712.89764132223,102712.89764132223,102712.89764132223,130123.55057109767,125609.20174344725,4514.348827650429,0.0,90863.1948746111,55052.1698109315,39790.027848532896,27410.652929775453,67200.68077830835,20800.070372905266,1548.017570961228,0.0,0.8785811088119618,2.7258194563110436,0.001494314320929203,1.0,1.0,-6.528900845093631,334010.04152298404,1558189.8461843377,4.665098806848641,1558189.8461843377,4.665098806848641,0.7588316274768745,0.09233455195405539,3.9331054270602483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331054270602483,1.2847673106477764,1.2850625128029762,3.0613367840727412,6486.605295105753,15288.089928931702,6453.881432503508,0.0003239989694538018,23102.150847384146,2355.76377737394,19291.08349549845,1967.1430606270694,0.8350340893771273,0.8350340893771273,35544.51556087896,35405.22815468563,1.0049200302603354,0.8,4289.846468538435,4273.035954225843,1.0049200302603354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.687489397683,4632.441516551485,6.1818716249223336,5.017970189222673,-3.7192879201668942,8.737258109389568,2.933389164929986,3.5,0.838111189979996,0.6,0.00022975894936479036,1.0000450825115719,0.00022974859172124548,199.04842159200862,0.0,2.069714615969285e-06,5.865571221656953,0.05864725069912617,7.768446137933334e-05,0.00015207448798545704,0.0005981249940130096,0.09233455195434254,0.09233455195434254,0.09233455195434254,0.09233057539640503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.71095958404,595.679177327446,0.0,0.09233455195434254,0.09233455195405539,0.09233455195405539,0.37104700295096027,0.37104700295096027,0.5,10.028942373197236,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,27410.652929775453,20800.070372905266,0.7588316274768745,0.9956767151806128,0.6123781107274747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524082523238384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.839878311344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5786281819979,260.5786281819979,-12.571371818002092,244.75718054909072,276.400075814905,125063.56276544987,125103.50931071091,-39.94654526105648,0.0,nan,276.400075814905,3.250075814905017,270.0714967617455,-3.078503238254484,263.74291770858156,-9.40708229141842,257.4143386554118,-15.735661344588152,251.08575960225284,-22.06424039774714,244.75718054909072,-28.392819450909258,1.0,1.0,26022.012520719443,26022.012520719443,275.6258174986155,2.475817498615527,275.6258174986155,275.6258174986155,76954.21274945539,76954.97048069582,-0.7577312404318945,0.0,8546.071908451686,8546.071908451686,0.8849105719205977,3952.7709541955496,275.6258174986155,2.475817498615527,1.0,0.002,0.1284059860411798,0.004911015275632086,0.0001983343629805415,0.0018016656370231467,0.09916718149027075,0.09916718149027075,0.0,3.688022109926692e-15,0.9999566954686663,0.9999566954686663,0.0,0.09233055344955711,3.998504498279484e-06,0.0,0.0,0.0,1600103.7070894728,266.62109915490635,0.0,1.0,1284479.0805369117,2598.245081914897,,,,,,,,,,,,,,,,,,,3.0,15288.089928931702,1548.017570961228,0.37104700295096027,6.173730061729009,2.933389164929986
2598.0,-30.15316668465341,5.017904474242376,35.04242274413773,24.476237513031833,5.007823441835956,-26.637067672022685,-40.13253296781329,1.491724429146374,-6.528915383920662,-6.528915383893113,40.084720328282806,41151.88499052918,25757.885797433086,25757.885797433086,66909.77078796226,76963.28410714936,76954.87681891555,25757.885797433086,102712.76261634864,102712.76261634864,102712.76261634864,130123.39787225194,125609.10593828882,4514.291933963114,0.0,90863.26210153739,55051.978402933055,39790.31522067148,27410.635255903297,67200.95047657477,20800.05631893232,1548.017154239165,0.0,0.8785810721466749,2.72581797909397,0.001494314320929203,1.0,1.0,-6.528915383920662,334009.84979247104,1558189.3683495396,4.665100054138173,1558189.3683495396,4.665100054138173,0.7588316040378054,0.09233447780719906,3.933101680823071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933101680823071,1.284767609414866,1.285062798330856,3.0613331562852535,6486.597608259389,15288.07618576976,6453.880202412698,0.00032400050518601066,23102.189944533202,2355.7677641736173,19291.0798186747,1967.1426856953906,0.8350325170467078,0.8350325170467078,35544.488476286235,35405.22815468563,1.0049190730856938,0.8,4289.843199715028,4273.035954225843,1.0049190730856938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.696124850249,4632.441516551485,6.181848885934494,5.017904474242376,-3.719309424691779,8.737213898934154,2.9333992973435468,3.5,0.838114084955299,0.6,0.00022974859172124548,1.000044946052812,0.00022973826589301372,199.04877818088767,0.0,2.0616725990198218e-06,5.842780145622175,0.058649312371725194,7.768116086377027e-05,0.00015206743085747522,0.0005980966679039819,0.09233447780837656,0.09233447780837656,0.09233447780837656,0.09233049665093591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.2332003208,595.6790069882949,0.0,0.09233447780837656,0.09233447780719906,0.09233447780719906,0.37104680140564616,0.37104680140564616,0.5,10.028822938599236,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,27410.635255903297,20800.05631893232,0.7588316040378054,0.9956670302049669,0.6123705795630688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524108471309953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.81708723531,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.578391854106,260.578391854106,-12.571608145894004,244.75676278046723,276.40002092774546,125065.13142835474,125104.64317455607,-39.51174620133128,0.0,nan,276.40002092774546,3.2500209277454815,270.0713692982886,-3.078630701711404,263.7427176688392,-9.407282331160786,257.41406603937514,-15.735933960624834,251.08541440992016,-22.064585590079815,244.75676278046723,-28.39323721953275,1.0,1.0,26022.012520719443,26022.012520719443,275.6257920001871,2.475792000187141,275.6257920001871,275.6257920001871,76954.1793757208,76954.87681891555,-0.6974431947455741,0.0,8546.071908451686,8546.071908451686,0.8849108089269428,3952.7671892271865,275.6257920001871,2.475792000187141,1.0,0.002,0.12840998668270112,0.004910995786748618,0.00019834053639759995,0.001801659463671796,0.09917026819879997,0.09917026819879997,0.0,6.939587793297619e-14,0.9999566722909976,0.9999566722909976,0.0,0.09233047716581373,4.00064138531835e-06,0.0,0.0,0.0,1600103.6900414329,266.6210846160793,0.0,1.0,1284479.1301608002,2598.2448810958767,,,,,,,,,,,,,,,,,,,3.0,15288.07618576976,1548.017154239165,0.37104680140564616,6.173730061729009,2.9333992973435468
2599.0,-30.153596681878554,5.017838981344427,35.04241819922038,24.476208455767505,5.0077962506623654,-26.63745738864419,-40.132911725062854,1.4916569573048422,-6.528936316301326,-6.528936316301864,40.08471432328361,41151.56820524302,25757.859147471936,25757.859147471936,66909.42735271496,76963.20864461825,76954.83437053853,25757.859147471936,102712.69351801046,102712.69351801046,102712.69351801046,130123.33800966563,125609.10183079971,4514.236178865923,0.0,90863.33358393083,55051.80821198655,39790.58374660475,27410.644491655177,67201.22823825994,20800.061331874178,1548.0181743020437,0.0,0.8785809816379209,2.7258158522611824,0.001494314320929203,1.0,1.0,-6.528936316301326,334009.5737472407,1558189.1089701245,4.665103133089451,1558189.1089701245,4.665103133089451,0.7588315312398617,0.0923344142177372,3.933098277293023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933098277293023,1.2847679463691066,1.2850631220955318,3.0613297042538963,6486.590293819175,15288.062454449895,6453.878715960684,0.00032400194467376784,23102.228110727003,2355.7716560422778,19291.075375570155,1967.1422326248164,0.8350309452018949,0.8350309452018949,35544.46386939735,35405.22815468563,1.0049182034737338,0.8,4289.840229924226,4273.035954225843,1.0049182034737338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7047550774105,4632.441516551485,6.18182968593689,5.017838981344427,-3.719335716450513,8.737174697794941,2.933409423639861,3.5,0.8381169781828175,0.6,0.00022973826589301372,1.0000448116724763,0.00022972797139840075,199.04913370352529,0.0,2.0553434932390375e-06,5.824843459839433,0.058651367715218436,7.767782759143842e-05,0.0001520604383015753,0.0005980686479283478,0.09233441421972297,0.09233441421972297,0.09233441421972297,0.09233047593896174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.7736939802,595.6788309625049,0.0,0.09233441421972297,0.0923344142177372,0.0923344142177372,0.3710465981714313,0.3710465981714313,0.5,10.028704790483928,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,27410.644491655177,20800.061331874178,0.7588315312398617,0.9956578042813384,0.6123633344816463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452413434083853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.79915054953,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57815693234016,260.57815693234016,-12.571843067659813,244.75634645033477,276.39996741434203,125066.57370829271,125105.85036379853,-39.2766555057774,0.0,nan,276.39996741434203,3.249967414342052,270.07124322154937,-3.078756778450611,263.7425190287394,-9.407480971260554,257.41379483593926,-15.73620516406072,251.08507064313616,-22.064929356863814,244.75634645033477,-28.393653549665203,1.0,1.0,26022.012520719443,26022.012520719443,275.62576610077394,2.475766100773967,275.62576610077394,275.62576610077394,76954.12046255321,76954.83437053853,-0.7139079853222938,0.0,8546.071908451686,8546.071908451686,0.8849110242518302,3952.7637686794883,275.62576610077394,2.475766100773967,1.0,0.002,0.12841394542799808,0.004910975311085642,0.00019834664249563343,0.0018016533576707499,0.0991733212478167,0.0991733212478167,0.0,1.6638340011310149e-13,0.9999571260057082,0.9999571260057082,0.0,0.0923304554725891,3.958745148109289e-06,0.0,0.0,0.0,1600103.6654963917,266.62106368369865,0.0,1.0,1284479.201607138,2598.244591965319,,,,,,,,,,,,,,,,,,,3.0,15288.062454449895,1548.0181743020437,0.3710465981714313,6.173730061729009,2.933409423639861
2600.0,-30.15402680932905,5.017773745761281,35.042413722972455,24.476178595237457,5.0077741547237995,-26.63784671294002,-40.1332866056822,1.4915940582459428,-6.528955233339104,-6.528955233352662,40.084707215220014,41151.24850188059,25757.828269577938,25757.828269577938,66909.07677145852,76963.13461827263,76954.7816458558,25757.828269577938,102712.60991543373,102712.60991543373,102712.60991543373,130123.25682922456,125609.07608399825,4514.1807452263065,0.0,90863.41303461745,55051.64201582937,39790.85668754231,27410.646913790824,67201.50360133314,20800.06155071154,1548.0188191552472,0.0,0.8785809062341401,2.725813930198234,0.001494314320929203,1.0,1.0,-6.528955233339104,334009.32427944324,1558188.8019466165,4.665105698195971,1558188.8019466165,4.665105698195971,0.7588314721695469,0.09233434907111056,3.9330961374803826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330961374803826,1.284768261867418,1.2850634244396004,3.061327286964269,6486.585171872522,15288.048734615995,6453.875692214338,0.0003240028156599868,23102.260880108137,2355.774997589201,19291.06633738998,1967.1413109869304,0.8350293695280825,0.8350293695280825,35544.44839894797,35405.22815468563,1.0049176567452967,0.8,4289.8383628048805,4273.035954225843,1.0049176567452967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.713349046047,4632.441516551485,6.181809525120102,5.017773745761281,-3.71936044371252,8.737134189473801,2.9334195074060507,3.5,0.8381198592588717,0.6,0.00022972797139840075,1.0000448254020853,0.0002297176742112881,199.04948933495643,0.0,2.0491102346257838e-06,5.807178404929471,0.05865341682545306,7.76745285658001e-05,0.00015205344283260064,0.0005980408086954958,0.09233434907417688,0.09233434907417688,0.09233434907417688,0.09233044137127003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.3044314958,595.6786580545789,0.0,0.09233434907417688,0.09233434907111056,0.09233434907111056,0.37104639895792707,0.37104639895792707,0.5,10.028587559875689,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,27410.646913790824,20800.06155071154,0.7588314721695469,0.995648507634451,0.6123560678940557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524160133020385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.78148549462,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57792361240985,260.57792361240985,-12.57207638759013,244.755931320983,276.39991590383397,125068.0911262589,125107.0999711946,-39.00884493568145,0.0,nan,276.39991590383397,3.249915903833994,270.07111898726936,-3.078881012730619,263.7423220706886,-9.407677929311376,257.4135251541294,-15.736474845870589,251.08472823755463,-22.06527176244535,244.755931320983,-28.394068679016982,1.0,1.0,26022.012520719443,26022.012520719443,275.6257410142591,2.4757410142591425,275.6257410142591,275.6257410142591,76954.0736693026,76954.7816458558,-0.7079765531962039,0.0,8546.071908451686,8546.071908451686,0.8849111596274128,3952.7616181677845,275.6257410142591,2.4757410142591425,1.0,0.002,0.12841787309181457,0.004910955332969707,0.00019835270140661514,0.0018016472988475547,0.09917635070330756,0.09917635070330756,0.0,2.541699489766458e-13,0.999957462596248,0.999957462596248,0.0,0.09233042140762394,3.927663486619718e-06,0.0,0.0,0.0,1600103.6433145113,266.6210447666609,0.0,1.0,1284479.2661747055,2598.244330671944,,,,,,,,,,,,,,,,,,,3.0,15288.048734615995,1548.0188191552472,0.37104639895792707,6.173730061729009,2.9334195074060507
2601.0,-30.15445375379737,5.017708731970087,35.04240932685809,24.476140702050202,5.007736068300363,-26.638234771591904,-40.13366134660316,1.4915170861012719,-6.528975941444344,-6.528975941433288,40.08470057535771,41150.927967056465,25757.80165460968,25757.80165460968,66908.72962166615,76963.06676004655,76954.72917007815,25757.80165460968,102712.53082468783,102712.53082468783,102712.53082468783,130123.18344893784,125609.05758070719,4514.12586823065,0.0,90863.48650492594,55051.46195338475,39791.13839060132,27410.65262425002,67201.79101485133,20800.064042586397,1548.0196629076434,0.0,0.8785808193528952,2.725811826155334,0.001494314320929203,1.0,1.0,-6.528975941444344,334009.05119216716,1558188.5151461905,4.665108653746362,1558188.5151461905,4.665108653746362,0.7588314049912377,0.0923342862787149,3.933092705070033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933092705070033,1.2847686432051026,1.2850637926347017,3.061323706701135,6486.577585724561,15288.034997840008,6453.874394280789,0.0003240043254352064,23102.29972148801,2355.77895830768,19291.062457779743,1967.1409153767845,0.835027797680101,0.835027797680101,35544.423583252865,35405.22815468563,1.0049167797543346,0.8,4289.83536781338,4273.035954225843,1.0049167797543346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.721916129929,4632.441516551485,6.181790427361577,5.017708731970087,-3.719386489368885,8.737095221338972,2.933429559640709,3.5,0.8381227313259169,0.6,0.0002297176742112881,1.0000444938389483,0.00022970745364484042,199.0498423357933,0.0,2.0496498363578072e-06,5.808707636238026,0.058655466475289415,7.767123089900113e-05,0.00015204644331228697,0.0005980127570234002,0.09233428628146825,0.09233428628146825,0.09233428628146825,0.09233041129640429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.83270144975,595.6784859718231,0.0,0.09233428628146825,0.0923342862787149,0.0923342862787149,0.37104620229796914,0.37104620229796914,0.5,10.028471310811602,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,27410.65262425002,20800.064042586397,0.7588314049912377,0.9956390835904891,0.6123486791886584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524185933101021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.78301472592,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5776904387504,260.5776904387504,-12.572309561249597,244.7555175784991,276.3998632990001,125069.3775454714,125108.36193552538,-38.984390053979226,0.0,nan,276.3998632990001,3.2498632990001397,270.07099415490006,-3.079005845099914,263.74212501079984,-9.407874989200138,257.4132558667051,-15.736744133294906,251.084386722598,-22.06561327740198,244.7555175784991,-28.394482421500868,1.0,1.0,26022.012520719443,26022.012520719443,275.62571416583967,2.4757141658396904,275.62571416583967,275.62571416583967,76953.98676275363,76954.72917007815,-0.7424073245201726,0.0,8546.071908451686,8546.071908451686,0.8849113767793676,3952.758168595383,275.62571416583967,2.4757141658396904,1.0,0.002,0.12842176822681972,0.004910935165733239,0.00019835870934336745,0.0018016412909151768,0.09917935467168372,0.09917935467168372,0.0,2.585440542213213e-13,0.9999578148617254,0.9999578148617254,0.0,0.09233039114408075,3.89513463415283e-06,0.0,0.0,0.0,1600103.6190324393,266.62102405855563,0.0,1.0,1284479.3368555384,2598.2440446393466,,,,,,,,,,,,,,,,,,,3.0,15288.034997840008,1548.0196629076434,0.37104620229796914,6.173730061729009,2.933429559640709
2602.0,-30.154879257354057,5.017643990693771,35.04240492570996,24.476102005597227,5.0077020992485854,-26.638621121680437,-40.134035773202754,1.4914439635321588,-6.528993783428746,-6.528993783390851,40.08469163785847,41150.623678195305,25757.768952864328,25757.768952864328,66908.39263105963,76963.00061115835,76954.65221980834,25757.768952864328,102712.42117267266,102712.42117267266,102712.42117267266,130123.06735654113,125608.99644922721,4514.070907313919,0.0,90863.56656041618,55051.303478426074,39791.40342443345,27410.646183868466,67202.04960830191,20800.057922727476,1548.019858576995,0.0,0.878580756724334,2.725810013325127,0.001494314320929203,1.0,1.0,-6.528993783428746,334008.8159018865,1558188.1291026191,4.665110784262441,1558188.1291026191,4.665110784262441,0.7588313600198374,0.09233421933111909,3.933090352231468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933090352231468,1.2847690063765194,1.2850641427577991,3.061321010011057,6486.571871761878,15288.02131049218,6453.871802783347,0.0003240053510829486,23102.33389600726,2355.7824431388153,19291.05471162047,1967.1401254883644,0.8350262271533748,0.8350262271533747,35544.40657266058,35405.22815468563,1.0049161785971459,0.8,4289.8333148151005,4273.035954225843,1.0049161785971459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.730447561847,4632.441516551485,6.18176992177078,5.017643990693771,-3.719410322692478,8.737054313386249,2.9334395700566342,3.5,0.8381255914447526,0.6,0.00022970745364484042,1.0000443438265436,0.00022969726798903117,199.0501941463748,0.0,2.034402139996486e-06,5.765495664750042,0.058657500877429415,7.766793612746011e-05,0.00015203951751738032,0.0005979851595055358,0.0923342193320236,0.0923342193320236,0.0923342193320236,0.09233035497995935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.34832681017,595.6783178874779,0.0,0.0923342193320236,0.09233421933111909,0.09233421933111909,0.3710460084570539,0.3710460084570539,0.5,10.02835538025164,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,27410.646183868466,20800.057922727476,0.7588313600198374,0.9956302377836106,0.6123417949013225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524211542345333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.73980275444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5774578900601,260.5774578900601,-12.572542109939889,244.75510525704163,276.39981052307513,125070.74783645154,125109.62773676186,-38.879900310307136,0.0,nan,276.39981052307513,3.249810523075155,270.0708694698702,-3.07913053012976,263.74192841665587,-9.40807158334411,257.4129873634667,-15.73701263653328,251.08404631025087,-22.065953689749108,244.75510525704163,-28.394894742958343,1.0,1.0,26022.012520719443,26022.012520719443,275.6256873197138,2.4756873197138134,275.6256873197138,275.6256873197138,76953.91222168962,76954.65221980834,-0.739998118719086,0.0,8546.071908451686,8546.071908451686,0.884911525632034,3952.7558039926253,275.6256873197138,2.4756873197138134,1.0,0.002,0.1284256521772235,0.0049109155664147615,0.00019836470117245313,0.0018016352988436306,0.09918235058622657,0.09918235058622657,0.0,1.6083488707518967e-14,0.9999579359585282,0.9999579359585282,0.0,0.09233033538068788,3.883950431208511e-06,0.0,0.0,0.0,1600103.5981111429,266.62100621657123,0.0,1.0,1284479.3977537262,2598.243798195381,,,,,,,,,,,,,,,,,,,3.0,15288.02131049218,1548.019858576995,0.3710460084570539,6.173730061729009,2.9334395700566342
2603.0,-30.15530324921881,5.017579507364461,35.042400539738765,24.476073367428057,5.007670149238369,-26.63900590937404,-40.13440618347374,1.4913728093381364,-6.529012235554319,-6.529012235543662,40.08468327356458,41150.2881052084,25757.73799923811,25757.73799923811,66908.0261044465,76962.92626861295,76954.58103201391,25757.73799923811,102712.31903125203,102712.31903125203,102712.31903125203,130122.96175991213,125608.94553135609,4514.01622855604,0.0,90863.63140288022,55051.106681168916,39791.69413523478,27410.642728660096,67202.33686389487,20800.05392336077,1548.0202113925347,0.0,0.8785806886131255,2.7258081385026736,0.001494314320929203,1.0,1.0,-6.529012235554319,334008.5725655331,1558187.7678182998,4.6651131012889815,1558187.7678182998,4.6651131012889815,0.7588313097675959,0.0923341536521379,3.933085956450229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933085956450229,1.2847693602680037,1.2850644836436793,3.061316745310446,6486.562835373034,15288.007637779136,6453.871556253349,0.0003240072392526719,23102.376202550215,2355.7867572055916,19291.053974725804,1967.1400503460209,0.8350246661032346,0.8350246661032346,35544.37479196112,35405.22815468563,1.0049150554620818,0.8,4289.829479221362,4273.035954225843,1.0049150554620818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.738956697675,4632.441516551485,6.1817498688836165,5.017579507364461,-3.7194345691879955,8.737014076552457,2.9334495543248957,3.5,0.8381284440928274,0.6,0.00022969726798903117,1.0000441864360263,0.00022968711893384434,199.05054470816748,0.0,2.027456766337985e-06,5.745812475801849,0.05865952833419575,7.766467682479562e-05,0.00015203259116423554,0.000597957249230794,0.0923341536529108,0.0923341536529108,0.0923341536529108,0.09233030536033886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.86440142355,595.6781496851102,0.0,0.0923341536529108,0.0923341536521379,0.0923341536521379,0.37104581478605453,0.37104581478605453,0.5,10.028239931467716,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27410.642728660096,20800.05392336077,0.7588313097675959,0.9956205278985396,0.6123341839815811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452423706524587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.72011956549,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5772261736873,260.5772261736873,-12.572773826312698,244.75469437771284,276.39975796965723,125072.07228802578,125110.81303262759,-38.74074460179826,0.0,nan,276.39975796965723,3.249757969657253,270.07074525127615,-3.0792547487238267,263.74173253287665,-9.408267467123324,257.4127198144981,-15.737280185501902,251.08370709610276,-22.06629290389722,244.75469437771284,-28.39530562228714,1.0,1.0,26022.012520719443,26022.012520719443,275.62566053767614,2.4756605376761627,275.62566053767614,275.62566053767614,76953.84390658507,76954.58103201391,-0.7371254288445925,0.0,8546.071908451686,8546.071908451686,0.8849118037317205,3952.75138623248,275.62566053767614,2.4756605376761627,1.0,0.002,0.12842952011137934,0.004910895924191783,0.0001983706680138524,0.0018016293319979416,0.0991853340069262,0.0991853340069262,0.0,1.1793951232297317e-14,0.9999581093893846,0.9999581093893846,0.0,0.09233028571806075,3.867934077147544e-06,0.0,0.0,0.0,1600103.5764743946,266.62098776444566,0.0,1.0,1284479.4607344414,2598.2435433238393,,,,,,,,,,,,,,,,,,,3.0,15288.007637779136,1548.0202113925347,0.37104581478605453,6.173730061729009,2.9334495543248957
2604.0,-30.15572581693731,5.017515273890728,35.0423961785572,24.476039420720213,5.007638495684975,-26.63938938568344,-40.13478015605358,1.4913020643654595,-6.529030970294002,-6.529030970275268,40.084675217042275,41149.98781847455,25757.70801655276,25757.70801655276,66907.6958350273,76962.85734269509,76954.51290518438,25757.70801655276,102712.22092173714,102712.22092173714,102712.22092173714,130122.86161000459,125608.89976966614,4513.961840338459,0.0,90863.7062146165,55050.94974633236,39791.95163142682,27410.640688267453,67202.59231969427,20800.050932728627,1548.0206378697346,0.0,0.8785806178017377,2.725806234966378,0.001494314320929203,1.0,1.0,-6.529030970294002,334008.32550237083,1558187.4198274328,4.665115510171236,1558187.4198274328,4.665115510171236,0.7588312571486755,0.09233408885212456,3.9330829747487863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330829747487863,1.2847697121697588,1.2850648225863919,3.0613135860017078,6486.556141176925,15287.993981166866,6453.869669330126,0.000324008520232863,23102.412737788767,2355.7904827631014,19291.04833458602,1967.1394752118226,0.8350231014196853,0.8350231014196853,35544.35323479755,35405.22815468563,1.004914293628574,0.8,4289.826877500096,4273.035954225843,1.004914293628574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.747440179246,4632.441516551485,6.181730087159951,5.017515273890728,-3.7194589850574644,8.736974258948193,2.9334595085050434,3.5,0.8381312881442982,0.6,0.00022968711893384434,1.0000440381677342,0.00022967700437940078,199.05089409354403,0.0,2.020174963212762e-06,5.7251758457449675,0.058661548509158966,7.766138630505629e-05,0.00015202573262878806,0.0005979298207259973,0.09233408885202325,0.09233408885202325,0.09233408885202325,0.09233025887780133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.3793164964,595.6779818747734,0.0,0.09233408885202325,0.09233408885212456,0.09233408885212456,0.3710456219426471,0.3710456219426471,0.5,10.028125031960776,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,27410.640688267453,20800.050932728627,0.7588312571486755,0.9956118287332713,0.6123273879483248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524262497556126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.69948293543,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5769952947186,260.5769952947186,-12.573004705281392,244.75428492698143,276.39970566245483,125073.43812529821,125112.03886347261,-38.60073817439044,0.0,nan,276.39970566245483,3.2497056624548577,270.07062151536684,-3.079378484633139,263.7415373682561,-9.408462631743873,257.41245322117214,-15.737546778827834,251.08336907408017,-22.06663092591981,244.75428492698143,-28.39571507301855,1.0,1.0,26022.012520719443,26022.012520719443,275.62563383123194,2.47563383123196,275.62563383123194,275.62563383123194,76953.77664639626,76954.51290518438,-0.7362587881216314,0.0,8546.071908451686,8546.071908451686,0.8849119923694313,3952.7483896225303,275.62563383123194,2.47563383123196,1.0,0.002,0.12843336971080585,0.004910876307411454,0.00019837660641998047,0.0018016233934564586,0.09918830320999024,0.09918830320999024,0.0,-1.2356088374687602e-13,0.9999583079265373,0.9999583079265373,0.0,0.09233023925250902,3.849599615535905e-06,0.0,0.0,0.0,1600103.5545062544,266.620969029706,0.0,1.0,1284479.5246797637,2598.2432845487433,,,,,,,,,,,,,,,,,,,3.0,15287.993981166866,1548.0206378697346,0.3710456219426471,6.173730061729009,2.9334595085050434
2605.0,-30.15614688409533,5.017451287713597,35.04239184228575,24.476005404163175,5.00760692034344,-26.639771503639185,-40.13514637537298,1.4912315398692564,-6.529049698980089,-6.529049699028728,40.084667213577255,41149.66307660916,25757.67834095868,25757.67834095868,66907.34141756783,76962.7890832153,76954.44506020854,25757.67834095868,102712.12340116722,102712.12340116722,102712.12340116722,130122.76216322095,125608.8544473022,4513.907715918737,0.0,90863.7813647553,55050.76800816308,39792.23706288024,27410.63876205373,67202.87582493397,20800.04802741788,1548.0210691710843,0.0,0.8785805468214285,2.7258043320461653,0.001494314320929203,1.0,1.0,-6.529049698980089,334008.07851917716,1558187.0741278732,4.665117924800161,1558187.0741278732,4.665117924800161,0.7588312044815495,0.09233402447008757,3.9330800591748263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330800591748263,1.2847700629690655,1.2850651604707237,3.0613104807918665,6486.549561609886,15287.980338951931,6453.867708680413,0.0003240097719374793,23102.448970697744,2355.794177491574,19291.04247407282,1967.13887760579,0.8350215381296084,0.8350215381296084,35544.332155720585,35405.22815468563,1.004913548690833,0.8,4289.824333478819,4273.035954225843,1.004913548690833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.755896292783,4632.441516551485,6.181710419819797,5.017451287713597,-3.719483353667881,8.736934641381477,2.933469430586075,3.5,0.8381341230245928,0.6,0.00022967700437940078,1.000043881934152,0.00022966692615047058,199.05124223931267,0.0,2.0133111053489537e-06,5.705723672558935,0.05866356182026432,7.765816412982046e-05,0.00015201884024958033,0.0005979022692045078,0.09233402446897054,0.09233402446897054,0.09233402446897054,0.0923302126860827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.8918588447,595.6778148384194,0.0,0.09233402446897054,0.09233402447008757,0.09233402447008757,0.3710454302020666,0.3710454302020666,0.5,10.028010677915125,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,27410.63876205373,20800.04802741788,0.7588312044815495,0.9956023547543409,0.6123199724935222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524287844526482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.68003076225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57676524442695,260.57676524442695,-12.573234755573026,244.75387690500617,276.39965358384643,125074.80027382735,125113.26246536632,-38.46219153896391,0.0,nan,276.39965358384643,3.2496535838464524,270.07049824808973,-3.079501751910243,263.74134291229507,-9.40865708770491,257.4121875765439,-15.737812423456091,251.0830322407805,-22.066967759219466,244.75387690500617,-28.39612309499381,1.0,1.0,26022.012520719443,26022.012520719443,275.6256071637463,2.4756071637463037,275.6256071637463,275.6256071637463,76953.70993564052,76954.44506020854,-0.7351245680183638,0.0,8546.071908451686,8546.071908451686,0.8849121768235564,3952.7454594707006,275.6256071637463,2.4756071637463037,1.0,0.002,0.1284372010501851,0.004910856768630106,0.00019838251662387615,0.001801617483114523,0.09919125831193808,0.09919125831193808,0.0,-2.6160107066686145e-13,0.9999585056560443,0.9999585056560443,0.0,0.09233019313031739,3.831339770178423e-06,0.0,0.0,0.0,1600103.5325452054,266.6209503010199,0.0,1.0,1284479.5886044202,2598.243025857315,,,,,,,,,,,,,,,,,,,3.0,15287.980338951931,1548.0210691710843,0.3710454302020666,6.173730061729009,2.933469430586075
2606.0,-30.156566536693298,5.01738754728588,35.04238753003477,24.47597124790775,5.007575504859291,-26.640152332536612,-40.135516157001234,1.491161300636553,-6.529068370052869,-6.529068370058781,40.08465923425718,41149.35968414783,25757.6488510255,25757.6488510255,66907.00853517333,76962.72146670619,76954.37724489735,25757.6488510255,102712.02609592285,102712.02609592285,102712.02609592285,130122.66288837945,125608.80904141004,4513.853846969401,0.0,90863.85696181818,55050.60744603196,39792.49946198469,27410.636792456597,67203.13625444128,20800.04509645327,1548.0214965841658,0.0,0.8785804760612466,2.7258024349808014,0.001494314320929203,1.0,1.0,-6.529068370052869,334007.83229590225,1558186.7294711464,4.665120331940979,1558186.7294711464,4.665120331940979,0.7588311520795255,0.09233396042892814,3.933077228200338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933077228200338,1.28477041235908,1.2850654969921047,3.061307444789664,6486.543128685529,15287.966712712634,6453.865652540364,0.0003240109861128382,23102.48482036414,2355.7978331401796,19291.036328132614,1967.138250894303,0.835019976341599,0.835019976341599,35544.311688279646,35405.22815468563,1.0049128253685065,0.8,4289.821863275531,4273.035954225843,1.0049128253685065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.764324735398,4632.441516551485,6.181690838168819,5.01738754728588,-3.7195076364332773,8.736895183719158,2.9334793202124585,3.5,0.838136948632131,0.6,0.00022966692615047058,1.0000437346618296,0.0002296568821843914,199.05158921656894,0.0,2.0060839881268166e-06,5.685242022351399,0.058665567904252446,7.765491073707122e-05,0.00015201201541339938,0.0005978749962352799,0.09233396043076787,0.09233396043076787,0.09233396043076787,0.09233016648387508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.4019349493,595.6776486050397,0.0,0.09233396043076787,0.09233396042892814,0.09233396042892814,0.37104523955424507,0.37104523955424507,0.5,10.0278968597306,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,27410.636792456597,20800.04509645327,0.7588311520795255,0.9955935431622303,0.6123130850374319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524313101572484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.65954911204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5765360152756,260.5765360152756,-12.573463984724356,244.75347029779942,276.3996017327489,125076.16001716904,125114.48492274518,-38.32490557616971,0.0,nan,276.3996017327489,3.2496017327489426,270.07037544577275,-3.079624554227223,263.74114915875435,-9.408850841245624,257.4119228717828,-15.738077128217185,251.08269658479566,-22.06730341520432,244.75347029779942,-28.396529702200553,1.0,1.0,26022.012520719443,26022.012520719443,275.62558055745524,2.4755805574552596,275.62558055745524,275.62558055745524,76953.64371201306,76954.37724489735,-0.7335328842891613,0.0,8546.071908451686,8546.071908451686,0.8849123559254648,3952.74261434134,275.62558055745524,2.4755805574552596,1.0,0.002,0.12844101444001527,0.004910837317349677,0.0001983883991261565,0.0018016116009955587,0.09919419956307825,0.09919419956307825,0.0,1.217151379684367e-13,0.9999587000309417,0.9999587000309417,0.0,0.09233014703921939,3.8133897087476346e-06,0.0,0.0,0.0,1600103.5106517095,266.6209316299471,0.0,1.0,1284479.6523324219,2598.2427679617485,,,,,,,,,,,,,,,,,,,3.0,15287.966712712634,1548.0214965841658,0.37104523955424507,6.173730061729009,2.9334793202124585
