time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2607.0,-30.15698472402075,5.017324051113905,35.04238324141511,24.475936986878537,5.00754428767884,-26.640531822860282,-40.13588195722548,1.491091386464866,-6.5290869821809,-6.529086982147738,40.08465129174645,41149.04731270711,25757.619540319458,25757.619540319458,66906.66685302657,76962.65453686283,76954.30964126774,25757.619540319458,102711.9291815872,102711.9291815872,102711.9291815872,130122.56402952487,125608.76379755989,4513.800231964975,0.0,90863.93308052294,55050.43772662033,39792.77261544734,27410.63484793768,67203.40746338503,20800.042189064665,1548.021923410324,0.0,0.8785804054801382,2.725800543905506,0.001494314320929203,1.0,1.0,-6.5290869821809,334007.58685009525,1558186.3864056007,4.665122732990268,1558186.3864056007,4.665122732990268,0.7588310998433375,0.09233389674329413,3.933074492125619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933074492125619,1.2847707601578875,1.2850658319659285,3.06130448644572,6486.536860309703,15287.953100776118,6453.8634875028465,0.00032401215805713085,23102.520245279105,2355.801445476193,19291.02985669059,1967.1375909908677,0.8350184158212187,0.8350184158212187,35544.29190694432,35405.22815468563,1.0049121262933505,0.8,4289.819475877922,4273.035954225843,1.0049121262933505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.77272546069,4632.441516551485,6.181671340730881,5.017324051113905,-3.719531832824646,8.736855883938551,2.9334891773296197,3.5,0.8381397649513199,0.6,0.0002296568821843914,1.000043582103016,0.0002296468736906849,199.05193498337346,0.0,1.9992674100964345e-06,5.665923840213296,0.05866756717166254,7.765169249727878e-05,0.00015200518968711262,0.0005978477342290988,0.09233389674700662,0.09233389674700662,0.09233389674700662,0.09233012046835025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.9096316586,595.6774831470195,0.0,0.09233389674700662,0.09233389674329413,0.09233389674329413,0.37104504996588533,0.37104504996588533,0.5,10.027783572092513,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,27410.63484793768,20800.042189064665,0.7588310998433375,0.9955844410044219,0.6123059658117288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452433827385186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.6402309299,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5763076091957,260.5763076091957,-12.573692390804297,244.75306510303133,276.39955011535835,125077.51843165235,125115.70572744802,-38.18729579564407,0.0,nan,276.39955011535835,3.2495501153583746,270.07025311290323,-3.0797468870967464,263.74095611042355,-9.409043889576424,257.411659107959,-15.73834089204098,251.08236210549885,-22.067637894501132,244.75306510303133,-28.396934896968645,1.0,1.0,26022.012520719443,26022.012520719443,275.6255540348747,2.475554034874733,275.6255540348747,275.6255540348747,76953.57816378346,76954.30964126774,-0.7314774842816405,0.0,8546.071908451686,8546.071908451686,0.8849125290235094,3952.7398645862468,275.6255540348747,2.475554034874733,1.0,0.002,0.12844481005971264,0.004910817951267778,0.00019839425420449368,0.001801605746165633,0.09919712710224683,0.09919712710224683,0.0,3.701266723665775e-13,0.9999588924606949,0.9999588924606949,0.0,0.09233010112400457,3.7956192895666474e-06,0.0,0.0,0.0,1600103.488827326,266.6209130178191,0.0,1.0,1284479.71585923,2598.242510880418,,,,,,,,,,,,,,,,,,,3.0,15287.953100776118,1548.021923410324,0.37104504996588533,6.173730061729009,2.9334891773296197
2608.0,-30.157401480442175,5.01726079770517,35.042378976271515,24.475907859765016,5.00751326581244,-26.640910005807257,-40.136247547902144,1.4910217911622614,-6.529105536930558,-6.52910553687796,40.08464339202078,41148.72758041022,25757.590408753145,25757.590408753145,66906.31798916336,76962.58354643696,76954.2423323764,25757.590408753145,102711.83274112953,102711.83274112953,102711.83274112953,130122.46570150735,125608.7188317201,4513.746869787239,0.0,90864.00040349276,55050.255920508,39793.049425538615,27410.63296037782,67203.68238591644,20800.039328091327,1548.0223512314792,0.0,0.8785803350471117,2.72579865866113,0.001494314320929203,1.0,1.0,-6.529105536930558,334007.34216110007,1558186.0451870183,4.665125129002303,1558186.0451870183,4.665125129002303,0.7588310477236285,0.0923338334208456,3.933070554349294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933070554349294,1.2847711063919531,1.2850661654202205,3.061300596488825,6486.528617957825,15287.939504205435,6453.862718887682,0.0003240138426757614,23102.560492593486,2355.805549560093,19291.02755924843,1967.1373567169655,0.8350168616778644,0.8350168616778644,35544.26343751452,35405.22815468563,1.004911120179892,0.8,4289.81603991935,4273.035954225843,1.004911120179892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.781098433821,4632.441516551485,6.181651927535795,5.01726079770517,-3.719555944424074,8.736816742129243,2.93349900189655,3.5,0.8381425719704428,0.6,0.0002296468736906849,1.000043433124106,0.00022963689984271474,199.05227956812845,0.0,1.992210038551644e-06,5.645923249255359,0.05866955938170109,7.764847622424817e-05,0.00015199839746643672,0.0005978204213835226,0.09233383342295035,0.09233383342295035,0.09233383342295035,0.09233007472521253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.4149946567,595.6773184497971,0.0,0.09233383342295035,0.0923338334208456,0.0923338334208456,0.37104486142078147,0.37104486142078147,0.5,10.027670811517941,-5.2580162446247414e-11,-5.2580162446247414e-11,-5.2580162446247414e-11,-5.2580162446247414e-11,-5.2580162446247414e-11,-5.2580162446247414e-11,27410.63296037782,20800.039328091327,0.7588310477236285,0.9955751770409623,0.6122987032781043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524363358321961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.620230338944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57608002438144,260.57608002438144,-12.573919975618537,244.75266131282115,276.39949873594026,125078.8340750225,125116.88406404496,-38.0499890224484,0.0,nan,276.39949873594026,3.2494987359402785,270.07013125133045,-3.0798687486695258,263.7407637666892,-9.409236233310764,257.4113962820606,-15.738603717939384,251.08202879744672,-22.067971202553252,244.75266131282115,-28.39733868717883,1.0,1.0,26022.012520719443,26022.012520719443,275.6255276041411,2.4755276041411207,275.6255276041411,275.6255276041411,76953.51335096976,76954.2423323764,-0.7289814066316467,0.0,8546.071908451686,8546.071908451686,0.8849127781472933,3952.7359071210403,275.6255276041411,2.4755276041411207,1.0,0.002,0.12844858802707038,0.004910798668813105,0.00019840008204019638,0.0018015999181535745,0.09920004102009819,0.09920004102009819,0.0,1.9377078067095432e-13,0.9999590836100234,0.9999590836100234,0.0,0.09233005545370931,3.777967136282527e-06,0.0,0.0,0.0,1600103.4670702189,266.6208944630694,0.0,1.0,1284479.7791901892,2598.2422545916897,,,,,,,,,,,,,,,,,,,3.0,15287.939504205435,1548.0223512314792,0.37104486142078147,6.173730061729009,2.93349900189655
2609.0,-30.157816742933473,5.017197783955352,35.04237473359369,24.475868499744706,5.007480454925204,-26.641287023146578,-40.13661296395583,1.490950735099524,-6.529124124162763,-6.529124124150568,40.084635510086365,41148.43636344151,25757.56164964984,25757.56164964984,66905.99801309136,76962.52210010028,76954.17471183409,25757.56164964984,102711.73636148393,102711.73636148393,102711.73636148393,130122.3674457631,125608.67369134234,4513.693754420761,0.0,90864.08372760664,55050.109069785576,39793.30517535674,27410.631084279168,67203.93625963591,20800.03647547774,1548.0227799714482,0.0,0.8785802643704997,2.7257967701174377,0.001494314320929203,1.0,1.0,-6.529124124162763,334007.09704388835,1558185.7047373683,4.665127533300957,1558185.7047373683,4.665127533300957,0.7588309955916044,0.09233377045775336,3.933068810400325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933068810400325,1.2847714593880943,1.285066505682648,3.061298397983989,6486.523959589891,15287.925922360992,6453.859435442847,0.0003240145978575656,23102.591921944553,2355.808754461978,19291.01774481209,1967.1363559229799,0.8350153008800736,0.8350153008800736,35544.25082906859,35405.22815468563,1.0049106745957899,0.8,4289.8145182135,4273.035954225843,1.0049106745957899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.789443618134,4632.441516551485,6.181632645033262,5.017197783955352,-3.71958004003534,8.736777823990693,2.9335087938701045,3.5,0.8381453696771727,0.6,0.00022963689984271474,1.0000432775753254,0.0002296269621445638,199.05262291871298,0.0,1.9853171745249064e-06,5.6263888726035844,0.058671544698875616,7.764526161053228e-05,0.00015199163823218247,0.0005977935717726465,0.09233377046184332,0.09233377046184332,0.09233377046184332,0.09233002889949217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.91796354344,595.6771545317868,0.0,0.09233377046184332,0.09233377045775336,0.09233377045775336,0.37104467391002144,0.37104467391002144,0.5,10.027558565466633,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27410.631084279168,20800.03647547774,0.7588309955916044,0.9955666548251951,0.6122920568888779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524388357043234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.60069596229,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5758530846752,260.5758530846752,-12.574146915324775,244.75225891357363,276.39944725577845,125080.19309088205,125118.13522291483,-37.94213203279832,0.0,nan,276.39944725577845,3.2494472557784775,270.0700095873453,-3.079990412654695,263.7405719188997,-9.409428081100259,257.41113425044176,-15.738865749558215,251.0816965820124,-22.06830341798758,244.75225891357363,-28.39774108642635,1.0,1.0,26022.012520719443,26022.012520719443,275.625501104398,2.475501104398006,275.625501104398,275.625501104398,76953.44384085249,76954.17471183409,-0.730870981598855,0.0,8546.071908451686,8546.071908451686,0.8849128884783735,3952.7341544523265,275.625501104398,2.475501104398006,1.0,0.002,0.12845234877584613,0.004910779454063742,0.00019840588326660463,0.0018015941171528323,0.09920294163330232,0.09920294163330232,0.0,4.194370545329562e-13,0.999959270067042,0.999959270067042,0.0,0.09233000970947286,3.7607482805041867e-06,0.0,0.0,0.0,1600103.4452750178,266.6208758758372,0.0,1.0,1284479.8426320073,2598.2419978543635,,,,,,,,,,,,,,,,,,,3.0,15287.925922360992,1548.0227799714482,0.37104467391002144,6.173730061729009,2.9335087938701045
2610.0,-30.15823046902589,5.0171350138424,35.042370502484225,24.47583951232957,5.007447586339401,-26.6416626634741,-40.136974363680906,1.4908797807502219,-6.529142360791695,-6.529142360793442,40.08462735859403,41148.10870166826,25757.532413287274,25757.532413287274,66905.64111495554,76962.45183949007,76954.10389558242,25757.532413287274,102711.6363088697,102711.6363088697,102711.6363088697,130122.26404303765,125608.62323050141,4513.640812536233,0.0,90864.14857165121,55049.916097177935,39793.59163830364,27410.627734167956,67204.21937247159,20800.032579179602,1548.0231298592755,0.0,0.8785801966168263,2.7257949171975926,0.001494314320929203,1.0,1.0,-6.529142360791695,334006.8565503619,1558185.3526452663,4.6651298381664255,1558185.3526452663,4.6651298381664255,0.7588309461899663,0.09233370721563573,3.933064509875731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933064509875731,1.2847718118339544,1.2850668454411076,3.0612942108851664,6486.515087629924,15287.912356553068,6453.859124673604,0.000324016446836486,23102.63366987646,2355.8130115662802,19291.016815902025,1967.1362612005146,0.8350137517462173,0.8350137517462173,35544.21973702338,35405.22815468563,1.0049095757990794,0.8,4289.810765733034,4273.035954225843,1.0049095757990794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.797760560458,4632.441516551485,6.181613289967483,5.0171350138424,-3.719603829042325,8.736738842884725,2.933518552718418,3.5,0.838148157919548,0.6,0.0002296269621445638,1.000043117598873,0.00022961706160820695,199.05296500000122,0.0,1.978124882717251e-06,5.606005917620689,0.05867352282375833,7.764208245001295e-05,0.00015198487969455085,0.0005977663363643705,0.09233370721703231,0.09233370721703231,0.09233370721703231,0.09232997988454811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.4175745195,595.6769916922617,0.0,0.09233370721703231,0.09233370721563573,0.09233370721563573,0.37104448738834445,0.37104448738834445,0.5,10.027446745653545,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,27410.627734167956,20800.032579179602,0.7588309461899663,0.9955571501268213,0.61228460185825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524413266234377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.58031300731,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57562680721816,260.57562680721816,-12.57437319278182,244.75185791723942,276.39939569719814,125081.46654897124,125119.29795944771,-37.831410476470076,0.0,nan,276.39939569719814,3.2493956971981675,270.06988814120825,-3.0801118587917244,263.7403805852173,-9.409619414782696,257.4108730292167,-15.739126970783275,251.0813654732292,-22.06863452677078,244.75185791723942,-28.398142082760558,1.0,1.0,26022.012520719443,26022.012520719443,275.62547458134554,2.4754745813455656,275.62547458134554,275.62547458134554,76953.374737837,76954.10389558242,-0.7291577454161597,0.0,8546.071908451686,8546.071908451686,0.8849131605513947,3952.7298324251096,275.62547458134554,2.4754745813455656,1.0,0.002,0.12845609519422443,0.00491076036195888,0.0001984116625009851,0.0018015883375928348,0.09920583125049255,0.09920583125049255,0.0,9.381991711299165e-14,0.9999594252373211,0.9999594252373211,0.0,0.0923299607973782,3.7464182575407296e-06,0.0,0.0,0.0,1600103.4238909262,266.6208576392083,0.0,1.0,1284479.9048771432,2598.2417459598355,,,,,,,,,,,,,,,,,,,3.0,15287.912356553068,1548.0231298592755,0.37104448738834445,6.173730061729009,2.933518552718418
2611.0,-30.158642881381475,5.017072491103314,35.04236628468358,24.475809756573312,5.0074193045747535,-26.642036662779038,-40.13733555385841,1.4908130859625666,-6.529160250796622,-6.529160250798215,40.08461928046225,41147.797898177785,25757.502728398624,25757.502728398624,66905.30062657641,76962.38351461462,76954.03476150318,25757.502728398624,102711.5374899018,102711.5374899018,102711.5374899018,130122.161851148,125608.5737738477,4513.5880773003,0.0,90864.22081540832,55049.74550657208,39793.86145426249,27410.6243612462,67204.4858155087,20800.028688534974,1548.02347013503,0.0,0.8785801304610019,2.7257930994972184,0.001494314320929203,1.0,1.0,-6.529160250796622,334006.62062803574,1558185.0037220758,4.6651320886759855,1558185.0037220758,4.6651320886759855,0.7588308976260517,0.09233364412146255,3.9330613890104407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330613890104407,1.284772144276992,1.2850671652398915,3.0612909896359706,6486.508262189417,15287.898807682253,6453.857382005269,0.00032401776536878854,23102.670370031978,2355.81675394064,19291.011606949753,1967.135730035206,0.8350121998006523,0.8350121998006523,35544.1971737056,35405.22815468563,1.0049087784087982,0.8,4289.808042579614,4273.035954225843,1.0049087784087982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.806050624028,4632.441516551485,6.181593867211826,5.017072491103314,-3.7196273126898487,8.736699803793163,2.9335282800409366,3.5,0.8381509371545534,0.6,0.00022961706160820695,1.0000429808267826,0.00022960719290122082,199.0533059960862,0.0,1.9707311169237985e-06,5.585051985362045,0.05867549355487525,7.763890525308318e-05,0.00015197815635512377,0.0005977394187333291,0.09233364412415995,0.09233364412415995,0.09233364412415995,0.09232993165717795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.91538902064,595.6768294403643,0.0,0.09233364412415995,0.09233364412146255,0.09233364412146255,0.3710443015066697,0.3710443015066697,0.5,10.027335372122701,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,27410.6243612462,20800.028688534974,0.7588308976260517,0.9955481366265696,0.6122775496138407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524438083347044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.55935907505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57540160801665,260.57540160801665,-12.57459839198333,244.75145833736593,276.39934487866935,125082.82394622355,125120.47508308453,-37.65113686096477,0.0,nan,276.39934487866935,3.249344878669376,270.0697675704106,-3.080232429589387,263.7401902621486,-9.40980973785139,257.41061295387937,-15.739387046120612,251.0810356456264,-22.068964354373577,244.75145833736593,-28.398541662634045,1.0,1.0,26022.012520719443,26022.012520719443,275.625448601767,2.4754486017670274,275.625448601767,275.625448601767,76953.31763717756,76954.03476150318,-0.7171243256161688,0.0,8546.071908451686,8546.071908451686,0.8849133579931485,3952.7266959554927,275.625448601767,2.4754486017670274,1.0,0.002,0.12845982660888264,0.004910741397425017,0.0001984174187017241,0.001801582581548487,0.09920870935086205,0.09920870935086205,0.0,2.502113100044667e-13,0.9999595877062338,0.9999595877062338,0.0,0.09232991270711181,3.731414350737331e-06,0.0,0.0,0.0,1600103.4029132782,266.62083974920336,0.0,1.0,1284479.9659391763,2598.241498853137,,,,,,,,,,,,,,,,,,,3.0,15287.898807682253,1548.02347013503,0.3710443015066697,6.173730061729009,2.9335282800409366
2612.0,-30.159053810843936,5.01701019740197,35.042362101355074,24.47577528599652,5.007387227909226,-26.64240970697128,-40.13769653448833,1.4907431239313298,-6.5291789949646954,-6.529178994963422,40.08461183971552,41147.49692581557,25757.475243862635,25757.475243862635,66904.9721696782,76962.31940363374,76953.97160229745,25757.475243862635,102711.44684616008,102711.44684616008,102711.44684616008,130122.07113242768,125608.535435273,4513.53569715467,0.0,90864.29660180859,55049.58403016849,39794.12507960011,27410.624286267604,67204.74936586771,20800.027133354626,1548.023987598794,0.0,0.8785800572574634,2.7257911950111344,0.001494314320929203,1.0,1.0,-6.5291789949646954,334006.3734416572,1558184.68232807,4.66513457893715,1558184.68232807,4.66513457893715,0.7588308429653385,0.09233358267105311,3.9330586682153905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330586682153905,1.284772491938667,1.2850675003016965,3.0612880435201197,6486.5020197234535,15287.885271339095,6453.855235154692,0.00032401893304446583,23102.70562097613,2355.8203485365675,19291.005189869713,1967.1350756751503,0.8350106479456857,0.8350106479456857,35544.177502823746,35405.22815468563,1.004908083237643,0.8,4289.805668512568,4273.035954225843,1.004908083237643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.81431511577,4632.441516551485,6.181575010535836,5.01701019740197,-3.719651403218107,8.736661600620078,2.9335379773710497,3.5,0.8381537078203,0.6,0.00022960719290122082,1.000042826423709,0.00022959736006739615,199.05364576709349,0.0,1.964398751495097e-06,5.567106061737105,0.05867745795362675,7.763573001952985e-05,0.00015197146288169097,0.0005977126794082081,0.09233358267257342,0.09233358267257342,0.09233358267257342,0.09232989031762787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.4133785093,595.6766671627671,0.0,0.09233358267257342,0.09233358267105311,0.09233358267105311,0.3710441163494237,0.3710441163494237,0.5,10.027224601637212,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,27410.624286267604,20800.027133354626,0.7588308429653385,0.9955393450757848,0.6122706700653774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452446282173665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.541413151426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57517708083236,260.57517708083236,-12.574822919167616,244.75106013804069,276.3992940236242,125084.14133265697,125121.68011311952,-37.538780462587255,0.0,nan,276.3992940236242,3.249294023624202,270.06964724651374,-3.0803527534862383,263.7400004693879,-9.409999530612083,257.41035369226745,-15.739646307732528,251.0807069151599,-22.06929308484007,244.75106013804069,-28.398939861959292,1.0,1.0,26022.012520719443,26022.012520719443,275.6254224671648,2.475422467164833,275.6254224671648,275.6254224671648,76953.25021380505,76953.97160229745,-0.7213884923985461,0.0,8546.071908451686,8546.071908451686,0.8849135301244109,3952.7239615564677,275.6254224671648,2.475422467164833,1.0,0.002,0.12846353799390933,0.0049107223609897764,0.00019842314361620376,0.001801576856478206,0.09921157180810188,0.09921157180810188,0.0,9.440972309482376e-14,0.9999598046041813,0.9999598046041813,0.0,0.09232987128615029,3.711384902819447e-06,0.0,0.0,0.0,1600103.3809340417,266.6208210050353,0.0,1.0,1284480.0299166339,2598.241239948289,,,,,,,,,,,,,,,,,,,3.0,15287.885271339095,1548.023987598794,0.3710441163494237,6.173730061729009,2.9335379773710497
2613.0,-30.159463298247687,5.016948143809504,35.04235793144371,24.475740745570533,5.007355207577252,-26.642781447680758,-40.138057340495266,1.4906733569578414,-6.5291970167944555,-6.529197016830362,40.084603860274534,41147.201838756824,25757.446430817967,25757.446430817967,66904.6482695748,76962.25591805042,76953.9025553297,25757.446430817967,102711.34898614767,102711.34898614767,102711.34898614767,130121.97023440032,125608.48676720394,4513.483467196373,0.0,90864.37267713736,55049.42811415542,39794.38284775772,27410.621248252643,67205.00409601037,20800.023481222477,1548.024346138375,0.0,0.8785799900126318,2.7257893639187447,0.001494314320929203,1.0,1.0,-6.5291970167944555,334006.13578117295,1558184.3376677386,4.665136866493365,1558184.3376677386,4.665136866493365,0.7588307938313665,0.09233352044047821,3.933056007177764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933056007177764,1.2847728386139603,1.2850678344229776,3.0612851462682125,6486.495880794322,15287.87175095615,6453.853023141492,0.0003240200743749044,23102.740594415984,2355.823914834932,19290.998578014227,1967.1344014535268,0.8350090976945364,0.8350090976945364,35544.15826397517,35405.22815468563,1.0049074033346852,0.8,4289.803346587362,4273.035954225843,1.0049074033346852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.822549673066,4632.441516551485,6.18155587951278,5.016948143809504,-3.7196749078438285,8.736623051653332,2.93354763958965,3.5,0.8381564684541857,0.6,0.00022959736006739615,1.0000426762749017,0.00022958756212548088,199.05398434677537,0.0,1.957261421022534e-06,5.5468788671778615,0.05867941521504777,7.763255644195568e-05,0.00015196480362544048,0.0005976860837786279,0.09233352043847468,0.09233352043847468,0.09233352043847468,0.09232984261146227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.9066670586,595.6765063871222,0.0,0.09233352043847468,0.09233352044047821,0.09233352044047821,0.3710439325494021,0.3710439325494021,0.5,10.027114266042915,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,27410.621248252643,20800.023481222477,0.7588307938313665,0.9955307520552119,0.612263958498881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524487471255603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.521185956866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57495323971636,260.57495323971636,-12.575046760283612,244.75066331786067,276.3992431615684,125085.45686106927,125122.88093972637,-37.4240786570784,0.0,nan,276.3992431615684,3.2492431615684154,270.06952719283584,-3.080472807164142,263.7398112240871,-9.4101887759129,257.4100952553426,-15.739904744657395,251.08037928660372,-22.06962071339626,244.75066331786067,-28.399336682139307,1.0,1.0,26022.012520719443,26022.012520719443,275.62539636591725,2.475396365917277,275.62539636591725,275.62539636591725,76953.18326988762,76953.9025553297,-0.7192854420718504,0.0,8546.071908451686,8546.071908451686,0.8849136984750975,3952.7212872136524,275.62539636591725,2.475396365917277,1.0,0.002,0.12846723469018842,0.004910703516990451,0.00019842884613676537,0.0018015711534896527,0.09921442306838268,0.09921442306838268,0.0,-3.735818078498543e-13,0.9999599636548445,0.9999599636548445,0.0,0.09232982374378444,3.6966966937756296e-06,0.0,0.0,0.0,1600103.359801808,266.6208029832055,0.0,1.0,1284480.0914285984,2598.2409910208653,,,,,,,,,,,,,,,,,,,3.0,15287.87175095615,1548.024346138375,0.3710439325494021,6.173730061729009,2.93354763958965
2614.0,-30.159871296145333,5.016886329120867,35.042353774353515,24.475711269211047,5.007323363643575,-26.643151830165863,-40.1384141650982,1.490603897628295,-6.52921496594837,-6.529214965961431,40.08459589046739,41146.88426405989,25757.417762371548,25757.417762371548,66904.30202643144,76962.18839693065,76953.83345180553,25757.417762371548,102711.25121417709,102711.25121417709,102711.25121417709,130121.86936294011,125608.43792430172,4513.43143863839,0.0,90864.43993986277,55049.24492061841,39794.66113249373,27410.618148763017,67205.27928125675,20800.019790007744,1548.0246998156688,0.0,0.8785799231246025,2.7257875402114977,0.001494314320929203,1.0,1.0,-6.52921496594837,334005.8990792252,1558183.9934239984,4.665139141911987,1558183.9934239984,4.665139141911987,0.7588307449734184,0.09233345840466743,3.9330521412598145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330521412598145,1.2847731837782153,1.285068167077697,3.061281314802691,6486.487762378646,15287.8582457648,6453.852211318167,0.0003240217298052533,23102.780404725974,2355.827974356786,19290.996151419982,1967.1341540097774,0.8350075537866325,0.8350075537866325,35544.130314042566,35405.22815468563,1.0049064155812537,0.8,4289.7999733266,4273.035954225843,1.0049064155812537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.830757467669,4632.441516551485,6.181536822970282,5.016886329120867,-3.7196983163497377,8.736584645470604,2.9335572704182598,3.5,0.8381592201195028,0.6,0.00022958756212548088,1.0000425211795643,0.00022957780020661434,199.05432169588968,0.0,1.9503193766321506e-06,5.527205113375515,0.0586813655344244,7.762941800197617e-05,0.0001519581441235047,0.0005976593041268178,0.09233345840652768,0.09233345840652768,0.09233345840652768,0.09232979490292079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.3979258134,595.6763462718434,0.0,0.09233345840652768,0.09233345840466743,0.09233345840466743,0.37104374943813007,0.37104374943813007,0.5,10.027004361210896,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,27410.618148763017,20800.019790007744,0.7588307449734184,0.9955215236355807,0.6122567260208615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524512034352488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.50151220306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5747301113649,260.5747301113649,-12.575269888635091,244.75026788494858,276.39919233777744,125086.73162333747,125124.03653480187,-37.30491146440343,0.0,nan,276.39919233777744,3.2491923377774583,270.06940744721845,-3.0805925527815248,263.7396225566433,-9.410377443356651,257.4098376660836,-15.740162333916373,251.08005277551777,-22.069947224482206,244.75026788494858,-28.399732115051393,1.0,1.0,26022.012520719443,26022.012520719443,275.62537033078775,2.4753703307877686,275.62537033078775,275.62537033078775,76953.11686226245,76953.83345180553,-0.7165895430807723,0.0,8546.071908451686,8546.071908451686,0.8849139430525689,3952.7174019661134,275.62537033078775,2.4753703307877686,1.0,0.002,0.1284709169510434,0.004910684749714307,0.00019843452638977253,0.0018015654737595043,0.09921726319488626,0.09921726319488626,0.0,1.492768582356252e-13,0.999960119974153,0.999960119974153,0.0,0.09232977614395971,3.6822607077195e-06,0.0,0.0,0.0,1600103.3387547873,266.6207850340516,0.0,1.0,1284480.1526925017,2598.240743097341,,,,,,,,,,,,,,,,,,,3.0,15287.8582457648,1548.0246998156688,0.37104374943813007,6.173730061729009,2.9335572704182598
2615.0,-30.160279423137165,5.016824764066399,35.04234963756524,24.475685564707987,5.007301138463926,-26.64352136698006,-40.138770815078146,1.4905430822600865,-6.529232189398215,-6.529232189436546,40.084588162187956,41146.5770106474,25757.387806171282,25757.387806171282,66903.96481681868,76962.11893365101,76953.76953339195,25757.387806171282,102711.15733956324,102711.15733956324,102711.15733956324,130121.7727586264,125608.39310876613,4513.3796498602605,0.0,90864.51297347834,55049.08019423287,39794.925310272745,27410.615419063146,67205.54072933589,20800.016411571225,1548.0250534724648,0.0,0.8785798592478824,2.7257857902396343,0.001494314320929203,1.0,1.0,-6.529232189398215,334005.67194752046,1558183.6596103506,4.6651413148911285,1558183.6596103506,4.6651413148911285,0.7588306972891067,0.09233339660552636,3.933049367037982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933049367037982,1.284773488431649,1.2850684592585717,3.0612784295846116,6486.481648947753,15287.844756763643,6453.84999648385,0.00032402286554015613,23102.81526974814,2355.8315295996226,19290.989531131992,1967.1334789282776,0.8350060070987313,0.8350060070987313,35544.110256884764,35405.22815468563,1.0049057067593978,0.8,4289.797552640139,4273.035954225843,1.0049057067593978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.838938530926,4632.441516551485,6.181517497110744,5.016824764066399,-3.7197211320598758,8.736545896126275,2.9335668698935367,3.5,0.8381619628267247,0.6,0.00022957780020661434,1.0000425347762154,0.00022956803558159465,199.0546591527554,0.0,1.9431521384307206e-06,5.5068931603126625,0.05868330868656283,7.762628121510477e-05,0.00015195151899150957,0.0005976328255900166,0.09233339660842842,0.09233339660842842,0.09233339660842842,0.09232975000720972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.887907234,595.6761865836493,0.0,0.09233339660842842,0.09233339660552636,0.09233339660552636,0.37104356700319446,0.37104356700319446,0.5,10.026894963644,3.83124643121846e-11,3.83124643121846e-11,3.83124643121846e-11,3.83124643121846e-11,3.83124643121846e-11,3.83124643121846e-11,27410.615419063146,20800.016411571225,0.7588306972891067,0.9955126331959477,0.6122497723269789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524536508180328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.48120025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57450842888016,260.57450842888016,-12.575491571119812,244.74987365222563,276.3991432055295,125088.1370700983,125125.2002466263,-37.06317652798546,0.0,nan,276.3991432055295,3.249143205529549,270.0692892948746,-3.080710705125398,263.73943538420286,-9.410564615797114,257.40958147355593,-15.740418526444046,251.07972756289223,-22.070272437107747,244.74987365222563,-28.400126347774346,1.0,1.0,26022.012520719443,26022.012520719443,275.62534562803864,2.475345628038667,275.62534562803864,275.62534562803864,76953.07434122771,76953.76953339195,-0.6951921642466914,0.0,8546.071908451686,8546.071908451686,0.8849141185638126,3952.714613873172,275.62534562803864,2.475345628038667,1.0,0.002,0.1284745820998041,0.004910666185383936,0.00019844018050720454,0.0018015598197417028,0.09922009025360226,0.09922009025360226,0.0,2.4890723163140116e-13,0.9999603052775522,0.9999603052775522,0.0,0.09232973145697544,3.665148550919267e-06,0.0,0.0,0.0,1600103.318558718,266.62076781060176,0.0,1.0,1284480.21147943,2598.2405051976943,,,,,,,,,,,,,,,,,,,3.0,15287.844756763643,1548.0250534724648,0.37104356700319446,6.173730061729009,2.9335668698935367
2616.0,-30.160684602561993,5.016763403248923,35.04234556119176,24.47565144337716,5.007265566712898,-26.64388958562106,-40.13912729043511,1.490470549758999,-6.529251740252789,-6.5292517402378625,40.084581632166795,41146.274692827836,25757.363297780706,25757.363297780706,66903.63799060855,76962.05633316161,76953.71496938585,25757.363297780706,102711.07826716657,102711.07826716657,102711.07826716657,130121.69777160411,125608.3693839876,4513.328387616504,0.0,90864.58415373221,55048.91086471131,39795.192543356556,27410.61950443754,67205.8120477941,20800.01782419953,1548.025786940493,0.0,0.8785797782142021,2.725783803795177,0.001494314320929203,1.0,1.0,-6.529251740252789,334005.4141236589,1558183.3775551177,4.665144071521641,1558183.3775551177,4.665144071521641,0.7588306357261349,0.0923333381188286,3.9330459493862393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330459493862393,1.284773847903796,1.2850688062672617,3.0612749129376318,6486.474197594788,15287.83125157637,6453.848715236448,0.00032402434786406125,23102.853443121316,2355.835422200376,19290.985701397767,1967.1330884040694,0.8350044616303229,0.8350044616303229,35544.08554783292,35405.22815468563,1.0049048335393034,0.8,4289.79457051935,4273.035954225843,1.0049048335393034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.847095960966,4632.441516551485,6.181499513804572,5.016763403248923,-3.719745674149197,8.73650907739812,2.9335764416506405,3.5,0.8381646976144687,0.6,0.00022956803558159465,1.0000422277166379,0.00022955834185698287,199.05499417344691,0.0,1.943694105049265e-06,5.5084290937096165,0.05868525238066788,7.762314608116484e-05,0.0001519448895004298,0.0005976062321796052,0.09233333812023796,0.09233333812023796,0.09233333812023796,0.0923297179517699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.3798618192,595.6760263126193,0.0,0.09233333812023796,0.0923333381188286,0.0923333381188286,0.37104338555543775,0.37104338555543775,0.5,10.026786358672677,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,27410.61950443754,20800.01782419953,0.7588306357261349,0.9955037511194619,0.6122428022083305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524560989830757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.482736183396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5742869840146,260.5742869840146,-12.5757130159854,244.74948078926175,276.3990931787643,125089.36307855484,125126.38652776893,-37.02344921409555,0.0,nan,276.3990931787643,3.2490931787643262,270.0691707008659,-3.0808292991340522,263.73924822295305,-9.410751777046926,257.40932574507167,-15.740674254928308,251.07940326717082,-22.07059673282916,244.74948078926175,-28.400519210738224,1.0,1.0,26022.012520719443,26022.012520719443,275.62531969254894,2.4753196925489647,275.62531969254894,275.62531969254894,76952.99764228969,76953.71496938585,-0.7173270961648086,0.0,8546.071908451686,8546.071908451686,0.8849143347816453,3952.7111791331704,275.62531969254894,2.4753196925489647,1.0,0.002,0.12847822114317056,0.004910647306747142,0.00019844579335297406,0.0018015542066999984,0.09922289667648702,0.09922289667648702,0.0,5.297238342416577e-14,0.9999605879806925,0.9999605879806925,0.0,0.09232969907552394,3.6390433046615943e-06,0.0,0.0,0.0,1600103.295633549,266.6207482597472,0.0,1.0,1284480.2782102267,2598.2402351507358,,,,,,,,,,,,,,,,,,,3.0,15287.83125157637,1548.025786940493,0.37104338555543775,6.173730061729009,2.9335764416506405
2617.0,-30.161088416674694,5.016702291900579,35.04234147644759,24.475621652696304,5.007234502364072,-26.64425612477412,-40.13947971453888,1.49040221035897,-6.529268740771727,-6.529268740740743,40.08457323784581,41145.96043730686,25757.33336150984,25757.33336150984,66903.2937988167,76961.9908159478,76953.64130117955,25757.33336150984,102710.97466268939,102710.97466268939,102710.97466268939,130121.58817560198,125608.31112581068,4513.277049791305,0.0,90864.65322770605,55048.73083062221,39795.46933009315,27410.613512912587,67206.08284300573,20800.012106242197,1548.0259786408324,0.0,0.8785797180762906,2.725782076475837,0.001494314320929203,1.0,1.0,-6.529268740771727,334005.1899320745,1558183.0149740733,4.665146117313194,1558183.0149740733,4.665146117313194,0.7588305929906943,0.09233327611005339,3.9330424090671183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330424090671183,1.2847741876143015,1.2850691336008624,3.061271347901524,6486.466643711068,15287.817791834454,6453.847528064478,0.0003240258582951236,23102.89180158073,2355.8393336746726,19290.982152861303,1967.132726554053,0.8350029216490288,0.8350029216490288,35544.05995191186,35405.22815468563,1.004903928977332,0.8,4289.791481362842,4273.035954225843,1.004903928977332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.855218441222,4632.441516551485,6.18148027978409,5.016702291900579,-3.71976824805292,8.7364705399535,2.9335859724108126,3.5,0.8381674206888036,0.6,0.00022955834185698287,1.0000420855606298,0.00022954868117204392,199.05532806622818,0.0,1.9295842961165957e-06,5.468441895194432,0.058687181964963996,7.762004669231433e-05,0.00015193829516466854,0.0005975797584439989,0.0923332761098398,0.0923332761098398,0.0923332761098398,0.09232966455656455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.8615583262,595.675869285346,0.0,0.0923332761098398,0.09233327611005339,0.09233327611005339,0.3710432062437303,0.3710432062437303,0.5,10.026678011771065,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,27410.613512912587,20800.012106242197,0.7588305929906943,0.9954946184723137,0.612235659284359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524585294748296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.44274898488,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5740662674362,260.5740662674362,-12.575933732563783,244.74908932381263,276.3990432110585,125090.63737916468,125127.53906372645,-36.90168456177594,0.0,nan,276.3990432110585,3.249043211058506,270.0690524336092,-3.080947566390762,263.7390616561507,-9.410938343849296,257.4090708787178,-15.740929121282193,251.07908010126854,-22.070919898731432,244.74908932381263,-28.40091067618735,1.0,1.0,26022.012520719443,26022.012520719443,275.62529407192125,2.475294071921269,275.62529407192125,275.62529407192125,76952.9332645945,76953.64130117955,-0.7080365850561066,0.0,8546.071908451686,8546.071908451686,0.8849145587600009,3952.707621112454,275.62529407192125,2.475294071921269,1.0,0.002,0.12848185108191787,0.004910628930479372,0.00019845139317557547,0.0018015486066895057,0.09922569658778774,0.09922569658778774,0.0,-1.3491898570583416e-13,0.9999606865571211,0.9999606865571211,0.0,0.09232964617107721,3.629938976172947e-06,0.0,0.0,0.0,1600103.2756988762,266.62073125922825,0.0,1.0,1284480.3362362417,2598.2400003304383,,,,,,,,,,,,,,,,,,,3.0,15287.817791834454,1548.0259786408324,0.3710432062437303,6.173730061729009,2.9335859724108126
2618.0,-30.16149085445241,5.01664141512027,35.04233740620714,24.47558658840137,5.007203744747228,-26.644621394516346,-40.13983573587609,1.4903342848025374,-6.52928639545172,-6.529286395442862,40.08456548692856,41145.68129926354,25757.30521332288,25757.30521332288,66902.98651258642,76961.93069922495,76953.57434902269,25757.30521332288,102710.87956234557,102710.87956234557,102710.87956234557,130121.49038890684,125608.26440786103,4513.22598104581,0.0,90864.73227957726,55048.59048929312,39795.71310031571,27410.610826561267,67206.32392687698,20800.008737820644,1548.0263437340714,0.0,0.8785796519504908,2.7257802826920603,0.001494314320929203,1.0,1.0,-6.52928639545172,334004.95711397077,1558182.680184326,4.665148366802938,1558182.680184326,4.665148366802938,0.7588305444716739,0.09233321544935252,3.9330402832984355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330402832984355,1.2847745253207792,1.2850694589724194,3.0612688886530064,6486.461432858561,15287.80434593831,6453.844698902917,0.0003240267612408873,23102.924387892046,2355.84265655367,19290.97369630807,1967.1318642256092,0.8350013778523305,0.8350013778523305,35544.04458295405,35405.22815468563,1.0049033858371674,0.8,4289.789626492453,4273.035954225843,1.0049033858371674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.863317890721,4632.441516551485,6.181461509124159,5.01664141512027,-3.719791274568134,8.736432689688403,2.933595476159477,3.5,0.8381701360455649,0.6,0.00022954868117204392,1.0000419422544116,0.0002295390537866526,199.05566082197495,0.0,1.923010809866611e-06,5.449812635161976,0.05868910497577386,7.761691578381714e-05,0.00015193176538822676,0.0005975537535845428,0.09233321545071525,0.09233321545071525,0.09233321545071525,0.09232961862250381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.34423445206,595.6757119710612,0.0,0.09233321545071525,0.09233321544935252,0.09233321544935252,0.3710430269324264,0.3710430269324264,0.5,10.026570107031533,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,27410.610826561267,20800.008737820644,0.7588305444716739,0.995486475132599,0.612229309611274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524609517844145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.42411972485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5738462997502,260.5738462997502,-12.57615370024979,244.74869924230964,276.3989933571928,125091.9545902812,125128.73106825605,-36.776477974825134,0.0,nan,276.3989933571928,3.2489933571928304,270.06893453420975,-3.081065465790232,263.73887571123305,-9.411124288766928,257.40881688826573,-15.741183111734244,251.07875806529043,-22.071241934709548,244.74869924230964,-28.401300757690336,1.0,1.0,26022.012520719443,26022.012520719443,275.62526858295826,2.475268582958279,275.62526858295826,275.62526858295826,76952.86987474647,76953.57434902269,-0.7044742762227543,0.0,8546.071908451686,8546.071908451686,0.8849146932467807,3952.7054847149275,275.62526858295826,2.475268582958279,1.0,0.002,0.12848546633796903,0.004910610498104622,0.00019845697005227731,0.0018015430300162552,0.09922848502613865,0.09922848502613865,0.0,6.853241932280874e-14,0.9999608455531902,0.9999608455531902,0.0,0.09232960019337944,3.6152559730892067e-06,0.0,0.0,0.0,1600103.2549971372,266.62071360454826,0.0,1.0,1284480.396495027,2598.2397564745697,,,,,,,,,,,,,,,,,,,3.0,15287.80434593831,1548.0263437340714,0.3710430269324264,6.173730061729009,2.933595476159477
2619.0,-30.161891875989454,5.016580770870542,35.04233335149946,24.475556623097532,5.007173122496778,-26.64498537614026,-40.1401877408847,1.4902666226080588,-6.529304027615353,-6.529304027609504,40.08455779472081,41145.37927647558,25757.277309685476,25757.277309685476,66902.65658616106,76961.86650640973,76953.50793310963,25757.277309685476,102710.78524279511,102710.78524279511,102710.78524279511,130121.39351734755,125608.2183911544,4513.175126193146,0.0,90864.80244624108,55048.4224429429,39795.97778144242,27410.60827455243,67206.58605599485,20800.00547008389,1548.0267142615637,0.0,0.8785795857234029,2.725778491197057,0.001494314320929203,1.0,1.0,-6.529304027615353,334004.7245929361,1558182.347930342,4.665150619738557,1558182.347930342,4.665150619738557,0.7588304959067356,0.09233315510463916,3.933036940011298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933036940011298,1.284774861726648,1.2850697830858469,3.0612654848535645,6486.454220615989,15287.790914154273,6453.843284802644,0.00032402818393460363,23102.961866912967,2355.8464783501977,19290.969469467724,1967.1314332078462,0.8349998403059908,0.8349998403059908,35544.02041153477,35405.22815468563,1.004902531617449,0.8,4289.786709258219,4273.035954225843,1.004902531617449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.871390832959,4632.441516551485,6.181442836549026,5.016580770870542,-3.7198142443346547,8.736395015205197,2.9336049488172518,3.5,0.8381728425192148,0.6,0.0002295390537866526,1.0000417947876838,0.0002295294606515775,199.05599240768106,0.0,1.916385561055411e-06,5.431036680031034,0.058691021361334916,7.761382031034625e-05,0.00015192523347630634,0.0005975275553821539,0.09233315510747331,0.09233315510747331,0.09233315510747331,0.09232957307942027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.825052132,595.6755552638411,0.0,0.09233315510747331,0.09233315510463916,0.09233315510463916,0.3710428483621067,0.3710428483621067,0.5,10.026462646732076,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,27410.60827455243,20800.00547008389,0.7588304959067356,0.9954776832499636,0.6122224277572182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524633658456312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.40534376972,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5736270858428,260.5736270858428,-12.576372914157162,244.74831053896878,276.3989436327163,125093.22892272177,125129.87937580918,-36.65045308740807,0.0,nan,276.3989436327163,3.248943632716305,270.0688170139655,-3.0811829860344915,263.7386903952107,-9.411309604789267,257.40856377647265,-15.74143622352733,251.07843715772302,-22.07156284227696,244.74831053896878,-28.401689461031197,1.0,1.0,26022.012520719443,26022.012520719443,275.62524317927813,2.475243179278152,275.62524317927813,275.62524317927813,76952.8068984929,76953.50793310963,-0.7010346167371608,0.0,8546.071908451686,8546.071908451686,0.8849149047598557,3952.702124711355,275.62524317927813,2.475243179278152,1.0,0.002,0.12848906671265395,0.004910592132528329,0.0001984625239521962,0.0018015374763291508,0.09923126197609809,0.09923126197609809,0.0,2.8134699431303645e-13,0.9999610067011887,0.9999610067011887,0.0,0.09232955473033197,3.6003743071849542e-06,0.0,0.0,0.0,1600103.2343217954,266.6206959723846,0.0,1.0,1284480.4566769463,2598.2395129297856,,,,,,,,,,,,,,,,,,,3.0,15287.790914154273,1548.0267142615637,0.3710428483621067,6.173730061729009,2.9336049488172518
