time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2620.0,-30.16229111227793,5.016520258698589,35.04232925254637,24.475499207060807,5.007116404132949,-26.6453503606252,-40.14053988559169,1.4901756524924592,-6.52932703230158,-6.5293270322870915,40.08454840840783,41145.0995359221,25757.26146053704,25757.26146053704,66902.36099645915,76961.82350787488,76953.40116778735,25757.26146053704,102710.66262832438,102710.66262832438,102710.66262832438,130121.26561765355,125608.14143530377,4513.124182349789,0.0,90864.88758509296,55048.27035848209,39796.24136290097,27410.602989329178,67206.84435223014,20799.9998988329,1548.0270833987672,0.0,0.8785794968469995,2.7257761538345973,0.001494314320929203,1.0,1.0,-6.52932703230158,334004.4212228905,1558181.9425017303,4.665153643166633,1558181.9425017303,4.665153643166633,0.7588304389702862,0.09233309504040126,3.9330349544464376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330349544464376,1.284775307097129,1.2850702162328986,3.06126287820155,6486.448697433159,15287.777497327666,6453.840689418425,0.00032402916886204933,23102.9951773927,2355.849875073822,19290.96171169061,1967.130642134736,0.834998300591244,0.8349983005912439,35544.00605622358,35405.22815468563,1.0049020242997742,0.8,4289.784976724239,4273.035954225843,1.0049020242997742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.879437077405,4632.441516551485,6.181427096581141,5.016520258698589,-3.7198412641700065,8.736361522868595,2.933614390160451,3.5,0.8381755400458432,0.6,0.0002295294606515775,1.0000416088602402,0.00022951991058969544,199.0563225182196,0.0,1.909571022676085e-06,5.411724278264026,0.05869293093235759,7.761072372259464e-05,0.00015191873692898286,0.0005975017025770424,0.09233309504072307,0.09233309504072307,0.09233309504072307,0.09232950658315932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.29861104913,595.6754008335508,0.0,0.09233309504072307,0.09233309504040126,0.09233309504040126,0.37104267054611584,0.37104267054611584,0.5,10.026354993010658,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,27410.602989329178,20799.9998988329,0.7588304389702862,0.9954694591197408,0.6122159124192947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452465771419022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.386031367954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57340627858656,260.57340627858656,-12.576593721413417,244.74792303434867,276.3988895228209,125094.25104836449,125131.16789402576,-36.91684566126365,0.0,nan,276.3988895228209,3.248889522820946,270.06869622513216,-3.08130377486782,263.7385029274242,-9.411497072575798,257.40830962974456,-15.741690370255412,251.0781163320486,-22.07188366795137,244.74792303434867,-28.402076965651304,1.0,1.0,26022.012520719443,26022.012520719443,275.6252076816888,2.4752076816888007,275.6252076816888,275.6252076816888,76952.70230671868,76953.40116778735,-0.6988610686676111,0.0,8546.071908451686,8546.071908451686,0.8849150303766112,3952.7001292186696,275.6252076816888,2.4752076816888007,1.0,0.002,0.12849267454543786,0.004910572756822276,0.00019846808718001867,0.001801531912827599,0.09923404359000933,0.09923404359000933,0.0,7.617604463883154e-15,0.9999609258979165,0.9999609258979165,0.0,0.09232948720761996,3.6078327812923558e-06,0.0,0.0,0.0,1600103.2073466666,266.6206729676984,0.0,1.0,1284480.535196305,2598.239195176938,,,,,,,,,,,,,,,,,,,3.0,15287.777497327666,1548.0270833987672,0.37104267054611584,6.173730061729009,2.933614390160451
2621.0,-30.162689130737178,5.016460085672112,35.04232505208813,24.47548258295285,5.0070998885160805,-26.645710228811865,-40.140887490101136,1.4901209865836402,-6.5293387568012236,-6.529338756806001,40.08453728109019,41144.789265541825,25757.2207630058,25757.2207630058,66902.01002854762,76961.75067329984,76953.30450747031,25757.2207630058,102710.52527047611,102710.52527047611,102710.52527047611,130121.10646762175,125608.03387074194,4513.072596879804,0.0,90864.9524684539,55048.097476177536,39796.50554697374,27410.581197145635,67207.08674411938,20799.98307211936,1548.0263960873547,0.0,0.8785794756652766,2.725774962582031,0.001494314320929203,1.0,1.0,-6.5293387568012236,334004.2666083019,1558181.4618734382,4.6651543637338335,1558181.4618734382,4.6651543637338335,0.758830428385274,0.0923330262320098,3.9330313190858055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330313190858055,1.2847755825466562,1.2850704794753278,3.0612593923133486,6486.441311254356,15287.764102898154,6453.839415710915,0.00032403063790670527,23103.03302887874,2355.8537348512227,19290.957904493625,1967.130253908687,0.8349967677568556,0.8349967677568556,35543.979773153376,35405.22815468563,1.0049010954544166,0.8,4289.781804636109,4273.035954225843,1.0049010954544166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.887431128991,4632.441516551485,6.181405470804151,5.016460085672112,-3.71985969935855,8.736319785030663,2.9336237702733623,3.5,0.8381782200781035,0.6,0.00022951991058969544,1.0000414820696175,0.00022951039002371855,199.05665162275315,0.0,1.9010001980648323e-06,5.387434561315735,0.058694831932555654,7.7607667171135e-05,0.00015191224341856043,0.0005974756111177847,0.09233302623215485,0.09233302623215485,0.09233302623215485,0.0923294230126649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.7658873355,595.6752483605218,0.0,0.09233302623215485,0.0923330262320098,0.0923330262320098,0.3710424909311636,0.3710424909311636,0.5,10.026246896327894,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,27410.581197145635,20799.98307211936,0.758830428385274,0.9954606466319051,0.6122090877438903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524681662909593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.361741651,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57318793318194,260.57318793318194,-12.576812066818036,244.74753708632414,276.39883878003775,125095.69837290874,125132.20361943034,-36.50524652161114,0.0,nan,276.39883878003775,3.2488387800377723,270.0685784412972,-3.0814215587028,263.738318102548,-9.411681897451956,257.4080577638138,-15.741942236186162,251.07779742507063,-22.07220257492935,244.74753708632414,-28.402462913675834,1.0,1.0,26022.012520719443,26022.012520719443,275.6251846466733,2.4751846466733127,275.6251846466733,275.6251846466733,76952.67360244488,76953.30450747031,-0.6309050254349131,0.0,8546.071908451686,8546.071908451686,0.8849152603676652,3952.6964756812345,275.6251846466733,2.4751846466733127,1.0,0.002,0.128496295144266,0.004910555380219797,0.00019847367472673448,0.0018015263252339551,0.09923683736336723,0.09923683736336723,0.0,-3.9310568689110426e-14,0.9999607876068625,0.9999607876068625,0.0,0.09232940563308561,3.6205989241877356e-06,0.0,0.0,0.0,1600103.1935986,266.62066124319875,0.0,1.0,1284480.5752142412,2598.239033232008,,,,,,,,,,,,,,,,,,,3.0,15287.764102898154,1548.0263960873547,0.3710424909311636,6.173730061729009,2.9336237702733623
2622.0,-30.163085861392766,5.016400114740872,35.04232095354252,24.47545687844979,5.007074200139079,-26.646069855216727,-40.14123505968598,1.4900581939887632,-6.529357646827577,-6.529357646821638,40.0845318213369,41144.48797172253,25757.196511518796,25757.196511518796,66901.68448324132,76961.68505864477,76953.26569187384,25757.196511518796,102710.46220339263,102710.46220339263,102710.46220339263,130121.05165488535,125608.02950987843,4513.02214500692,0.0,90865.02169665409,55047.930676900076,39796.76779972668,27410.589451492728,67207.35725121941,20799.987535724707,1548.0273132156835,0.0,0.8785793941407057,2.725773043286324,0.001494314320929203,1.0,1.0,-6.529357646827577,334004.01749982894,1558181.2260477687,4.665157137065175,1558181.2260477687,4.665157137065175,0.758830362715603,0.09233296899125902,3.933028040086575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933028040086575,1.2847758959523092,1.2850707807204869,3.061256093360401,6486.434321168923,15287.750719557946,6453.8378686322,0.0003240320045357242,23103.069891831725,2355.857493826304,19290.953280171816,1967.1297823590949,0.8349952352865576,0.8349952352865576,35543.95606651438,35405.22815468563,1.0049002576604478,0.8,4289.778943495931,4273.035954225843,1.0049002576604478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.895426410578,4632.441516551485,6.181387790119419,5.016400114740872,-3.7198835065273053,8.736283621268177,2.9336331518415397,3.5,0.8381809005261542,0.6,0.00022951039002371855,1.0000413479847332,0.00022950090062398332,199.05697966341387,0.0,1.8951319849126207e-06,5.370804045242367,0.058696727064540564,7.760461103804981e-05,0.00015190577898566875,0.0005974496882018292,0.09233296899297823,0.09233296899297823,0.09233296899297823,0.09232940413405434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.2550178692,595.6750890598212,0.0,0.09233296899297823,0.09233296899125902,0.09233296899125902,0.37104230851487374,0.37104230851487374,0.5,10.026139950851194,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27410.589451492728,20799.987535724707,0.758830362715603,0.9954517960461458,0.6122021405770423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524705538650988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.34511113493,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5729708852228,260.5729708852228,-12.57702911477719,244.74715255093707,276.3987892195074,125097.02247811793,125133.31080655717,-36.288328439229446,0.0,nan,276.3987892195074,3.2487892195074437,270.0684618857969,-3.081538114203056,263.73813455207903,-9.411865447920945,257.40780721836444,-15.742192781635538,251.07747988465204,-22.072520115347942,244.74715255093707,-28.402847449062904,1.0,1.0,26022.012520719443,26022.012520719443,275.6251612147351,2.475161214735124,275.6251612147351,275.6251612147351,76952.6195369955,76953.26569187384,-0.6461548783408944,0.0,8546.071908451686,8546.071908451686,0.8849154678134891,3952.693180287008,275.6251612147351,2.475161214735124,1.0,0.002,0.1284998785155838,0.004910536857409972,0.00019847920184918412,0.0018015207983071914,0.09923960092459205,0.09923960092459205,0.0,1.563753466993223e-13,0.9999611907723036,0.9999611907723036,0.0,0.09232938562004156,3.5833712174655144e-06,0.0,0.0,0.0,1600103.1714482845,266.6206423531724,0.0,1.0,1284480.6396894716,2598.2387723131314,,,,,,,,,,,,,,,,,,,3.0,15287.750719557946,1548.0273132156835,0.37104230851487374,6.173730061729009,2.9336331518415397
2623.0,-30.163481241169013,5.016340371044603,35.042316905875566,24.475431453343504,5.0070463481551,-26.64642848225346,-40.141582454647846,1.4899935891760132,-6.529375084233436,-6.529375084212586,40.084525092587086,41144.18656760698,25757.169243307068,25757.169243307068,66901.35581091404,76961.61936972801,76953.21273397838,25757.169243307068,102710.38197728545,102710.38197728545,102710.38197728545,130120.97263993518,125608.00071812958,4512.971921805593,0.0,90865.08771395744,55047.7606133726,39797.030111760934,27410.590662649724,67207.62077441067,20799.9870048039,1548.0278577250788,0.0,0.8785793253054518,2.7257712715831266,0.001494314320929203,1.0,1.0,-6.529375084233436,334003.7875476307,1558180.9354086004,4.665159478727155,1558180.9354086004,4.665159478727155,0.7588303098169432,0.09233291009311437,3.9330242665860653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330242665860653,1.2847762177713717,1.2850710904210243,3.0612523894693964,6486.42647306834,15287.737348749455,6453.8369313116755,0.0003240335941950839,23103.108843218495,2355.861465762365,19290.950478458042,1967.1294966637988,0.8349937062310364,0.8349937062310363,35543.928784705495,35405.22815468563,1.0048992935199443,0.8,4289.7756508706225,4273.035954225843,1.0048992935199443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.9033881696605,4632.441516551485,6.18136943525851,5.016340371044603,-3.719906180589869,8.736246551634473,2.933642494086736,3.5,0.8381835697390674,0.6,0.00022950090062398332,1.0000412073245246,0.00022949144389557908,199.05730658803736,0.0,1.8889312501146005e-06,5.353231162824778,0.05869861599579068,7.760155655158343e-05,0.0001518993440723999,0.000597423806315255,0.09233291009437943,0.09233291009437943,0.09233291009437943,0.09232936936405313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.7345241206,595.6749328260108,0.0,0.09233291009437943,0.09233291009311437,0.09233291009311437,0.3710421296848798,0.3710421296848798,0.5,10.026033729076426,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,27410.590662649724,20799.9870048039,0.7588303098169432,0.99544300244574,0.6121952554415175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524729337216171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.32753825251,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5727548249041,260.5727548249041,-12.577245175095868,244.74676938499846,276.39874026480646,125098.2924516643,125134.4156540363,-36.123202372031734,0.0,nan,276.39874026480646,3.248740264806486,270.06834608885436,-3.0816539111456223,263.73795191288593,-9.412048087114044,257.40755773691944,-15.742442263080534,251.07716356096003,-22.072836439039946,244.74676938499846,-28.40323061500152,1.0,1.0,26022.012520719443,26022.012520719443,275.62513758059134,2.4751375805913653,275.62513758059134,275.62513758059134,76952.56020130342,76953.21273397838,-0.6525326749542728,0.0,8546.071908451686,8546.071908451686,0.8849157065438922,3952.6893879189956,275.62513758059134,2.4751375805913653,1.0,0.002,0.1285034373967955,0.004910518701260656,0.00019848469173666713,0.0018015153083421268,0.09924234586833355,0.09924234586833355,0.0,7.879374236408054e-14,0.9999614559840632,0.9999614559840632,0.0,0.09232935121195625,3.558881158123506e-06,0.0,0.0,0.0,1600103.1510012958,266.62062491576654,0.0,1.0,1284480.699206626,2598.2385314586645,,,,,,,,,,,,,,,,,,,3.0,15287.737348749455,1548.0278577250788,0.3710421296848798,6.173730061729009,2.933642494086736
2624.0,-30.163874906665214,5.016280763248321,35.04231283650976,24.475378437805944,5.006992914042729,-26.646788124594057,-40.141929989308096,1.4899061319640088,-6.529397400031769,-6.529397400066498,40.0845163710402,41143.90846372798,25757.152935462378,25757.152935462378,66901.06139919037,76961.5750009213,76953.11636819845,25757.152935462378,102710.26930366083,102710.26930366083,102710.26930366083,130120.85677591797,125607.93510331903,4512.921672598946,0.0,90865.16950261315,55047.60820483276,39797.2903308671,27410.587472257146,67207.87780312425,20799.982993808982,1548.0283095008651,0.0,0.8785792376317039,2.725769004219008,0.001494314320929203,1.0,1.0,-6.529397400031769,334003.4932628152,1558180.558694054,4.665162461244016,1558180.558694054,4.665162461244016,0.7588302518091267,0.09233285107915683,3.93302197585527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93302197585527,1.2847766464275645,1.2850715070251828,3.0612495851254664,6486.420531000063,15287.723991779225,6453.834659512259,0.00032403468975373715,23103.143094656552,2355.8649584370355,19290.943687897558,1967.1288042193366,0.834992174392033,0.834992174392033,35543.9122230834,35405.22815468563,1.0048987082314738,0.8,4289.773652058289,4273.035954225843,1.0048987082314738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.911323156581,4632.441516551485,6.181353750516206,5.016280763248321,-3.719932529998158,8.736213293246479,2.933651804929596,3.5,0.8381862299798846,0.6,0.00022949144389557908,1.0000410287876234,0.0002294820285261673,199.0576320961304,0.0,1.8824308852815778e-06,5.334809128887992,0.05870049842667596,7.759850094803036e-05,0.00015189294294754873,0.0005973982825900399,0.09233285107945238,0.09233285107945238,0.09233285107945238,0.09232931029395977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.2044036148,595.6747796244034,0.0,0.09233285107945238,0.09233285107915683,0.09233285107915683,0.3710419527380577,0.3710419527380577,0.5,10.02592750551306,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,27410.587472257146,20799.982993808982,0.7588302518091267,0.9954348148764247,0.6121887762064605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524753054820696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.309116218574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57253740286166,260.57253740286166,-12.577462597138322,244.7463874030662,276.3986874026552,125099.31609126802,125135.6669609121,-36.35086964407261,0.0,nan,276.3986874026552,3.2486874026552073,270.068227402744,-3.081772597255963,263.7377674028213,-9.412232597178672,257.4073074028995,-15.742692597100472,251.0768474029837,-22.073152597016275,244.7463874030662,-28.403612596933783,1.0,1.0,26022.012520719443,26022.012520719443,275.62510398870546,2.4751039887054844,275.62510398870546,275.62510398870546,76952.46004402664,76953.11636819845,-0.6563241718104109,0.0,8546.071908451686,8546.071908451686,0.8849158514668931,3952.6870857345466,275.62510398870546,2.4751039887054844,1.0,0.002,0.1285069972295945,0.004910499653622652,0.00019849018110351855,0.0018015098189016474,0.09924509055175927,0.09924509055175927,0.0,5.1660065114589315e-15,0.9999614456528141,0.9999614456528141,0.0,0.09232929124635966,3.5598327971712087e-06,0.0,0.0,0.0,1600103.124833929,266.6206025999682,0.0,1.0,1284480.7753746475,2598.238223221395,,,,,,,,,,,,,,,,,,,3.0,15287.723991779225,1548.0283095008651,0.3710419527380577,6.173730061729009,2.933651804929596
2625.0,-30.164267330239362,5.016221491364839,35.04230868652597,24.475361324753635,5.006978174710378,-26.647142779735763,-40.14226921191437,1.4898536242399059,-6.529408810055031,-6.529408810047192,40.08450590569379,41143.59434212986,25757.11262584476,25757.11262584476,66900.70696797462,76961.50507659253,76953.0287095024,25757.11262584476,102710.14133534716,102710.14133534716,102710.14133534716,130120.70937190967,125607.83849392876,4512.870877980913,0.0,90865.23796855834,55047.432137627475,39797.562034367635,27410.568036562516,67208.13007093014,20799.967894625697,1548.0277261172687,0.0,0.8785792156361394,2.7257678449208176,0.001494314320929203,1.0,1.0,-6.529408810055031,334003.342795655,1558180.1066593193,4.665163209497043,1558180.1066593193,4.665163209497043,0.7588302390114993,0.0923327837195054,3.9330189570583443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330189570583443,1.2847769115034144,1.2850717600645896,3.0612466038606048,6486.414214057564,15287.710655972412,6453.832661691035,0.0003240358832726319,23103.17823550994,2355.868541806829,19290.937716276225,1967.1281952834277,0.8349906458595276,0.8349906458595276,35543.89039765514,35405.22815468563,1.0048979369199607,0.8,4289.771017960318,4273.035954225843,1.0048979369199607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.919208212969,4632.441516551485,6.181332379825764,5.016221491364839,-3.7199505773353323,8.73617206870017,2.9336610571961255,3.5,0.8381888734846072,0.6,0.0002294820285261673,1.0000408994805727,0.0002294726432142542,199.0579565782584,0.0,1.874201140418843e-06,5.311486031947001,0.05870237262781638,7.759551853321886e-05,0.00015188650999294843,0.0005973725231236978,0.09233278371981199,0.09233278371981199,0.09233278371981199,0.09232923391900656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.6671557223,595.6746286545804,0.0,0.09233278371981199,0.0923327837195054,0.0923327837195054,0.37104177477242817,0.37104177477242817,0.5,10.025821011426586,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,27410.568036562516,20799.967894625697,0.7588302390114993,0.9954258048448741,0.61218180447377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524776669664432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.285793121635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57232249729526,260.57232249729526,-12.577677502704717,244.7460069561452,276.3986380384427,125100.7740017136,125136.70414189194,-35.930140178321885,0.0,nan,276.3986380384427,3.2486380384427207,270.0681118219885,-3.081888178011468,263.7375856055268,-9.41241439447316,257.4070593890648,-15.742940610935193,251.0765331726035,-22.073466827396487,244.7460069561452,-28.40399304385477,1.0,1.0,26022.012520719443,26022.012520719443,275.6250823215333,2.475082321533307,275.6250823215333,275.6250823215333,76952.43351642055,76953.0287095024,-0.5951930818409892,0.0,8546.071908451686,8546.071908451686,0.8849160424509507,3952.684051843636,275.6250823215333,2.475082321533307,1.0,0.002,0.12851056412510214,0.004910482560459771,0.0001984956858277582,0.001801504314149747,0.0992478429138791,0.0992478429138791,0.0,-2.2495026674729246e-14,0.9999613691320587,0.9999613691320587,0.0,0.09232921682393087,3.566895574522109e-06,0.0,0.0,0.0,1600103.1114546058,266.62059118994495,0.0,1.0,1284480.8143191985,2598.238065620332,,,,,,,,,,,,,,,,,,,3.0,15287.710655972412,1548.0277261172687,0.37104177477242817,6.173730061729009,2.9336610571961255
2626.0,-30.16465843299742,5.016162419776504,35.042304648769026,24.475335340853803,5.006952304945277,-26.64749735920052,-40.14261224130166,1.4897912311669175,-6.5294273084649035,-6.529427308479884,40.084500844555436,41143.29968049713,25757.088590384796,25757.088590384796,66900.38827088193,76961.44179238242,76952.99526535845,25757.088590384796,102710.08385574324,102710.08385574324,102710.08385574324,130120.66128797663,125607.84004824123,4512.821239735412,0.0,90865.30770138196,55047.270135874445,39797.819517230564,27410.577432233396,67208.39694946396,20799.97321247018,1548.0286872494657,0.0,0.8785791347165461,2.7257659654186446,0.001494314320929203,1.0,1.0,-6.5294273084649035,334003.09885207517,1558179.8880504176,4.665165962249086,1558179.8880504176,4.665165962249086,0.7588301729102032,0.09233272768047458,3.933015810466547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933015810466547,1.2847772227614005,1.2850720593353446,3.061243413090114,6486.407453197776,15287.697331923255,6453.830981882554,0.0003240371923521405,23103.214449220133,2355.872234577571,19290.93269521626,1967.1276832778024,0.8349891197009358,0.8349891197009358,35543.86764828644,35405.22815468563,1.004897132956481,0.8,4289.768272352524,4273.035954225843,1.004897132956481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.927094953103,4632.441516551485,6.181314912272225,5.016162419776504,-3.719973938491394,8.736136358267897,2.9336703114500224,3.5,0.8381915175571493,0.6,0.0002294726432142542,1.0000407619495277,0.00022946328984321514,199.05827996917745,0.0,1.868221011272425e-06,5.294538345946052,0.05870424084882765,7.759250275729502e-05,0.00015188014045695918,0.0005973469937131003,0.09233272767887231,0.09233272767887231,0.09233272767887231,0.09232921907623562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.1500829268,595.6744713901137,0.0,0.09233272767887231,0.09233272768047458,0.09233272768047458,0.3710415947104768,0.3710415947104768,0.5,10.025715752727603,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,27410.577432233396,20799.97321247018,0.7588301729102032,0.9954171101742892,0.6121749892566852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524800210081916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.26884543563,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5721087588758,260.5721087588758,-12.577891241124178,244.7456278920984,276.39858962565137,125102.07075342644,125137.80575800731,-35.735004580841135,0.0,nan,276.39858962565137,3.248589625651391,270.06799727894077,-3.0820027210592116,263.7374049322248,-9.412595067775158,257.40681258552763,-15.743187414472345,251.07622023881177,-22.073779761188206,244.7456278920984,-28.404372107901565,1.0,1.0,26022.012520719443,26022.012520719443,275.62505990970686,2.4750599097068857,275.62505990970686,275.62505990970686,76952.37676770377,76952.99526535845,-0.6184976546792313,0.0,8546.071908451686,8546.071908451686,0.88491624151992,3952.6808895188797,275.62505990970686,2.4750599097068857,1.0,0.002,0.12851409096246438,0.004910464345730042,0.00019850112578673795,0.0018014988739180702,0.09925056289336898,0.09925056289336898,0.0,-2.9519182237480734e-13,0.9999618029505711,0.9999618029505711,0.0,0.09232920084271147,3.526837763113248e-06,0.0,0.0,0.0,1600103.0897634774,266.6205726915351,0.0,1.0,1284480.8774577405,2598.2378101109025,,,,,,,,,,,,,,,,,,,3.0,15287.697331923255,1548.0286872494657,0.3710415947104768,6.173730061729009,2.9336703114500224
2627.0,-30.165047943360833,5.016103489207521,35.04230060734491,24.475286865513795,5.006902082198208,-26.647852940793985,-40.14295534053815,1.4897070796238374,-6.529448978090841,-6.529448978169742,40.08449266321639,41143.01739685669,25757.071668197324,25757.071668197324,66900.08906505401,76961.39542545125,76952.90768066733,25757.071668197324,102709.97934886465,102709.97934886465,102709.97934886465,130120.55515852672,125607.78362577606,4512.771532750665,0.0,90865.3858226406,55047.11191068588,39798.08212439413,27410.57580966207,67208.6579340562,20799.970378801147,1548.0291974155161,0.0,0.8785790484877534,2.7257637637112713,0.001494314320929203,1.0,1.0,-6.529448978090841,334002.81308897823,1558179.5346695308,4.665168895611763,1558179.5346695308,4.665168895611763,0.7588301144505427,0.09233266949890215,3.933013152406205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933013152406205,1.2847776357407232,1.2850724603918122,3.061240360195617,6486.400984480674,15287.68402125366,6453.829102958947,0.0003240384260641076,23103.24992609024,2355.875852211534,19290.92707898786,1967.127110581887,0.834987594416439,0.834987594416439,35543.848430921265,35405.22815468563,1.0048964538142287,0.8,4289.765953020136,4273.035954225843,1.0048964538142287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.934948988358,4632.441516551485,6.181299200375228,5.016103489207521,-3.7199996857264526,8.736103174933973,2.933679527339816,3.5,0.8381941506685189,0.6,0.00022946328984321514,1.0000405961117043,0.00022945397490401894,199.0586020443171,0.0,1.8618659509489461e-06,5.276528104989313,0.0587061027147786,7.758948647568289e-05,0.00015187380336753224,0.0005973216661504581,0.09233266949921545,0.09233266949921545,0.09233266949921545,0.09232916586447014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.6172020796,595.6743191123142,0.0,0.09233266949921545,0.09233266949890215,0.09233266949890215,0.37104141858761164,0.37104141858761164,0.5,10.025610643701942,7.889866537880152e-11,7.889866537880152e-11,7.889866537880152e-11,7.889866537880152e-11,7.889866537880152e-11,7.889866537880152e-11,27410.57580966207,20799.970378801147,0.7588301144505427,0.9954087928774749,0.612168411951112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452482367133981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.250835194674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5718939062472,260.5718939062472,-12.578106093752751,244.74525001315732,276.3985377993364,125103.1000363384,125139.02132541391,-35.92128907555883,0.0,nan,276.3985377993364,3.248537799336418,270.06788024209953,-3.0821197579004433,263.73722268485983,-9.412777315140147,257.4065651276351,-15.743434872364901,251.0759075703952,-22.074092429604775,244.74525001315732,-28.40474998684266,1.0,1.0,26022.012520719443,26022.012520719443,275.62502799148507,2.475027991485092,275.62502799148507,275.62502799148507,76952.28147083045,76952.90768066733,-0.6262098368752049,0.0,8546.071908451686,8546.071908451686,0.8849164096819515,3952.678218168236,275.62502799148507,2.475027991485092,1.0,0.002,0.1285176133677937,0.004910445574338749,0.00019850655760590276,0.001801493442406352,0.09925327880295137,0.09925327880295137,0.0,1.225452031516916e-14,0.9999618509316532,0.9999618509316532,0.0,0.0923291470935828,3.522405319352422e-06,0.0,0.0,0.0,1600103.064353793,266.62055102190914,0.0,1.0,1284480.951420234,2598.237510799099,,,,,,,,,,,,,,,,,,,3.0,15287.68402125366,1548.0291974155161,0.37104141858761164,6.173730061729009,2.933679527339816
2628.0,-30.16543621752087,5.016044887730872,35.042296503401005,24.475274641905003,5.006887969835837,-26.64820379878637,-40.14329774128271,1.4896555510678116,-6.529460382503942,-6.529460382547219,40.084482776060845,41142.723142143834,25757.032177027875,25757.032177027875,66899.7553191717,76961.32273108691,76952.82715302205,25757.032177027875,102709.85933004992,102709.85933004992,102709.85933004992,130120.41799311717,125607.6966206296,4512.72137248756,0.0,90865.44656078247,55046.95075395926,39798.328674248005,27410.558663067248,67208.88733731525,20799.956938891264,1548.0287223016774,0.0,0.8785790243245892,2.7257626049848813,0.001494314320929203,1.0,1.0,-6.529460382503942,334002.6626960442,1558179.1076084215,4.6651697176032005,1558179.1076084215,4.6651697176032005,0.7588300988157877,0.0923326035231409,3.9330091245162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330091245162,1.2847778960289729,1.2850727087715406,3.0612366049201607,6486.393027502603,15287.67072944828,6453.828280299899,0.00032404004654604094,23103.289029862048,2355.879839686544,19290.924620004917,1967.1268598354095,0.8349860747130212,0.8349860747130212,35543.81930989453,35405.22815468563,1.0048954246764594,0.8,4289.762438420718,4273.035954225843,1.0048954246764594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.94275536425,4632.441516551485,6.181278143039032,5.016044887730872,-3.72001761580902,8.736062503539891,2.9336886873178,3.5,0.8381967678050858,0.6,0.00022945397490401894,1.0000404673967287,0.0002294446898747265,199.05892309819183,0.0,1.8542187745237411e-06,5.254856007000282,0.05870795693355312,7.758647644278271e-05,0.00015186749846123624,0.0005972962571654921,0.09233260352188268,0.09233260352188268,0.09233260352188268,0.09232909573869218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.0766757602,595.6741692366134,0.0,0.09233260352188268,0.0923326035231409,0.0923326035231409,0.3710412420624014,0.3710412420624014,0.5,10.025505409726154,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,27410.558663067248,20799.956938891264,0.7588300988157877,0.9954004294611807,0.6121619442329447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524847037145991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.22916309669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5716815371374,260.5716815371374,-12.578318462862569,244.74487364564615,276.39848942862847,125104.51055312918,125140.01662127292,-35.50606814375715,0.0,nan,276.39848942862847,3.2484894286284884,270.06776627202834,-3.0822337279716407,263.73704311543423,-9.412956884565745,257.40631995884473,-15.743680041155244,251.0755968022425,-22.074403197757476,244.74487364564615,-28.405126354353825,1.0,1.0,26022.012520719443,26022.012520719443,275.6250071643405,2.475007164340525,275.6250071643405,275.6250071643405,76952.25491502613,76952.82715302205,-0.5722379959188402,0.0,8546.071908451686,8546.071908451686,0.8849166645061413,3952.6741701387814,275.6250071643405,2.475007164340525,1.0,0.002,0.12852113808154436,0.0049104286592579535,0.000198511997178098,0.0018014880025919347,0.099255998589049,0.099255998589049,0.0,-2.299675207206864e-13,0.9999618259001016,0.9999618259001016,0.0,0.09232907880911013,3.5247140307689045e-06,0.0,0.0,0.0,1600103.0509810392,266.62053961749604,0.0,1.0,1284480.9903456266,2598.237353275639,,,,,,,,,,,,,,,,,,,3.0,15287.67072944828,1548.0287223016774,0.3710412420624014,6.173730061729009,2.9336886873178
2629.0,-30.16582326886957,5.015986488089012,35.042292516117115,24.47524827383461,5.006863503092601,-26.64855459165338,-40.14363637017084,1.4895948259089544,-6.529478427066863,-6.5294784270788195,40.084477934941965,41142.43285293897,25757.007956801055,25757.007956801055,66899.44080974002,76961.26158144484,76952.79705637092,25757.007956801055,102709.80501317198,102709.80501317198,102709.80501317198,130120.373425055,125607.70107284612,4512.672352208882,0.0,90865.51906582764,55046.79378893828,39798.583640988174,27410.568411883032,67209.15205287121,20799.96254432963,1548.0296884671461,0.0,0.8785789450257379,2.7257607715978396,0.001494314320929203,1.0,1.0,-6.529478427066863,334002.42473784083,1558178.8985039068,4.665172415221011,1558178.8985039068,4.665172415221011,0.7588300334301871,0.09233254825112212,3.9330064539682112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330064539682112,1.284778199277739,1.2850730001600676,3.0612338037641216,6486.387092189086,15287.657449424496,6453.82604082771,0.00032404114285505055,23103.323152228437,2355.8833191995673,19290.917926072678,1967.126177244286,0.8349845517445385,0.8349845517445385,35543.80000223901,35405.22815468563,1.0048947423435761,0.8,4289.7601081912435,4273.035954225843,1.0048947423435761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.950562632533,4632.441516551485,6.181260749234491,5.015986488089012,-3.7200405206175606,8.736027008706571,2.9336978483543565,3.5,0.8381993852441019,0.6,0.0002294446898747265,1.0000403400763422,0.0002294354344317859,199.05924314186652,0.0,1.8482679318878713e-06,5.237991318970227,0.05870980520148501,7.758349967432303e-05,0.00015186119020040348,0.000597271041165481,0.09233254825181857,0.09233254825181857,0.09233254825181857,0.09232908292835139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.55440531013,595.6740136727077,0.0,0.09233254825181857,0.09233254825112212,0.09233254825112212,0.3710410640351623,0.3710410640351623,0.5,10.025401450018244,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,27410.568411883032,20799.96254432963,0.7588300334301871,0.9953918293317023,0.6121552139294002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524870328866752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.21229840866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57147036986026,260.57147036986026,-12.578529630139712,244.74449863184714,276.398442107874,125105.81592117889,125141.1210550719,-35.30513389303242,0.0,nan,276.398442107874,3.248442107874041,270.0676534126678,-3.082346587332154,263.7368647174647,-9.41313528253528,257.40607602225634,-15.743923977743634,251.07528732705168,-22.074712672948294,244.74449863184714,-28.40550136815284,1.0,1.0,26022.012520719443,26022.012520719443,275.6249855981148,2.474985598114813,275.6249855981148,275.6249855981148,76952.20055997981,76952.79705637092,-0.5964963911101222,0.0,8546.071908451686,8546.071908451686,0.8849168334581565,3952.6714862380522,275.6249855981148,2.474985598114813,1.0,0.002,0.1285246213517364,0.004910410711977565,0.00019851737002779144,0.0018014826299797555,0.09925868501389572,0.09925868501389572,0.0,7.5469144822371e-15,0.9999622747305387,0.9999622747305387,0.0,0.0923290649808593,3.4832702628248907e-06,0.0,0.0,0.0,1600103.0298220767,266.6205215729331,0.0,1.0,1284481.0519350877,2598.2371040351336,,,,,,,,,,,,,,,,,,,3.0,15287.657449424496,1548.0296884671461,0.3710410640351623,6.173730061729009,2.9336978483543565
2630.0,-30.166209045240176,5.01592831857352,35.04228858726653,24.475227144453697,5.006838557851681,-26.648904284899416,-40.14397478951139,1.4895337975763256,-6.529494838369374,-6.529494838385932,40.08447164674101,41142.1328692619,25756.980341627997,25756.980341627997,66899.11321088989,76961.1961206402,76952.75069032448,25756.980341627997,102709.73103195248,102709.73103195248,102709.73103195248,130120.30125366562,125607.67767470071,4512.623578964906,0.0,90865.58170745688,55046.621563118904,39798.84460481997,27410.570221713126,67209.41482653309,20799.96251824335,1548.0302350203262,0.0,0.8785788800712736,2.7257591041563294,0.001494314320929203,1.0,1.0,-6.529494838369374,334002.2083179749,1558178.6268943439,4.665174624866359,1558178.6268943439,4.665174624866359,0.7588299823754406,0.09233249110141252,3.933002408792525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933002408792525,1.2847785038838073,1.2850732929442168,3.0612299294417658,6486.378882964919,15287.644180955227,6453.825406878434,0.0003240428295394142,23103.3628416601,2355.8873663952622,19290.916031155866,1967.1259840165467,0.8349830352995362,0.8349830352995362,35543.77075622946,35405.22815468563,1.0048937087892642,0.8,4289.756578507724,4273.035954225843,1.0048937087892642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.958338544312,4632.441516551485,6.181242587279132,5.01592831857352,-3.7200621535884135,8.735990472161934,2.933706972608613,3.5,0.8382019921738895,0.6,0.0002294354344317859,1.0000402073176005,0.00022942620981930182,199.0595621321969,0.0,1.8423814666978125e-06,5.2213090766216,0.05871164758295171,7.758052485341594e-05,0.00015185490957836997,0.0005972457251587002,0.09233249110146341,0.09233249110146341,0.09233249110146341,0.09232905221950707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.021315058,595.6738615556718,0.0,0.09233249110146341,0.09233249110141252,0.09233249110141252,0.37104089011490227,0.37104089011490227,0.5,10.025298283388882,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,27410.570221713126,20799.96251824335,0.7588299823754406,0.9953830632740356,0.6121483571230218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524893547304774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.19561616631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57126025830945,260.57126025830945,-12.578739741690526,244.74412494149865,276.39839557512136,125107.0591032986,125142.18773079118,-35.12862749257523,0.0,nan,276.39839557512136,3.2483955751213784,270.0675414483947,-3.0824585516052707,263.73668732167323,-9.413312678326747,257.40583319494624,-15.744166805053737,251.07497906822243,-22.075020931777544,244.74412494149865,-28.405875058501323,1.0,1.0,26022.012520719443,26022.012520719443,275.6249637613857,2.474963761385709,275.6249637613857,275.6249637613857,76952.1461417868,76952.75069032448,-0.6045485376816941,0.0,8546.071908451686,8546.071908451686,0.884917089375853,3952.6674208364875,275.6249637613857,2.474963761385709,1.0,0.002,0.12852807777663636,0.004910393174007557,0.00019852270207858412,0.0018014772978493581,0.09926135103929205,0.09926135103929205,0.0,-7.20578111068626e-14,0.9999625654531646,0.9999625654531646,0.0,0.09232903467644996,3.4564249625610685e-06,0.0,0.0,0.0,1600103.0105782612,266.6205051616306,0.0,1.0,1284481.107949922,2598.2368773540948,,,,,,,,,,,,,,,,,,,3.0,15287.644180955227,1548.0302350203262,0.37104089011490227,6.173730061729009,2.933706972608613
2631.0,-30.16659339479006,5.015870375782835,35.04228470883494,24.47520102085548,5.006811452501088,-26.649252910068636,-40.14430929729713,1.4894709676918483,-6.529511296008707,-6.529511296041317,40.08446524411532,41141.831326254825,25756.953134635674,25756.953134635674,66898.7844608905,76961.13533819304,76952.70174188954,25756.953134635674,102709.65487652522,102709.65487652522,102709.65487652522,130120.22637499703,125607.65122162279,4512.575153374248,0.0,90865.65045254712,55046.449161816076,39799.11254525672,27410.57149847181,67209.68404372853,20799.962105790353,1548.0307568902122,0.0,0.8785788153008647,2.7257574320076805,0.001494314320929203,1.0,1.0,-6.529511296008707,334001.99128716823,1558178.350342473,4.665176828250651,1558178.350342473,4.665176828250651,0.758829931982629,0.09233243443427486,3.9329991675082128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329991675082128,1.284778816854108,1.285073594134124,3.0612266608959984,6486.371957308654,15287.630925126306,6453.823875873941,0.0003240441835905642,23103.39936077736,2355.8910903088577,19290.91145488098,1967.1255173663772,0.8349815173792633,0.8349815173792633,35543.74732222886,35405.22815468563,1.0048928806315682,0.8,4289.7537502721125,4273.035954225843,1.0048928806315682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.966090659787,4632.441516551485,6.181224558647027,5.015870375782835,-3.7200837816174763,8.735954157400311,2.9337160689515884,3.5,0.8382045911290252,0.6,0.00022942620981930182,1.0000400587314928,0.0002294170196645112,199.05987994361806,0.0,1.836247321920487e-06,5.20392491032266,0.05871348383027363,7.75775845200399e-05,0.00015184862529926191,0.0005972205168892637,0.09233243443493146,0.09233243443493146,0.09233243443493146,0.0923290198983418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.4841501725,595.6737107577767,0.0,0.09233243443493146,0.09233243443427486,0.09233243443427486,0.3710407183844171,0.3710407183844171,0.5,10.02519584727924,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,27410.57149847181,20799.962105790353,0.758829931982629,0.9953741847285617,0.6121414184819971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452491668932999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.17823200001,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57105094386554,260.57105094386554,-12.578949056134434,244.743752560787,276.3983493269419,125108.29347924898,125143.2888376822,-34.995358433216076,0.0,nan,276.3983493269419,3.248349326941934,270.0674299737139,-3.082570026286078,263.73651062048054,-9.413489379519433,257.4055912672527,-15.744408732747274,251.07467191401733,-22.075328085982648,244.743752560787,-28.40624743921299,1.0,1.0,26022.012520719443,26022.012520719443,275.6249415761357,2.474941576135734,275.6249415761357,275.6249415761357,76952.08678005244,76952.70174188954,-0.6149618370982353,0.0,8546.071908451686,8546.071908451686,0.884917294435399,3952.664163345754,275.6249415761357,2.474941576135734,1.0,0.002,0.12853150975588165,0.004910375730982402,0.00019852799635169076,0.001801472003655876,0.09926399817584537,0.09926399817584537,0.0,7.566863802210833e-15,0.9999628301871408,0.9999628301871408,0.0,0.0923290024549661,3.4319793087538045e-06,0.0,0.0,0.0,1600102.9912801082,266.62048870399127,0.0,1.0,1284481.164122906,2598.236650033088,,,,,,,,,,,,,,,,,,,3.0,15287.630925126306,1548.0307568902122,0.3710407183844171,6.173730061729009,2.9337160689515884
2632.0,-30.16697643306504,5.015812662839369,35.04228086581638,24.47517489725726,5.006784079942086,-26.649600381759996,-40.14464736739171,1.4894080286425568,-6.529527448081808,-6.529527448079746,40.08445850926133,41141.54964103581,25756.925552969027,25756.925552969027,66898.47519400483,76961.0750231411,76952.6483545012,25756.925552969027,102709.57390747023,102709.57390747023,102709.57390747023,130120.14490799344,125607.61791719301,4512.52699080043,0.0,90865.71895565328,55046.295940818636,39799.35890537183,27410.571000523214,67209.92990589504,20799.960431100008,1548.0311863322997,0.0,0.8785787534478904,2.7257557909062866,0.001494314320929203,1.0,1.0,-6.529527448081808,334001.7782860401,1558178.05944041,4.665178932388742,1558178.05944041,4.665178932388742,0.7588298846712451,0.09233237767208725,3.932995902107271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932995902107271,1.284779130264077,1.2850738958080672,3.0612233725332016,6486.364989662479,15287.61768502215,6453.822381989339,0.00032404554904883045,23103.435960095478,2355.894822400665,19290.90698955994,1967.1250620303508,0.8349800013677366,0.8349800013677366,35543.723713864725,35405.22815468563,1.0048920463120021,0.8,4289.750900992668,4273.035954225843,1.0048920463120021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.973818431416,4632.441516551485,6.181206476277974,5.015812662839369,-3.720105137973555,8.735917800812924,2.9337251367406876,3.5,0.8382071819259107,0.6,0.0002294170196645112,1.0000399221870595,0.0002294078612009634,199.060196671663,0.0,1.8293911092857786e-06,5.184494403715896,0.05871531322138292,7.757461297854507e-05,0.0001518424066859661,0.0005971955632620104,0.09233237767278611,0.09233237767278611,0.09233237767278611,0.09232898342273321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.9424452331,595.6735614196663,0.0,0.09233237767278611,0.09233237767208725,0.09233237767208725,0.37104054860042884,0.37104054860042884,0.5,10.025094019772412,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,27410.571000523214,20799.960431100008,0.7588298846712451,0.9953659420218665,0.6121349880685897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45249397458329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.1588014934,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5708423765185,260.5708423765185,-12.579157623481478,244.74338147565976,276.39830327737695,125109.5172896152,125144.38774086602,-34.870451250823635,0.0,nan,276.39830327737695,3.2483032773769764,270.0673189170402,-3.082681082959766,263.7363345566885,-9.413665443311459,257.4053501963416,-15.744649803658376,251.0743658360038,-22.07563416399617,244.74338147565976,-28.406618524340217,1.0,1.0,26022.012520719443,26022.012520719443,275.62491917708826,2.4749191770882817,275.62491917708826,275.62491917708826,76952.02782693636,76952.6483545012,-0.6205275648389943,0.0,8546.071908451686,8546.071908451686,0.8849175010206538,3952.6608816178073,275.62491917708826,2.4749191770882817,1.0,0.002,0.12853492130696606,0.004910358429362627,0.00019853325919606249,0.0018014667408140954,0.09926662959803124,0.09926662959803124,0.0,1.0157673313582194e-14,0.9999630514115968,0.9999630514115968,0.0,0.09232896612106836,3.41155101889441e-06,0.0,0.0,0.0,1600102.9723402588,266.62047255191817,0.0,1.0,1284481.2192529286,2598.2364269327522,,,,,,,,,,,,,,,,,,,3.0,15287.61768502215,1548.0311863322997,0.37104054860042884,6.173730061729009,2.9337251367406876
