time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2633.0,-30.167358101476626,5.015755177375854,35.04227705381962,24.475143465120368,5.006756590479405,-26.64994663229225,-40.144981525931485,1.4893451212561122,-6.52954358789691,-6.52954358789796,40.084451718504084,41141.271349610935,25756.898255380176,25756.898255380176,66898.16960499111,76961.01997085483,76952.59362566045,25756.898255380176,102709.49188104062,102709.49188104062,102709.49188104062,130120.06204638928,125607.58294805788,4512.479098331406,0.0,90865.79676340839,55046.150139369885,39799.607360042784,27410.57016534866,67210.17752539145,20799.95851532049,1548.0315990032602,0.0,0.8785786918737316,2.7257541510511336,0.001494314320929203,1.0,1.0,-6.52954358789691,334001.5654466678,1558177.7661241773,4.665181027042167,1558177.7661241773,4.665181027042167,0.7588298379000872,0.0923323212539367,3.9329939459172163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329939459172163,1.2847794434606277,1.285074197309256,3.061221103696577,6486.360182269925,15287.604458375548,6453.819374613568,0.00032404635443045106,23103.467234607582,2355.8980115133695,19290.898000312503,1967.1241453822156,0.8349784819923443,0.8349784819923443,35543.709570899104,35405.22815468563,1.0048915464996768,0.8,4289.749194086548,4273.035954225843,1.0048915464996768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.981522984049,4632.441516551485,6.181188496591943,5.015755177375854,-3.7201264445199924,8.735881621895846,2.933734177295713,3.5,0.8382097649416324,0.6,0.0002294078612009634,1.0000397795347966,0.00022939873582596932,199.0605122678766,0.0,1.8230855550335482e-06,5.166624462965076,0.05871713630693795,7.757167592193577e-05,0.00015183618527902764,0.0005971707974735805,0.09233232125383388,0.09233232125383388,0.09233232125383388,0.09232894601833505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.3977213879,595.673413060315,0.0,0.09233232125383388,0.0923323212539367,0.0923323212539367,0.371040380281066,0.371040380281066,0.5,10.024992762475565,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,27410.57016534866,20799.95851532049,0.7588298379000872,0.9953577280720249,0.6121285921922778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452496272374416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.140931552654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57063453433915,260.57063453433915,-12.579365465660828,244.74301168611143,276.3982573825658,125110.7756280974,125145.52483876058,-34.749210663177465,0.0,nan,276.3982573825658,3.248257382565839,270.06720824328283,-3.0827917567171426,263.73615910398274,-9.413840896017234,257.40510996468925,-15.744890035310732,251.0740608254029,-22.075939174597067,244.74301168611143,-28.406988313888547,1.0,1.0,26022.012520719443,26022.012520719443,275.62489663329393,2.4748966332939517,275.62489663329393,275.62489663329393,76951.96922510685,76952.59362566045,-0.6244005535991164,0.0,8546.071908451686,8546.071908451686,0.884917624778803,3952.6589156468026,275.62489663329393,2.4748966332939517,1.0,0.002,0.12853831376875743,0.004910341210048706,0.00019853849256002993,0.0018014615073379612,0.09926924628001496,0.09926924628001496,0.0,-1.0200867928134016e-13,0.9999632581319735,0.9999632581319735,0.0,0.0923289287919746,3.3924619620916956e-06,0.0,0.0,0.0,1600102.953414777,266.62045641210307,0.0,1.0,1284481.2743411108,2598.2362040017774,,,,,,,,,,,,,,,,,,,3.0,15287.604458375548,1548.0315990032602,0.371040380281066,6.173730061729009,2.933734177295713
2634.0,-30.167738428605333,5.0156979165581355,35.04227326958694,24.475122475437843,5.006728938576634,-26.650291691861757,-40.145315405074484,1.4892822018321572,-6.529559744503899,-6.529559744503253,40.08444489577362,41140.970884732684,25756.871297888214,25756.871297888214,66897.8421826209,76960.9560085638,76952.5378674365,25756.871297888214,102709.40916532472,102709.40916532472,102709.40916532472,130119.97827047938,125607.54680768888,4512.4314627905005,0.0,90865.85591528367,55045.97242653016,39799.87054305945,27410.569105154664,67210.43964821412,20799.95643812723,1548.0320008893038,0.0,0.8785786303301959,2.725752509490658,0.001494314320929203,1.0,1.0,-6.529559744503899,334001.35238596506,1558177.4714266248,4.665183120654036,1558177.4714266248,4.665183120654036,0.7588297914695874,0.09233226518658148,3.932989401085278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932989401085278,1.2847797566453072,1.285074498841079,3.0612168200367043,6486.35110570868,15287.591246403934,6453.819378126022,0.00032404826799482334,23103.50897213451,2355.9022675566594,19290.898010811463,1967.1241464528116,0.834976974020635,0.834976974020635,35543.67671242896,35405.22815468563,1.0048903852817197,0.8,4289.745228417307,4273.035954225843,1.0048903852817197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.989204035648,4632.441516551485,6.18117063344997,5.0156979165581355,-3.7201477240738052,8.73584564063194,2.9337431902856186,3.5,0.8382123400816053,0.6,0.00022939873582596932,1.0000396398601186,0.00022938964285261398,199.0608267558822,0.0,1.8165018209588715e-06,5.147966160597442,0.05871895280875891,7.756874142373878e-05,0.00015182999440223053,0.0005971457587508098,0.09233226518803331,0.09233226518803331,0.09233226518803331,0.09232890791612343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.8502431696,595.6732655948889,0.0,0.09233226518803331,0.09233226518658148,0.09233226518658148,0.3710402132781879,0.3710402132781879,0.5,10.024892044514623,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,27410.569105154664,20799.95643812723,0.7588297914695874,0.9953489745457791,0.6121217343625257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45249856195484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.12227325029,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.570427392645,260.570427392645,-12.579572607354976,244.74264318677598,276.39821159851175,125111.94419436321,125146.57629083646,-34.632096473233794,0.0,nan,276.39821159851175,3.248211598511773,270.06709791616964,-3.0829020838303336,263.73598423381424,-9.414015766185742,257.40487055147383,-15.745129448526143,251.07375686912462,-22.076243130875355,244.74264318677598,-28.407356813224,1.0,1.0,26022.012520719443,26022.012520719443,275.6248739522614,2.4748739522614187,275.6248739522614,275.6248739522614,76951.91122130702,76952.5378674365,-0.6266461294871988,0.0,8546.071908451686,8546.071908451686,0.8849179123070587,3952.6543480907044,275.6248739522614,2.4748739522614187,1.0,0.002,0.12854168817885137,0.004910324064581011,0.00019854369803439878,0.001801456302074631,0.09927184901719939,0.09927184901719939,0.0,1.0902997255035629e-13,0.9999634536209642,0.9999634536209642,0.0,0.09232889077662074,3.3744099607454775e-06,0.0,0.0,0.0,1600102.9344696028,266.6204402554961,0.0,1.0,1284481.3294865997,2598.2359808389165,,,,,,,,,,,,,,,,,,,3.0,15287.591246403934,1548.0320008893038,0.3710402132781879,6.173730061729009,2.9337431902856186
2635.0,-30.168117366331312,5.015640879304688,35.042269510580276,24.47509093852716,5.00670150132792,-26.650635479551674,-40.14564537266267,1.4892196145338445,-6.529575826234861,-6.529575826231371,40.084438055322906,41140.68828442049,25756.84447017015,25756.84447017015,66897.53275459063,76960.90212825128,76952.48158362838,25756.84447017015,102709.32605379853,102709.32605379853,102709.32605379853,130119.89387896626,125607.50980742839,4512.384071537878,0.0,90865.9341875855,55045.8216037516,39800.125093148774,27410.56782516773,67210.6929183165,20799.95420841134,1548.0323901328768,0.0,0.8785785692594043,2.7257508755385342,0.001494314320929203,1.0,1.0,-6.529575826234861,334001.1403127681,1558177.175963736,4.665185198184099,1558177.175963736,4.665185198184099,0.7588297455594231,0.09233220941894311,3.932987543949784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932987543949784,1.2847800682095167,1.2850747987936855,3.06121463219058,6486.346469925277,15287.578048580406,6453.816263898043,0.0003240490297861535,23103.539782974116,2355.905409387927,19290.88870217563,1967.1231972361236,0.8349754575873186,0.8349754575873185,35543.66328560881,35405.22815468563,1.0048899107781268,0.8,4289.743607942358,4273.035954225843,1.0048899107781268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.9968611807835,4632.441516551485,6.181152836978993,5.015640879304688,-3.7201689077964675,8.735809787101156,2.9337521752345666,3.5,0.8382149072098761,0.6,0.00022938964285261398,1.0000394951686957,0.00022938058342777598,199.06114009588063,0.0,1.8100547937830052e-06,5.129695285581037,0.0587207628635527,7.756584140543741e-05,0.00015182380144717657,0.0005971211199668506,0.09233220941908436,0.09233220941908436,0.09233220941908436,0.09232886936725247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.30019085965,595.673118965471,0.0,0.09233220941908436,0.09233220941894311,0.09233220941894311,0.3710400474734348,0.3710400474734348,0.5,10.02479184278636,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,27410.56782516773,20799.95420841134,0.7588297455594231,0.9953406199203084,0.61211522301102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45250084349594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.10400237527,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57022096989783,260.57022096989783,-12.579779030102145,244.74227598500914,276.39816595478584,125113.19563281382,125147.70752833954,-34.51189552569163,0.0,nan,276.39816595478584,3.2481659547858612,270.06698796083236,-3.0830120391676132,263.7358099668744,-9.414190033125578,257.40463197292064,-15.745368027079337,251.07345397896466,-22.076546021035313,244.74227598500914,-28.407724014990833,1.0,1.0,26022.012520719443,26022.012520719443,275.624851284606,2.474851284606018,275.624851284606,275.624851284606,76951.85407937926,76952.48158362838,-0.6275042491179192,0.0,8546.071908451686,8546.071908451686,0.8849180297985008,3952.6524816695332,275.624851284606,2.474851284606018,1.0,0.002,0.12854504529579958,0.004910307004486477,0.000198548876828225,0.0018014511230976355,0.09927443841411249,0.09927443841411249,0.0,-7.413947927803477e-14,0.9999636408888283,0.9999636408888283,0.0,0.09232885230187612,3.3571170669942823e-06,0.0,0.0,0.0,1600102.9156122238,266.6204241737651,0.0,1.0,1284481.3843765222,2598.2357587103133,,,,,,,,,,,,,,,,,,,3.0,15287.578048580406,1548.0323901328768,0.3710400474734348,6.173730061729009,2.9337521752345666
2636.0,-30.168496357452376,5.015584071953283,35.04226578157699,24.475073965173237,5.006681080763814,-26.65097861362484,-40.145979007333494,1.4891633368809596,-6.5295914275011455,-6.529591427496755,40.084431403194735,41140.39792088981,25756.816881871404,25756.816881871404,66897.21480276121,76960.8361279458,76952.42891813161,25756.816881871404,102709.24580000302,102709.24580000302,102709.24580000302,130119.8126483621,125607.47569564001,4512.336952722096,0.0,90865.99556075464,55045.65862401712,39800.37437415281,27410.566848359085,67210.9412225119,20799.952229378992,1548.0327818654457,0.0,0.8785785100741514,2.725749290403876,0.001494314320929203,1.0,1.0,-6.5295914275011455,334000.9345756709,1558176.8886352954,4.665187211571339,1558176.8886352954,4.665187211571339,0.7588297004016233,0.09233215403903554,3.9329835443096477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329835443096477,1.2847803501876482,1.2850750691965263,3.0612108472356514,6486.338450059965,15287.564865913675,6453.815538024323,0.00032405067012667544,23103.578882810772,2355.9093964616636,19290.88653249051,1967.122975989814,0.8349739505875026,0.8349739505875026,35543.63436878665,35405.22815468563,1.0048888888582823,0.8,4289.740117988269,4273.035954225843,1.0048888888582823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.004494460578,4632.441516551485,6.181134893449556,5.015584071953283,-3.720189687228803,8.735773759182086,2.933761132190707,3.5,0.838217466340202,0.6,0.00022938058342777598,1.0000395008566705,0.00022937152305611944,199.06145348090314,0.0,1.8033794368642086e-06,5.110777324073167,0.05872256624298956,7.756290925980601e-05,0.00015181767416796998,0.0005970964142379898,0.09233215404077044,0.09233215404077044,0.09233215404077044,0.09232883281854327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.7483243711,595.6729729350928,0.0,0.09233215404077044,0.09233215403903554,0.09233215403903554,0.37103988277931016,0.37103988277931016,0.5,10.024692206318221,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,27410.566848359085,20799.952229378992,0.7588297004016233,0.9953322120767205,0.6121086414292035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452503116708976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.08508441376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57001576839554,260.57001576839554,-12.579984231604442,244.7419098994553,276.3981216373385,125114.44604605444,125148.7537590569,-34.30771300246508,0.0,nan,276.3981216373385,3.2481216373384996,270.0668792897574,-3.0831207102425537,263.73563694217717,-9.414363057822811,257.40439459460964,-15.745605405390336,251.07315224703507,-22.07684775296491,244.7419098994553,-28.408090100544683,1.0,1.0,26022.012520719443,26022.012520719443,275.62482952080217,2.4748295208021887,275.62482952080217,275.62482952080217,76951.81458318542,76952.42891813161,-0.6143349461926846,0.0,8546.071908451686,8546.071908451686,0.8849182828351976,3952.648462031196,275.62482952080217,2.4748295208021887,1.0,0.002,0.128548383402105,0.0049102901128603394,0.00019855402645419656,0.0018014459736572668,0.09927701322709828,0.09927701322709828,0.0,1.1146335590628276e-13,0.9999638467644868,0.9999638467644868,0.0,0.09232881593292512,3.338106110414614e-06,0.0,0.0,0.0,1600102.8973182326,266.62040857249883,0.0,1.0,1284481.4376265188,2598.235543218181,,,,,,,,,,,,,,,,,,,3.0,15287.564865913675,1548.0327818654457,0.37103988277931016,6.173730061729009,2.933761132190707
2637.0,-30.16886416343138,5.015527357877532,35.0422620492051,24.474971077311807,5.006571387656752,-26.651320608313295,-40.14630866060031,1.4890278328028315,-6.529614383363196,-6.529614383411882,40.08442384703494,41140.16789738841,25756.80572445268,25756.80572445268,66896.97362184108,76960.83812095755,76952.34095704227,25756.80572445268,102709.14668149495,102709.14668149495,102709.14668149495,130119.71465880467,125607.42466526109,4512.289993543584,0.0,90866.0950550248,55045.52311069457,39800.63549370025,27410.56797730972,67211.20347100997,20799.951328942305,1548.0334497274957,0.0,0.8785784145039174,2.7257469580219458,0.001494314320929203,1.0,1.0,-6.529614383363196,334000.63185219566,1558176.562258506,4.665190462717572,1558176.562258506,4.665190462717572,0.7588296362979549,0.09233210110847524,3.9329823282642082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329823282642082,1.2847810027946245,1.2850757103120063,3.0612083457875547,6486.333149791614,15287.551669546005,6453.812892000031,0.0003240516043513908,23103.611323656227,2355.912704507271,19290.878623346824,1967.1221694816095,0.8349724358284424,0.8349724358284424,35543.62557695209,35405.22815468563,1.0048885781550878,0.8,4289.7390569069785,4273.035954225843,1.0048885781550878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.012105822007,4632.441516551485,6.181120925582661,5.015527357877532,-3.720216022894619,8.735743380772151,2.9337700634385406,3.5,0.8382200181252973,0.6,0.00022937152305611944,1.0000383351652697,0.0002293627303979429,199.06175761784635,0.0,1.8035707510292689e-06,5.111319508416948,0.058724369813740594,7.756001220536157e-05,0.00015181151085075787,0.0005970719894031208,0.09233210129396037,0.09233210129396037,0.09233210129396037,0.09232878360386237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.1915584907,595.672828453296,0.0,0.09233210129396037,0.09233210110847524,0.09233210110847524,0.3710397193973073,0.3710397193973073,0.5,10.02459267945259,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,27410.56797730972,20799.951328942305,0.7588296362979549,0.9953247400293253,0.6121028306706826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525053902491254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.085626598106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5698044675103,260.5698044675103,-12.580195532489654,244.74154584822023,276.3980630869434,125114.81565695767,125150.14318131261,-35.327524354925536,0.0,nan,276.3980630869434,3.248063086943432,270.06675963910834,-3.0832403608916366,263.7354561913226,-9.414543808677365,257.40415274358827,-15.745847256411707,251.07284929587902,-22.077150704120953,244.74154584822023,-28.40845415177975,1.0,1.0,26022.012520719443,26022.012520719443,275.6247962723117,2.474796272311721,275.6247962723117,275.6247962723117,76951.55389784869,76952.34095704227,-0.787059193578898,0.0,8546.071908451686,8546.071908451686,0.8849183597681409,3952.647239905529,275.6247962723117,2.474796272311721,1.0,0.002,0.12855171903000517,0.004910271904189734,0.00019855916925052186,0.0018014408348785438,0.09927958462526093,0.09927958462526093,0.0,4.129065579033808e-12,0.9999638735037069,0.9999638735037069,0.0,0.0923287654731668,3.335635308433427e-06,0.0,0.0,0.0,1600102.8704002625,266.6203856166368,0.0,1.0,1284481.5159790963,2598.2352261409533,,,,,,,,,,,,,,,,,,,2.0,15287.551669546005,1548.0334497274957,0.3710397193973073,6.173730061729009,2.9337700634385406
2638.0,-30.169233035385094,5.015471141843025,35.04225792457977,24.474980506952875,5.006578501092145,-26.651651881701525,-40.14662912869824,1.4889973484367371,-6.529615508408256,-6.529615508434696,40.08440507850392,41139.860686465916,25756.74649567002,25756.74649567002,66896.60718213594,76960.75603402728,76952.16067271131,25756.74649567002,102708.90716838132,102708.90716838132,102708.90716838132,130119.41173349819,125607.17131610606,4512.240417392124,0.0,90866.14514443367,55045.348360363176,39800.88531563388,27410.504565116855,67211.38988075074,20799.905059739176,1548.0305223115815,0.0,0.8785784797611653,2.725746843714139,0.001494314320929203,1.0,1.0,-6.529615508408256,334000.61701600766,1558175.751581175,4.66518824277051,1558175.751581175,4.66518824277051,0.7588297037847871,0.09233202164179699,3.932977738966122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932977738966122,1.2847811635593969,1.2850758598164256,3.0612043906917816,6486.324769418269,15287.538684620977,6453.8125152631055,0.0003240533448144247,23103.651018457083,2355.9167522504713,19290.877497254944,1967.1220546521947,0.8349709525063296,0.8349709525063296,35543.59239697857,35405.22815468563,1.004887405575899,0.8,4289.735052435684,4273.035954225843,1.004887405575899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.019660467099,4632.441516551485,6.181095505746387,5.015471141843025,-3.7202257548819118,8.735696896724937,2.9337789281456113,3.5,0.8382225508987461,0.6,0.0002293627303979429,1.0000384463864154,0.00022935391256879441,199.0620626370638,0.0,1.7502819907523572e-06,4.9602991617921806,0.058726120095731346,7.755719596779546e-05,0.00015180553443014746,0.0005970477875656251,0.09233202029297587,0.09233202029297587,0.09233202029297587,0.09232861199095578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.5936832524,595.6726967877016,0.0,0.09233202029297587,0.09233202164179699,0.09233202164179699,0.37103955550583956,0.37103955550583956,0.5,10.024490434152906,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,27410.504565116855,20799.905059739176,0.7588297037847871,0.9953165274639715,0.6120965621966452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525075966969252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.93460625148,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5695986978282,260.5695986978282,-12.580401302171765,244.74118433852448,276.3980130573861,125116.46954740182,125150.87230756429,-34.402760162468375,0.0,nan,276.3980130573861,3.2480130573861175,270.0666473134622,-3.0833526865377507,263.73528156960737,-9.414718430392611,257.4039158258461,-15.74608417415385,251.07255008214267,-22.077449917857308,244.74118433852448,-28.4088156614755,1.0,1.0,26022.012520719443,26022.012520719443,275.62477405171035,2.4747740517103693,275.62477405171035,275.62477405171035,76951.60005793255,76952.16067271131,-0.5606147787621012,0.0,8546.071908451686,8546.071908451686,0.8849186501094028,3952.6426276609523,275.62477405171035,2.4747740517103693,1.0,0.002,0.12855514329930914,0.004910257277890232,0.00019856445786940423,0.001801435544445688,0.09928222893470212,0.09928222893470212,0.0,2.3150921284187387e-12,0.999962913422119,0.999962913422119,0.0,0.09232859736308546,3.424278711532403e-06,0.0,0.0,0.0,1600102.8690810374,266.6203844915917,0.0,1.0,1284481.5198190846,2598.2352106012972,,,,,,,,,,,,,,,,,,,2.0,15287.538684620977,1548.0305223115815,0.37103955550583956,6.173730061729009,2.9337789281456113
2639.0,-30.169599655165968,5.0154149912904495,35.042253989543745,24.47493028538304,5.006531206616636,-26.65198656895422,-40.14695005081592,1.4889181212998217,-6.5296393047987635,-6.529639304785795,40.0844022873939,41139.60061541151,25756.738391746952,25756.738391746952,66896.33900715846,76960.72002691352,76952.13908973683,25756.738391746952,102708.87748148378,102708.87748148378,102708.87748148378,130119.40526835021,125607.21203558128,4512.193232768924,0.0,90866.23093976887,55045.20948598397,39801.13494864988,27410.527786866427,67211.66273551631,20799.920057665,1548.0322687381288,0.0,0.8785783615253957,2.725744425933769,0.001494314320929203,1.0,1.0,-6.5296393047987635,334000.3032085489,1558175.631023548,4.665192264962188,1558175.631023548,4.665192264962188,0.7588296080760307,0.09233197198501214,3.9329765499231284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329765499231284,1.2847815523984973,1.2850762374151419,3.0612025387357424,6486.320845345651,15287.525666080724,6453.808986829815,0.0003240539278786667,23103.67981765487,2355.9196889513614,19290.866950531716,1967.1209791857277,0.8349694552029949,0.8349694552029949,35543.5838003653,35405.22815468563,1.0048871017719092,0.8,4289.734014915535,4273.035954225843,1.0048871017719092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.027262587582,4632.441516551485,6.181082284485197,5.0154149912904495,-3.720252595290853,8.735667586581302,2.9337878485716646,3.5,0.8382250995919042,0.6,0.00022935391256879441,1.0000382117600783,0.00022934514888699,199.06236579478437,0.0,1.755295258280817e-06,4.974506761967835,0.05872787539098963,7.755437583509821e-05,0.0001517995367336962,0.0005970240182628217,0.09233197197055934,0.09233197197055934,0.09233197197055934,0.09232862183016502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.06464035326,595.6725435257594,0.0,0.09233197197055934,0.09233197198501214,0.09233197198501214,0.37103937976687085,0.37103937976687085,0.5,10.024389935809214,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,27410.527786866427,20799.920057665,0.7588296080760307,0.99530849683635,0.6120902078750735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525098095458824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.94881385165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56939271224024,260.56939271224024,-12.580607287759733,244.7408248026744,276.3979606221449,125117.54962875933,125151.988484961,-34.438856201656506,0.0,nan,276.3979606221449,3.2479606221449444,270.0665334580628,-3.0834665419371845,263.73510629404166,-9.41489370595832,257.40367913016183,-15.746320869838144,251.07225196635616,-22.077748033643815,244.7408248026744,-28.409175197325567,1.0,1.0,26022.012520719443,26022.012520719443,275.62474772987446,2.4747477298744798,275.62474772987446,275.62474772987446,76951.49973919788,76952.13908973683,-0.6393505389423808,0.0,8546.071908451686,8546.071908451686,0.8849187253340224,3952.641432672744,275.62474772987446,2.4747477298744798,1.0,0.002,0.1285585118145795,0.004910238843216717,0.000198569651119334,0.0018014303791786216,0.09928482555966699,0.09928482555966699,0.0,3.0297955550678823e-11,0.9999635172373657,0.9999635172373657,0.0,0.09232860345959465,3.3685254174905513e-06,0.0,0.0,0.0,1600102.8411774577,266.6203606952012,0.0,1.0,1284481.6010405319,2598.234881914383,,,,,,,,,,,,,,,,,,,2.0,15287.525666080724,1548.0322687381288,0.37103937976687085,6.173730061729009,2.9337878485716646
2640.0,-30.169965592572403,5.015359113327472,35.04224998215102,24.474917258508526,5.006513498697464,-26.6523176834532,-40.147270483989246,1.4888655901029058,-6.529651979771359,-6.529651979761125,40.08439233125867,41139.30987306969,25756.70555285112,25756.70555285112,66896.0154259208,76960.65540726193,76952.04929502388,25756.70555285112,102708.75484787501,102708.75484787501,102708.75484787501,130119.26563457222,125607.12044153553,4512.145193036692,0.0,90866.28895435653,55045.04119055953,39801.38640421888,27410.510786697203,67211.89719091609,20799.906660161174,1548.0318283383567,0.0,0.878578330744852,2.7257431381215205,0.001494314320929203,1.0,1.0,-6.529651979771359,334000.1360614072,1558175.2009831923,4.665193312067141,1558175.2009831923,4.665193312067141,0.758829589934374,0.09233190902908005,3.932972363856108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932972363856108,1.2847818162403288,1.2850764900574845,3.0611986518965595,6486.3126095998305,15287.512680363268,6453.8085079080765,0.00032405563076414584,23103.719158927954,2355.923700644762,19290.86551900259,1967.1208332103818,0.8349679714466246,0.8349679714466246,35543.55353568654,35405.22815468563,1.004886032219446,0.8,4289.730362289434,4273.035954225843,1.004886032219446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.034801686438,4632.441516551485,6.181063220884822,5.015359113327472,-3.7202709943505585,8.73563010767803,2.9337966950580427,3.5,0.8382276271594408,0.6,0.00022934514888699,1.0000381407512564,0.000229336401824334,199.0626683890638,0.0,1.7445192330598933e-06,4.943967506491737,0.058729619910222686,7.755156009363558e-05,0.0001517935887933544,0.000596999989734801,0.09233190875581537,0.09233190875581537,0.09233190875581537,0.09232854870710086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.502413138,595.6724007017935,0.0,0.09233190875581537,0.09233190902908005,0.09233190902908005,0.371039210058599,0.371039210058599,0.5,10.024289134659096,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,27410.510786697203,20799.906660161174,0.758829589934374,0.995300210555015,0.6120837469624322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525120088905241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.91827459618,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5691893017236,260.5691893017236,-12.580810698276366,244.74046726861292,276.3979113352412,125118.87048797712,125152.87881584428,-34.00832786714657,0.0,nan,276.3979113352412,3.247911335241213,270.0664225217012,-3.083577478298764,263.7349337082121,-9.415066291787866,257.40344489489337,-15.746555105106609,251.07195608168087,-22.07804391831911,244.74046726861292,-28.40953273138706,1.0,1.0,26022.012520719443,26022.012520719443,275.6247245477663,2.4747245477663,275.6247245477663,275.6247245477663,76951.47638576702,76952.04929502388,-0.5729092568653869,0.0,8546.071908451686,8546.071908451686,0.8849189901648699,3952.6372256753884,275.6247245477663,2.4747245477663,1.0,0.002,0.1285618887437442,0.0049102222349588385,0.00019857486190343765,0.0018014251371756313,0.09928743095171882,0.09928743095171882,0.0,-9.209312999691743e-13,0.9999634260945427,0.9999634260945427,0.0,0.09232853209056853,3.376938511522007e-06,0.0,0.0,0.0,1600102.8263148172,266.6203480202286,0.0,1.0,1284481.644302537,2598.234706841759,,,,,,,,,,,,,,,,,,,2.0,15287.512680363268,1548.0318283383567,0.371039210058599,6.173730061729009,2.9337966950580427
2641.0,-30.170329941964216,5.015303400108839,35.042246046935745,24.47488586129623,5.006479007018711,-26.652649047056865,-40.14759088223798,1.4887981123808143,-6.529670320398509,-6.52967032038926,40.08438639417428,41139.037095352345,25756.68563941929,25756.68563941929,66895.72273477164,76960.60532307075,76951.99898442741,25756.68563941929,102708.6846238467,102708.6846238467,102708.6846238467,130119.20029093957,125607.10235062693,4512.097940312643,0.0,90866.35800671158,55044.887120618776,39801.6343178809,27410.515667092863,67212.14998497376,20799.9087374721,1548.0325674657447,0.0,0.8785782540088043,2.725741274663917,0.001494314320929203,1.0,1.0,-6.529670320398509,333999.89420037117,1558174.9445407323,4.665195922505178,1558174.9445407323,4.665195922505178,0.7588295306112394,0.09233185380904026,3.932969242631353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932969242631353,1.2847821499689736,1.2850768126240173,3.061195427354226,6486.305777181559,15287.499696095387,6453.807042290895,0.0003240569695679482,23103.75505146779,2355.9273606652414,19290.861138174754,1967.1203864902648,0.8349664846775285,0.8349664846775287,35543.53096966416,35405.22815468563,1.0048852347373207,0.8,4289.727638809599,4273.035954225843,1.0048852347373207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.042331100983,4632.441516551485,6.18104727355003,5.015303400108839,-3.720293646476473,8.735597046585312,2.933805530191362,3.5,0.8382301514832463,0.6,0.000229336401824334,1.000037975346942,0.00022932769302562797,199.062969671019,0.0,1.7412136328704024e-06,4.934599435554721,0.058731361123855554,7.75487447535653e-05,0.0001517876570707687,0.0005969761866704087,0.09233185399148776,0.09233185399148776,0.09233185399148776,0.09232852160589988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.9556180932,595.6722530573278,0.0,0.09233185399148776,0.09233185380904026,0.09233185380904026,0.3710390381790905,0.3710390381790905,0.5,10.024189163442617,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,27410.515667092863,20799.9087374721,0.7588295306112394,0.9952921123595532,0.6120773863735882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525142041479628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.90890652524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56898661665485,260.56898661665485,-12.581013383345123,244.74011149410552,276.3978617396727,125120.00525001601,125153.89228932081,-33.887039304788836,0.0,nan,276.3978617396727,3.2478617396727145,270.0663116902988,-3.083688309701188,263.73476164101544,-9.415238358984539,257.40321159191046,-15.746788408089515,251.07166154292636,-22.078338457073613,244.74011149410552,-28.409888505894457,1.0,1.0,26022.012520719443,26022.012520719443,275.62470032015324,2.4747003201532607,275.62470032015324,275.62470032015324,76951.40741036843,76951.99898442741,-0.5915740589844063,0.0,8546.071908451686,8546.071908451686,0.8849191876286153,3952.6340888445097,275.62470032015324,2.4747003201532607,1.0,0.002,0.1285652383960207,0.004910204809697659,0.00019858002824353927,0.001801419975870767,0.09929001412176963,0.09929001412176963,0.0,4.1143061180193286e-12,0.9999637214872958,0.9999637214872958,0.0,0.09232850414670885,3.3496623314096896e-06,0.0,0.0,0.0,1600102.8048086402,266.62032967960147,0.0,1.0,1284481.7069024546,2598.2344535125153,,,,,,,,,,,,,,,,,,,2.0,15287.499696095387,1548.0325674657447,0.3710390381790905,6.173730061729009,2.933805530191362
2642.0,-30.170701054415236,5.015247971486126,35.042242135626054,24.47489892309534,5.006496169470131,-26.652981332030148,-40.147911420185096,1.4887764470650997,-6.529682110597207,-6.529682110637696,40.084379214611296,41138.73284192767,25756.6514346332,25756.6514346332,66895.38427656087,76960.52038624916,76951.95022806429,25756.6514346332,102708.60166269749,102708.60166269749,102708.60166269749,130119.11128353229,125607.0605501343,4512.050733397992,0.0,90866.41414327626,55044.72574268828,39801.876000653305,27410.50962083479,67212.3856214881,20799.903317102657,1548.032627577932,0.0,0.878578217463572,2.7257400767482127,0.001494314320929203,1.0,1.0,-6.529682110597207,333999.73872104805,1558174.6344312632,4.665197165715836,1558174.6344312632,4.665197165715836,0.7588295002473286,0.09233179474828983,3.9329657942185845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329657942185845,1.2847822693046131,1.2850769207975337,3.0611924589738444,6486.299487539727,15287.486731442817,6453.80520423865,0.0003240581681819793,23103.789582113546,2355.930881811174,19290.85564411359,1967.1198262519406,0.8349649989475386,0.8349649989475386,35543.506038113635,35405.22815468563,1.0048843536576935,0.8,4289.724629835575,4273.035954225843,1.0048843536576935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.049823493162,4632.441516551485,6.181027951578911,5.015247971486126,-3.7203112965077647,8.73555926799389,2.93381432189262,3.5,0.8382326633978915,0.6,0.00022932769302562797,1.0000386803761743,0.00022931882288729485,199.0632765462034,0.0,1.7335993326885064e-06,4.913020508839227,0.058733094723188245,7.754592828051953e-05,0.00015178176474510844,0.0005969524889286438,0.09233179474855266,0.09233179474855266,0.09233179474855266,0.09232848077388142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.40015481744,595.6721081702324,0.0,0.09233179474855266,0.09233179474828983,0.09233179474828983,0.37103886866720975,0.37103886866720975,0.5,10.02408974418635,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,27410.50962083479,20799.903317102657,0.7588295002473286,0.9952835873627155,0.6120707137759359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525163898852063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.887327598524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5687886059041,260.5687886059041,-12.581211394095874,244.73975646004598,276.3978207521466,125121.66754193204,125154.77303127026,-33.105489338214774,0.0,nan,276.3978207521466,3.2478207521465947,270.066207893511,-3.0837921064889997,263.7345950349533,-9.415404965046662,257.40298217654026,-15.747017823459714,251.07136931822765,-22.078630681772324,244.73975646004598,-28.410243539953996,1.0,1.0,26022.012520719443,26022.012520719443,275.6246828247851,2.474682824785134,275.6246828247851,275.6246828247851,76951.4657924533,76951.95022806429,-0.4844356109970249,0.0,8546.071908451686,8546.071908451686,0.8849194057918246,3952.6306231896774,275.6246828247851,2.474682824785134,1.0,0.002,0.12856856854740314,0.004910188633237614,0.00019858516713584844,0.0018014148328599608,0.09929258356792421,0.09929258356792421,0.0,-4.190658237090972e-15,0.9999639327777158,0.9999639327777158,0.0,0.09232846459692474,3.330151365087504e-06,0.0,0.0,0.0,1600102.7909834774,266.62031788940277,0.0,1.0,1284481.7471445578,2598.234290660864,,,,,,,,,,,,,,,,,,,3.0,15287.486731442817,1548.032627577932,0.37103886866720975,6.173730061729009,2.93381432189262
2643.0,-30.17106157672826,5.015192552365534,35.0422384433244,24.474818421900295,5.006408872923238,-26.653314531749807,-40.14823597446082,1.4886618291752625,-6.529708937043324,-6.529708936994487,40.08437771674157,41138.50550685309,25756.650745747917,25756.650745747917,66895.15625260101,76960.50861902692,76951.93517929714,25756.650745747917,102708.58592504506,102708.58592504506,102708.58592504506,130119.12541770082,125607.12018644335,4512.005231257463,0.0,90866.50340517703,55044.59660906517,39802.11866234651,27410.53949265576,67212.65815500227,20799.922969919313,1548.0347576692045,0.0,0.8785780779047832,2.7257373511111194,0.001494314320929203,1.0,1.0,-6.529708937043324,333999.3849564266,1558174.5697345329,4.665201913284395,1558174.5697345329,4.665201913284395,0.7588293902603536,0.09233175228398269,3.9329638861146767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329638861146767,1.2847828238132715,1.285077464036568,3.0611896526150075,6486.293541202105,15287.473619158649,6453.8030533012825,0.0003240592727721287,23103.82348690795,2355.934339138029,19290.84921481786,1967.119170646231,0.8349634953603781,0.8349634953603781,35543.49224278265,35405.22815468563,1.0048838661315205,0.8,4289.722964885274,4273.035954225843,1.0048838661315205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.057309908959,4632.441516551485,6.181016681604181,5.015192552365534,-3.720340325244917,8.735532877610451,2.9338231065916163,3.5,0.8382351733118903,0.6,0.00022931882288729485,1.0000375766772842,0.00022931020617167957,199.063574665138,0.0,1.765718800009321e-06,5.004047079226416,0.05873486044198825,7.754307661352726e-05,0.0001517757462737676,0.0005969285288828322,0.09233175211007569,0.09233175211007569,0.09233175211007569,0.0923285008266232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.86308945034,595.6719575799004,0.0,0.09233175211007569,0.09233175228398269,0.09233175228398269,0.3710387004163198,0.3710387004163198,0.5,10.02399220733008,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,27410.53949265576,20799.922969919313,0.7588293902603536,0.995276159117691,0.6120648496296881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525186162006019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.97835416891,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5685858865342,260.5685858865342,-12.581414113465769,244.7394029125952,276.39776886093154,125122.18515277971,125156.0779251925,-33.89277241279192,0.0,nan,276.39776886093154,3.247768860931558,270.06609567099076,-3.083904329009215,263.7344224811956,-9.415577518804355,257.4027492915133,-15.74725070848666,251.07107610197858,-22.0789238980214,244.7394029125952,-28.410597087404767,1.0,1.0,26022.012520719443,26022.012520719443,275.62465423752957,2.4746542375295917,275.62465423752957,275.62465423752957,76951.25737382621,76951.93517929714,-0.6778054709284334,0.0,8546.071908451686,8546.071908451686,0.8849195265076594,3952.6287055452503,275.62465423752957,2.4746542375295917,1.0,0.002,0.1285718386226771,0.0049101700895675705,0.00019859020709838307,0.0018014098310328978,0.09929510354919154,0.09929510354919154,0.0,3.8131280685055335e-11,0.9999645832698822,0.9999645832698822,0.0,0.09232848219523075,3.2700887519411656e-06,0.0,0.0,0.0,1600102.7595268372,266.62029106295665,0.0,1.0,1284481.8387081048,2598.2339201217387,,,,,,,,,,,,,,,,,,,2.0,15287.473619158649,1548.0347576692045,0.3710387004163198,6.173730061729009,2.9338231065916163
2644.0,-30.17142269661669,5.01513755892413,35.04223447804274,24.474818107578926,5.006408847028077,-26.653639542245894,-40.14854788603259,1.4886256935035853,-6.5297130339023965,-6.529713033834983,40.084362460810496,41138.20751540204,25756.599653577632,25756.599653577632,66894.80716897968,76960.43712673012,76951.7940921248,25756.599653577632,102708.39374570243,102708.39374570243,102708.39374570243,130118.88643742015,125606.92911803938,4511.95731938077,0.0,90866.56196223966,55044.42882166729,39802.37015619153,27410.492691717725,67212.86284790926,20799.888549116757,1548.0326900013117,0.0,0.8785781137181239,2.725736934859697,0.001494314320929203,1.0,1.0,-6.5297130339023965,333999.33093051764,1558173.9107769923,4.6652006949712765,1558173.9107769923,4.6652006949712765,0.7588294301401445,0.0923316797528175,3.932960358093478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932960358093478,1.284783010652435,1.2850776398473933,3.061186461436981,6486.286779478798,15287.460706659831,6453.801572558219,0.0003240605955935514,23103.859100753223,2355.937970739572,19290.84478877775,1967.1187193157452,0.8349620167199183,0.8349620167199184,35543.466735667105,35405.22815468563,1.0048829647117046,0.8,4289.719886446651,4273.035954225843,1.0048829647117046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.064720030644,4632.441516551485,6.1809934292041,5.01513755892413,-3.720352100445323,8.735489659369453,2.933831801776048,3.5,0.8382376576502993,0.6,0.00022931020617167957,1.0000376390741332,0.0002293015754726815,199.06387327900399,0.0,1.7152742122504763e-06,4.86108711751785,0.0587365757162005,7.754033612187943e-05,0.00015176987004980014,0.0005969048824588626,0.09233167880405206,0.09233167880405206,0.09233167880405206,0.09232836716991975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.2682223853,595.6718251082309,0.0,0.09233167880405206,0.0923316797528175,0.0923316797528175,0.37103853876610743,0.37103853876610743,0.5,10.023892861375288,-6.74162947689183e-11,-6.74162947689183e-11,-6.74162947689183e-11,-6.74162947689183e-11,-6.74162947689183e-11,-6.74162947689183e-11,27410.492691717725,20799.888549116757,0.7588294301401445,0.9952679343587956,0.6120585520734398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525207789916683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.835394207206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56838719379954,260.56838719379954,-12.58161280620044,244.7390512710012,276.3977231171073,125123.69404741855,125156.91360580639,-33.21955838784301,0.0,nan,276.3977231171073,3.2477231171073413,270.06598874758913,-3.0840112524108463,263.7342543782221,-9.415745621777887,257.40252000897766,-15.747479991022317,251.07078563989984,-22.07921436010014,244.7390512710012,-28.41094872899879,1.0,1.0,26022.012520719443,26022.012520719443,275.62463363168075,2.474633631680774,275.62463363168075,275.62463363168075,76951.27872945426,76951.7940921248,-0.5153626705287024,0.0,8546.071908451686,8546.071908451686,0.8849197497072319,3952.6251598839453,275.62463363168075,2.474633631680774,1.0,0.002,0.12857516603603392,0.004910155233986179,0.00019859534490093263,0.0018014046560133553,0.09929767245046632,0.09929767245046632,0.0,9.142877427370522e-13,0.9999639622963084,0.9999639622963084,0.0,0.09232835233110122,3.3274217162842894e-06,0.0,0.0,0.0,1600102.7547228674,266.6202869660976,0.0,1.0,1284481.8526914306,2598.233863534059,,,,,,,,,,,,,,,,,,,2.0,15287.460706659831,1548.0326900013117,0.37103853876610743,6.173730061729009,2.933831801776048
2645.0,-30.171781901387153,5.01508267167547,35.04223067170037,24.47478719931098,5.006369361383691,-26.65396677511647,-40.148863883782155,1.4885542356864443,-6.529734003485203,-6.529734003472991,40.084359107172524,41137.92723428256,25756.586700017764,25756.586700017764,66894.51393430032,76960.38775061304,76951.77059077469,25756.586700017764,102708.35729079245,102708.35729079245,102708.35729079245,130118.86789914318,125606.95658280511,4511.91131633807,0.0,90866.62390340854,55044.25934174352,39802.627290738914,27410.510608350727,67213.13789908963,20799.899895726645,1548.0341131537336,0.0,0.8785780129263105,2.7257348042969882,0.001494314320929203,1.0,1.0,-6.529734003485203,333999.0544015256,1558173.765922353,4.665204123749267,1558173.765922353,4.665204123749267,0.7588293480891913,0.09233162996531262,3.9329561583375243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329561583375243,1.2847833627606122,1.285077980947161,3.0611823536434866,6486.278075557305,15287.447770172175,6453.801446698174,0.00032406242153759857,23103.899521172953,2355.9420924753053,19290.844412573657,1967.1186809536036,0.8349605396653962,0.8349605396653962,35543.43637199427,35405.22815468563,1.0048818916616788,0.8,4289.716221873013,4273.035954225843,1.0048818916616788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.072160863968,4632.441516551485,6.180979283708298,5.01508267167547,-3.720376597253841,8.735459268929311,2.9338405330085005,3.5,0.838240152288143,0.6,0.0002293015754726815,1.0000374395705898,0.00022929299084156515,199.06417031002425,0.0,1.7180603716597519e-06,4.868983093283737,0.05873829377657216,7.753755981990632e-05,0.00015176401565277517,0.0005968812199756145,0.09233163002131654,0.09233163002131654,0.09233163002131654,0.09232836928986721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.7235366831,595.671676904437,0.0,0.09233163002131654,0.09233162996531262,0.09233162996531262,0.37103836893334896,0.37103836893334896,0.5,10.023795043957909,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27410.510608350727,20799.899895726645,0.7588293480891913,0.9952594987416348,0.6120518773583363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525229453737893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.84329018297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5681883824268,260.5681883824268,-12.58181161757318,244.7387011608141,276.3976756045936,125124.68785688929,125157.92724905963,-33.23939217034744,0.0,nan,276.3976756045936,3.24767560459361,270.0658807155128,-3.084119284487201,263.73408582659664,-9.415914173403337,257.4022909378189,-15.747709062181059,251.07049604922483,-22.07950395077515,244.7387011608141,-28.41129883918589,1.0,1.0,26022.012520719443,26022.012520719443,275.62460991208343,2.4746099120834515,275.62460991208343,275.62460991208343,76951.19451848231,76951.77059077469,-0.5760722923732828,0.0,8546.071908451686,8546.071908451686,0.8849200154039301,3952.620939129212,275.62460991208343,2.4746099120834515,1.0,0.002,0.1285784442141854,0.004910137674037653,0.00019860039976869216,0.0018013996217954929,0.09930019988434607,0.09930019988434607,0.0,2.1564184899541816e-11,0.9999644955118022,0.9999644955118022,0.0,0.09232835177804624,3.2781872663851874e-06,0.0,0.0,0.0,1600102.730133965,266.6202659965148,0.0,1.0,1284481.9242644294,2598.233573892709,,,,,,,,,,,,,,,,,,,2.0,15287.447770172175,1548.0341131537336,0.37103836893334896,6.173730061729009,2.9338405330085005
