time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2646.0,-30.172140060310994,5.015028034163523,35.04222682950108,24.47476425385105,5.006346027824786,-26.654291451492412,-40.149179462436564,1.4884974194130363,-6.529747248717115,-6.529747248702727,40.084350461499845,41137.66497428198,25756.55664168588,25756.55664168588,66894.22161596786,76960.33418439805,76951.69497430175,25756.55664168588,102708.25161598762,102708.25161598762,102708.25161598762,130118.75078003408,125606.88597888242,4511.864801151669,0.0,90866.69276280959,55044.11922396973,39802.859487599846,27410.49916404645,67213.3586516463,20799.890491921982,1548.033949141599,0.0,0.8785779740761744,2.7257334585485866,0.001494314320929203,1.0,1.0,-6.529747248717115,333998.87973478646,1558173.3924860547,4.665205445369549,1558173.3924860547,4.665205445369549,0.758829321839005,0.09233157082624276,3.9329534111628135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329534111628135,1.2847836462793782,1.285078253500974,3.061179539879967,6486.27211353005,15287.434860013387,6453.7994043922245,0.00032406353691711323,23103.93316760496,2355.945523456528,19290.8383079845,1967.11805845875,0.8349590594831288,0.8349590594831288,35543.41651028569,35405.22815468563,1.0048811897504424,0.8,4289.713824775204,4273.035954225843,1.0048811897504424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.079550879045,4632.441516551485,6.180961108902407,5.015028034163523,-3.720395220884408,8.73542325504793,2.9338492046200284,3.5,0.8382426298914367,0.6,0.00022929299084156515,1.0000373306707175,0.00022928443149995215,199.06446647700074,0.0,1.7088924705937007e-06,4.843001261662548,0.05874000266904275,7.75347872917523e-05,0.00015175820354981285,0.0005968579443231771,0.09233157069041938,0.09233157069041938,0.09233157069041938,0.0923283098407931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.15329752304,595.671536749427,0.0,0.09233157069041938,0.09233157082624276,0.09233157082624276,0.3710382042831457,0.3710382042831457,0.5,10.02369721941518,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,27410.49916404645,20799.890491921982,0.758829321839005,0.9952518808451092,0.612045965259532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525251002731174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.81730835135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5679910374418,260.5679910374418,-12.582008962558177,244.7383526310822,276.3976294443941,125125.91412160135,125158.90834791664,-32.994226315285935,0.0,nan,276.3976294443941,3.2476294443941356,270.0657740813816,-3.0842259186183583,263.7339187185454,-9.41608128145458,257.4020633558683,-15.747936644131698,251.07020799337937,-22.079792006620607,244.7383526310822,-28.411647368917784,1.0,1.0,26022.012520719443,26022.012520719443,275.6245878187567,2.4745878187567314,275.6245878187567,275.6245878187567,76951.15290073016,76951.69497430175,-0.5420735715888441,0.0,8546.071908451686,8546.071908451686,0.8849201892033494,3952.6181782186277,275.6245878187567,2.4745878187567314,1.0,0.002,0.12858172143723365,0.004910121407662726,0.0001986054563136041,0.0018013945434764392,0.09930272815680204,0.09930272815680204,0.0,-2.0995661806355592e-13,0.9999645058433911,0.9999645058433911,0.0,0.09232829359500791,3.277231234848875e-06,0.0,0.0,0.0,1600102.7146026206,266.62025275128286,0.0,1.0,1284481.9694728106,2598.2333909436275,,,,,,,,,,,,,,,,,,,2.0,15287.434860013387,1548.033949141599,0.3710382042831457,6.173730061729009,2.9338492046200284
2647.0,-30.172496876526353,5.014973591273507,35.04222303218443,24.474741832260065,5.006318521503122,-26.65461533672151,-40.149491164460755,1.4884369818520051,-6.529763302729975,-6.529763302793775,40.08434406865481,41137.38216335431,25756.533167745434,25756.533167745434,66893.91533109975,76960.27995695359,76951.64240445857,25756.533167745434,102708.17557220401,102708.17557220401,102708.17557220401,130118.67531080684,125606.85651418968,4511.818796617152,0.0,90866.75526574964,55043.95278040859,39803.11387260117,27410.499738602823,67213.613611204,20799.889605443124,1548.0344260276484,0.0,0.8785779114535214,2.725731827421753,0.001494314320929203,1.0,1.0,-6.529763302729975,333998.66802835243,1558173.1163574024,4.665207575693483,1558173.1163574024,4.665207575693483,0.7588292735921984,0.09233151585927508,3.932949669707538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932949669707538,1.2847839466867566,1.28507854297976,3.061175911988906,6486.264426464227,15287.4219588329,6453.798580101099,0.0003240651001753616,23103.97103874118,2355.9493852376886,19290.835844123165,1967.117807214815,0.8349575842081832,0.8349575842081832,35543.38946005612,35405.22815468563,1.0048802337975908,0.8,4289.710560099064,4273.035954225843,1.0048802337975908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.086927129493,4632.441516551485,6.1809445346723,5.014973591273507,-3.7204159312783376,8.735389522551845,2.93385786009005,3.5,0.8382451028828715,0.6,0.00022928443149995215,1.0000371908274737,0.00022927590453934257,199.06476153444606,0.0,1.703860771586632e-06,4.8287414266765145,0.058741706529814336,7.753204891185288e-05,0.00015175238258809928,0.000596834482977197,0.09233151599881619,0.09233151599881619,0.09233151599881619,0.09232827645156474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.5908691061,595.6713941652938,0.0,0.09233151599881619,0.09233151585927508,0.09233151585927508,0.37103803867277874,0.37103803867277874,0.5,10.023600034254313,6.377831596182659e-11,6.377831596182659e-11,6.377831596182659e-11,6.377831596182659e-11,6.377831596182659e-11,6.377831596182659e-11,27410.499738602823,20799.889605443124,0.7588292735921984,0.9952435486960494,0.6120394359588044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525272489044083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.80304851636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5677946349515,260.5677946349515,-12.58220536504848,244.73800558843692,276.3975836820749,125127.04533192309,125159.88198236891,-32.83665044583204,0.0,nan,276.3975836820749,3.2475836820749464,270.06566806300077,-3.084331936999206,263.7337524440805,-9.416247555919483,257.40183682533194,-15.748163174668036,251.06992120678416,-22.08007879321582,244.73800558843692,-28.411994411563057,1.0,1.0,26022.012520719443,26022.012520719443,275.62456561331993,2.474565613319953,275.62456561331993,275.62456561331993,76951.09952353977,76951.64240445857,-0.5428809188015293,0.0,8546.071908451686,8546.071908451686,0.8849204259056838,3952.614418056076,275.62456561331993,2.474565613319953,1.0,0.002,0.12858497745073963,0.004910104780299613,0.0001986104789518105,0.0018013895213169163,0.09930523947590525,0.09930523947590525,0.0,2.687268810253052e-13,0.9999647355316305,0.9999647355316305,0.0,0.09232825983745456,3.256021820531518e-06,0.0,0.0,0.0,1600102.6957777024,266.62023669727,0.0,1.0,1284482.0242680623,2598.233169198447,,,,,,,,,,,,,,,,,,,2.0,15287.4219588329,1548.0344260276484,0.37103803867277874,6.173730061729009,2.93385786009005
2648.0,-30.172852402238863,5.014919358665346,35.04221925799465,24.47471406720581,5.006291530508153,-26.654938008949763,-40.149802691861964,1.4883771374403738,-6.529778476282274,-6.529778476285149,40.08433714260354,41137.11934961385,25756.507965468863,25756.507965468863,66893.62731508272,76960.23113361682,76951.58435292494,25756.507965468863,102708.0923183938,102708.0923183938,102708.0923183938,130118.58946164182,125606.81648996864,4511.772971673179,0.0,90866.82804434518,55043.81122086682,39803.35202608707,27410.497143248016,67213.8491693351,20799.886484290313,1548.0347298906715,0.0,0.8785778556251022,2.725730285752522,0.001494314320929203,1.0,1.0,-6.529778476282274,333998.4679327609,1558172.8171981436,4.665209474888454,1558172.8171981436,4.665209474888454,0.7588292315746603,0.09233146047032256,3.9329473928219323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329473928219323,1.2847842442525932,1.2850788296579523,3.0611734308042315,6486.259169131636,15287.409072612707,6453.796053519059,0.00032406603348451304,23104.00291907979,2355.9526361275043,19290.82829200037,1967.1170371126093,0.8349561052067553,0.8349561052067555,35543.37299847011,35405.22815468563,1.0048796520466068,0.8,4289.708573360028,4273.035954225843,1.0048796520466068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.094275801058,4632.441516551485,6.180927586649712,5.014919358665346,-3.720435941746107,8.735355300411452,2.9338664832085013,3.5,0.8382475666310004,0.6,0.00022927590453934257,1.000037056424532,0.0002292674087089141,199.0650555255215,0.0,1.6974173803593916e-06,4.810480855938516,0.0587434039471947,7.752931215540097e-05,0.00015174659238394162,0.0005968113648860357,0.09233146052593483,0.09233146052593483,0.09233146052593483,0.092328236487006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.0236379273,595.6712531165194,0.0,0.09233146052593483,0.09233146047032256,0.09233146047032256,0.3710378746943663,0.3710378746943663,0.5,10.023503310600615,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27410.497143248016,20799.886484290313,0.7588292315746603,0.9952357756889413,0.6120333808881429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525293894866969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.784787945624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5675991677545,260.5675991677545,-12.582400832245469,244.73765999009353,276.39753834604215,125128.21978288489,125160.90006043218,-32.68027754729078,0.0,nan,276.39753834604215,3.2475383460421767,270.06556267449747,-3.084437325502506,263.73358700311405,-9.416412996885924,257.40161133188866,-15.748388668111318,251.069635660891,-22.080364339108968,244.73765999009353,-28.412340009906444,1.0,1.0,26022.012520719443,26022.012520719443,275.6245436470547,2.474543647054702,275.6245436470547,275.6245436470547,76951.04721790142,76951.58435292494,-0.5371350235218415,0.0,8546.071908451686,8546.071908451686,0.8849205699523264,3952.612129786042,275.6245436470547,2.474543647054702,1.0,0.002,0.12858821791991912,0.004910088372280002,0.00019861547793953983,0.0018013845205019862,0.09930773896976991,0.09930773896976991,0.0,-1.5584738360940875e-12,0.9999649038409977,0.9999649038409977,0.0,0.09232821999070498,3.2404796175831917e-06,0.0,0.0,0.0,1600102.6779852067,266.6202215237177,0.0,1.0,1284482.0760581403,2598.23295961461,,,,,,,,,,,,,,,,,,,2.0,15287.409072612707,1548.0347298906715,0.3710378746943663,6.173730061729009,2.9338664832085013
2649.0,-30.17321423563978,5.014865318571541,35.04221549978944,24.47471406720581,5.006288602271172,-26.655263951850575,-40.150118445139356,1.4883383184605792,-6.529794463345354,-6.529794463354783,40.08433005528139,41136.82645533531,25756.484811233146,25756.484811233146,66893.31126656846,76960.15824334693,76951.52120184597,25756.484811233146,102708.00601307911,102708.00601307911,102708.00601307911,130118.5004660982,125606.77312963763,4511.727336460564,0.0,90866.88177751015,55043.646630394585,39803.59460790618,27410.494453019088,67214.08906092527,20799.883246927056,1548.0350483687635,0.0,0.8785777960050218,2.7257286614294904,0.001494314320929203,1.0,1.0,-6.529794463345354,333998.2571094116,1558172.5110721379,4.665211503069939,1558172.5110721379,4.665211503069939,0.7588291879439659,0.09233140549076871,3.9329431402541855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329431402541855,1.2847844433952846,1.2850790179304257,3.0611696463732416,6486.251150376487,15287.396200351715,6453.795476522838,0.00032406768374723866,23104.041563041115,2355.9565767148943,19290.82656732005,1967.116861244161,0.8349546340056384,0.8349546340056384,35543.34225295478,35405.22815468563,1.0048785655030124,0.8,4289.704862702047,4273.035954225843,1.0048785655030124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.101601196142,4632.441516551485,6.180911164690561,5.014865318571541,-3.7204565357868735,8.735321854358414,2.933875079023829,3.5,0.8382500225782368,0.6,0.0002292674087089141,1.0000377139978156,0.00022925876244444808,199.0653547333344,0.0,1.691222955977498e-06,4.792925857240229,0.058745095170150675,7.752653836592559e-05,0.00015174087034298852,0.0005967882151116565,0.09233140549081835,0.09233140549081835,0.09233140549081835,0.09232819419592704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.45377213066,595.6711129163997,0.0,0.09233140549081835,0.09233140549076871,0.09233140549076871,0.37103771164080485,0.37103771164080485,0.5,10.023406971745347,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,27410.494453019088,20799.883246927056,0.7588291879439659,0.9952275215086819,0.6120268388677768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525315223331046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.76723294693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5674060796726,260.5674060796726,-12.582593920327383,244.73731470212263,276.39749745773656,125129.56012407319,125161.84259024836,-32.28246617515147,0.0,nan,276.39749745773656,3.2474974577365856,270.0654609063211,-3.0845390936788704,263.73342435504304,-9.416575644956936,257.4013878038887,-15.748612196111253,251.0693512529236,-22.080648747076367,244.73731470212263,-28.412685297877346,1.0,1.0,26022.012520719443,26022.012520719443,275.62452027049903,2.474520270499056,275.62452027049903,275.62452027049903,76951.06917346685,76951.52120184597,-0.45202837912074756,0.0,8546.071908451686,8546.071908451686,0.8849208389900078,3952.607855955456,275.62452027049903,2.474520270499056,1.0,0.002,0.12859144570840372,0.004910071878897946,0.0001986204570084698,0.0018013795429883434,0.09931022850423489,0.09931022850423489,0.0,-3.1866870253693946e-15,0.9999650412720098,0.9999650412720098,0.0,0.0923281777022792,3.2277884895044114e-06,0.0,0.0,0.0,1600102.6592387853,266.6202055366546,0.0,1.0,1284482.1306248736,2598.2327387942705,,,,,,,,,,,,,,,,,,,3.0,15287.396200351715,1548.0350483687635,0.37103771164080485,6.173730061729009,2.933875079023829
2650.0,-30.17356624386711,5.014811385474283,35.042211874440085,24.474655708204978,5.006224464688838,-26.655587173018073,-40.150430077314354,1.4882453943832339,-6.529815160695364,-6.529815160696666,40.08432637390038,41136.5780241278,25756.472171944446,25756.472171944446,66893.05019607225,76960.13343946892,76951.49153414318,25756.472171944446,102707.96370608763,102707.96370608763,102707.96370608763,130118.47332328545,125606.7906506849,4511.682672600549,0.0,90866.96216286205,55043.50076319771,39803.84599962704,27410.509617197822,67214.35561682486,20799.89264532666,1548.0363287064556,0.0,0.8785776979329091,2.72572655853135,0.001494314320929203,1.0,1.0,-6.529815160695364,333997.98417108256,1558172.3520610924,4.665214839329556,1558172.3520610924,4.665214839329556,0.7588291110164713,0.092331358199687,3.932940769360353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932940769360353,1.2847848959576305,1.2850794594873665,3.061166722721228,6486.244955508699,15287.383189875842,6453.79354949823,0.00032406885613689093,23104.07592983927,2355.960081153021,19290.820807314543,1967.1162738870607,0.834953142722326,0.8349531427223259,35543.32511169583,35405.22815468563,1.0048779597326494,0.8,4289.702793933686,4273.035954225843,1.0048779597326494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.108899045807,4632.441516551485,6.180897306965559,5.014811385474283,-3.720480685371707,8.73529207084599,2.9338836425266397,3.5,0.8382524692933256,0.6,0.00022925876244444808,1.0000366900057454,0.0002292503512477437,199.06564581726315,0.0,1.7211717030488705e-06,4.877800606440499,0.058746816341853726,7.752380086895062e-05,0.00015173496157549744,0.0005967646165176005,0.09233135825220377,0.09233135825220377,0.09233135825220377,0.09232818902063028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.8942865741,595.6709695082674,0.0,0.09233135825220377,0.092331358199687,0.092331358199687,0.3710375492089242,0.3710375492089242,0.5,10.023311895859665,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,27410.509617197822,20799.89264532666,0.7588291110164713,0.9952196905288461,0.6120207156137734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525336930263264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.852107696126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56721026729974,260.56721026729974,-12.582789732700235,244.73697080985636,276.3974497252982,125130.28097743008,125163.01896422663,-32.73798679655246,0.0,nan,276.3974497252982,3.2474497252982246,270.0653539418833,-3.0846460581166752,263.7332581586333,-9.416741841366672,257.40116237553053,-15.748837624469445,251.0690665925968,-22.080933407403165,244.73697080985636,-28.413029190143618,1.0,1.0,26022.012520719443,26022.012520719443,275.6244961016555,2.474496101655518,275.6244961016555,275.6244961016555,76950.9162398887,76951.49153414318,-0.5752942544786492,0.0,8546.071908451686,8546.071908451686,0.8849209889840186,3952.605473207155,275.6244961016555,2.474496101655518,1.0,0.002,0.128594632057066,0.004910054745597734,0.00019862537014695794,0.001801374646979098,0.09931268507347897,0.09931268507347897,0.0,1.7126055781857552e-11,0.9999654899579181,0.9999654899579181,0.0,0.09232817184063005,3.186359056948439e-06,0.0,0.0,0.0,1600102.6349690794,266.6201848393046,0.0,1.0,1284482.2012686557,2598.2324529134335,,,,,,,,,,,,,,,,,,,2.0,15287.383189875842,1548.0363287064556,0.3710375492089242,6.173730061729009,2.9338836425266397
2651.0,-30.17391839115236,5.01475780745446,35.04220809400759,24.47465081876146,5.0062170744637715,-26.655904844585486,-40.150737029593415,1.4882035285363664,-6.529822300895717,-6.529822300890491,40.084314653522775,41136.295310098656,25756.42966280231,25756.42966280231,66892.72497290096,76960.06828281391,76951.38852376254,25756.42966280231,102707.81818656485,102707.81818656485,102707.81818656485,130118.29808617174,125606.66139256394,4511.636693607804,0.0,90867.01971362789,55043.3407908409,39804.087691985544,27410.479899606893,67214.56759159244,20799.870402821893,1548.0351464175374,0.0,0.8785777038272747,2.7257258330709444,0.001494314320929203,1.0,1.0,-6.529822300895717,333997.8900124809,1558171.845818699,4.665214638812458,1558171.845818699,4.665214638812458,0.7588291222555427,0.09233129360490393,3.932936990885119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932936990885119,1.284785109179293,1.2850796619507716,3.0611632737535674,6486.23764756009,15287.370364169832,6453.792494845759,0.0003240703234997837,23104.11275955326,2355.9638367386683,19290.81765488773,1967.1159524289876,0.8349516752990751,0.8349516752990751,35543.29779379924,35405.22815468563,1.0048769943210893,0.8,4289.699496952974,4273.035954225843,1.0048769943210893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.116147638581,4632.441516551485,6.180876354357906,5.01475780745446,-3.7204945217999037,8.735252329254363,2.933892148239919,3.5,0.8382548994971197,0.6,0.0002292503512477437,1.0000367046060354,0.00022924193701275882,199.0659370169352,0.0,1.674380304055306e-06,4.745193781692738,0.05874849072215778,7.752110456934799e-05,0.0001517292466783957,0.0005967415668605955,0.09233129305096566,0.09233129305096566,0.09233129305096566,0.09232809455241568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.3001615648,595.6708369684142,0.0,0.09233129305096566,0.09233129360490393,0.09233129360490393,0.37103739092343724,0.37103739092343724,0.5,10.023215942386445,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,27410.479899606893,20799.870402821893,0.7588291222555427,0.9952117133201385,0.6120145793401519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525358047827979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.71950087138,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56701737195493,260.56701737195493,-12.582982628045045,244.73662855083253,276.3974061936622,125131.63101330442,125163.88130247763,-32.250289173225454,0.0,nan,276.3974061936622,3.2474061936622434,270.0652506647615,-3.0847493352384845,263.73309513601185,-9.416904863988123,257.40093960743076,-15.74906039256922,251.06878407903054,-22.08121592096944,244.73662855083253,-28.413371449167443,1.0,1.0,26022.012520719443,26022.012520719443,275.62447690792624,2.4744769079262596,275.62447690792624,275.62447690792624,76950.91313067425,76951.38852376254,-0.4753930882870918,0.0,8546.071908451686,8546.071908451686,0.8849212280282877,3952.6016758395444,275.62447690792624,2.4744769079262596,1.0,0.002,0.12859784597877869,0.004910039868192158,0.0001986303314082267,0.001801369668276055,0.09931516570411335,0.09931516570411335,0.0,-3.157183715851719e-13,0.9999651913253303,0.9999651913253303,0.0,0.09232807967494301,3.213929960921107e-06,0.0,0.0,0.0,1600102.6265964804,266.62017769910426,0.0,1.0,1284482.2256394469,2598.2323542898844,,,,,,,,,,,,,,,,,,,2.0,15287.370364169832,1548.0351464175374,0.37103739092343724,6.173730061729009,2.933892148239919
2652.0,-30.17427663890088,5.014704428737106,35.04220447152164,24.47465902604165,5.006227901677859,-26.656226184842897,-40.15104831252245,1.4881774475897422,-6.529837385562928,-6.529837385549556,40.084311644118756,41136.00911388212,25756.40544597934,25756.40544597934,66892.41455986147,76959.99164913646,76951.38451859639,25756.40544597934,102707.78996457573,102707.78996457573,102707.78996457573,130118.28372848191,125606.69146627522,4511.592262206685,0.0,90867.0770150617,55043.19015298818,39804.318735637244,27410.493763906175,67214.81249954342,20799.879191546217,1548.0362323806378,0.0,0.8785776335908092,2.7257243004354055,0.001494314320929203,1.0,1.0,-6.529837385562928,333997.69108940347,1558171.7158321475,4.665217028147242,1558171.7158321475,4.665217028147242,0.7588290590713568,0.09233124405896101,3.932933668298494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932933668298494,1.2847852485639264,1.2850797905563127,3.0611603555493385,6486.231464235505,15287.357523944422,6453.790641912381,0.0003240714985612649,23104.146847809297,2355.9673127734036,19290.812116345864,1967.1153876548938,0.834950203676315,0.834950203676315,35543.273771915105,35405.22815468563,1.0048761453904125,0.8,4289.6965977660475,4273.035954225843,1.0048761453904125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.123410903421,4632.441516551485,6.180859769736317,5.014704428737106,-3.720514311659915,8.735218740397022,2.93390067117973,3.5,0.83825733462278,0.6,0.00022924193701275882,1.000037340583021,0.0002292333773048024,199.06623326201046,0.0,1.6749875715443612e-06,4.74691477775672,0.058750165709729324,7.751837031742676e-05,0.00015172356669533206,0.0005967187237304035,0.0923312440589203,0.0923312440589203,0.0923312440589203,0.09232810002576869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.74028675543,595.6706937197056,0.0,0.0923312440589203,0.09233124405896101,0.09233124405896101,0.37103722821375756,0.37103722821375756,0.5,10.02312162130449,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,27410.493763906175,20799.879191546217,0.7588290590713568,0.995203468882932,0.6120080914331428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452537917379373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.72122186745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56682796457886,260.56682796457886,-12.583172035421114,244.73628673943207,276.3973691902044,125133.12981232711,125164.79690031741,-31.667087990309398,0.0,nan,276.3973691902044,3.247369190204438,270.0651526997688,-3.0848473002311607,263.7329362094721,-9.41706379052789,257.4007197193106,-15.74928028068939,251.06850322928534,-22.081496770714637,244.73628673943207,-28.413713260567903,1.0,1.0,26022.012520719443,26022.012520719443,275.62446135461136,2.4744613546113783,275.62446135461136,275.62446135461136,76950.94950885494,76951.38451859639,-0.4350097414426273,0.0,8546.071908451686,8546.071908451686,0.8849214382308498,3952.5983366399864,275.62446135461136,2.4744613546113783,1.0,0.002,0.1286010060621331,0.004910023820582668,0.00019863520626826471,0.0018013647936941989,0.09931760313413235,0.09931760313413235,0.0,-3.7536380254055146e-14,0.9999657744957753,0.9999657744957753,0.0,0.0923280839755774,3.1600833836132887e-06,0.0,0.0,0.0,1600102.608908198,266.62016261443705,0.0,1.0,1284482.2771261248,2598.2321459339537,,,,,,,,,,,,,,,,,,,3.0,15287.357523944422,1548.0362323806378,0.37103722821375756,6.173730061729009,2.93390067117973
2653.0,-30.174624640104277,5.014651087321279,35.0422010323326,24.474582506250613,5.0061444984080055,-26.6565477262291,-40.151359665300674,1.4880675854762313,-6.5298615317339,-6.529861531728228,40.084309691973445,41135.782006330584,25756.401319092744,25756.401319092744,66892.18332542334,76959.98161624047,76951.36673652005,25756.401319092744,102707.7680556128,102707.7680556128,102707.7680556128,130118.28656511306,125606.73759941096,4511.548965702097,0.0,90867.164844354,55043.058171848534,39804.56296945052,27410.518509500253,67215.08147895077,20799.89532253379,1548.0380494473518,0.0,0.8785775102709883,2.725721847132359,0.001494314320929203,1.0,1.0,-6.5298615317339,333997.3726715151,1558171.631512057,4.665221223295405,1558171.631512057,4.665221223295405,0.7588289625139606,0.09233120286119031,3.932931826975547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932931826975547,1.2847857801859834,1.2850803113022826,3.0611576557192457,6486.225743619509,15287.344549768155,6453.7883987035375,0.00032407254907327194,23104.17999648662,2355.9706929977738,19290.805411244513,1967.1147039248383,0.8349487155215206,0.8349487155215206,35543.26045937964,35405.22815468563,1.0048756749269718,0.8,4289.69499108405,4273.035954225843,1.0048756749269718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.130649297909,4632.441516551485,6.1808480431090524,5.014651087321279,-3.7205409647038286,8.735192052025107,2.933909164945752,3.5,0.838259761413072,0.6,0.0002292333773048024,1.0000362726592396,0.00022922506270221387,199.06652103467744,0.0,1.7039488207044216e-06,4.82899095787633,0.058751869658550025,7.751563554115576e-05,0.00015171774176364665,0.0005966955352991031,0.0923312027674553,0.0923312027674553,0.0923312027674553,0.09232811233944209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.17776342283,595.6705513839332,0.0,0.0923312027674553,0.09233120286119031,0.09233120286119031,0.37103707113534695,0.37103707113534695,0.5,10.023028910141084,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27410.518509500253,20799.89532253379,0.7588289625139606,0.9951960460893207,0.612002263498152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45254006657978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.80329804756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5666337765299,260.5666337765299,-12.58336622347008,244.73594620860183,276.39732134497973,125133.61282123478,125166.07923474743,-32.46641351262897,0.0,nan,276.39732134497973,3.2473213449797527,270.0650463173923,-3.084953682607704,263.7327712899721,-9.41722871002787,257.40049626268177,-15.749503737318207,251.0682212355516,-22.081778764448387,244.73594620860183,-28.414053791398146,1.0,1.0,26022.012520719443,26022.012520719443,275.62443512770176,2.4744351277017813,275.62443512770176,275.62443512770176,76950.74770040048,76951.36673652005,-0.6190361195767764,0.0,8546.071908451686,8546.071908451686,0.8849215547216456,3952.596486110425,275.62443512770176,2.4744351277017813,1.0,0.002,0.12860411402930402,0.004910006423888801,0.00019863999693087018,0.0018013600326067635,0.09931999846543509,0.09931999846543509,0.0,2.953763362373296e-11,0.9999663388066529,0.9999663388066529,0.0,0.09232809488271883,3.1079784714840015e-06,0.0,0.0,0.0,1600102.5805943916,266.6201384682661,0.0,1.0,1284482.3595413351,2598.231812416688,,,,,,,,,,,,,,,,,,,2.0,15287.344549768155,1548.0380494473518,0.37103707113534695,6.173730061729009,2.933909164945752
2654.0,-30.17497326120873,5.014598163811587,35.042197334152974,24.474586557503812,5.006145889230976,-26.656861346152123,-40.151662182155974,1.4880339749250648,-6.529864906029559,-6.529864906051287,40.08429534597972,41135.49317862276,25756.351222850168,25756.351222850168,66891.84440147293,76959.91113919353,76951.23607422778,25756.351222850168,102707.58729707795,102707.58729707795,102707.58729707795,130118.06147799118,125606.55801030755,4511.5034676836385,0.0,90867.2180945971,55042.893233005525,39804.80540176842,27410.474180913236,67215.27958268166,20799.86275140683,1548.0360787606483,0.0,0.8785775465374193,2.7257215042967675,0.001494314320929203,1.0,1.0,-6.529864906029559,333997.3281743683,1558171.0118613164,4.66521998956785,1558171.0118613164,4.66521998956785,0.7588290014293302,0.09233113444380356,3.9329277486647842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329277486647842,1.2847859545893006,1.2850804750625402,3.0611540658708387,6486.218137161504,15287.33176892275,6453.787575681233,0.00032407409535251027,23104.217494319906,2355.9745167126293,19290.80295117577,1967.11445306764,0.8349472539339776,0.8349472539339776,35543.230973696576,35405.22815468563,1.0048746329065503,0.8,4289.691432474477,4273.035954225843,1.0048746329065503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.137821457983,4632.441516551485,6.180825383365564,5.014598163811587,-3.7205518410689797,8.735150004880566,2.9339175809998728,3.5,0.8382621659999636,0.6,0.00022922506270221387,1.000036337377326,0.0002292167335672768,199.06680932069676,0.0,1.6551590110876568e-06,4.6907206374224195,0.05875352481756111,7.751297846091164e-05,0.00015171208424130222,0.0005966726659203868,0.09233113359894586,0.09233113359894586,0.09233113359894586,0.09232798700205726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.56343304145,595.6704252847084,0.0,0.09233113359894586,0.09233113444380356,0.09233113444380356,0.37103691961364704,0.37103691961364704,0.5,10.022934514649346,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,27410.474180913236,20799.86275140683,0.7588290014293302,0.9951880705813198,0.6119961626883051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525421543149182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.66502772711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56644332901266,260.56644332901266,-12.58355667098732,244.73560738873422,276.3972792698483,125135.04084444487,125166.88187770131,-31.841033256443716,0.0,nan,276.3972792698483,3.2472792698483204,270.0649448932903,-3.0850551067096603,263.7326105169159,-9.417389483084094,257.4002761406726,-15.74972385932739,251.06794176461452,-22.08205823538546,244.73560738873422,-28.414392611265754,1.0,1.0,26022.012520719443,26022.012520719443,275.624416464215,2.4744164642150395,275.624416464215,275.624416464215,76950.76979156293,76951.23607422778,-0.4662826648564078,0.0,8546.071908451686,8546.071908451686,0.8849218127348359,3952.592387408108,275.624416464215,2.4744164642150395,1.0,0.002,0.1286072754645046,0.0049099924217259425,0.00019864487865899196,0.0018013551221298832,0.09932243932949598,0.09932243932949598,0.0,7.888750416795709e-13,0.9999657597276933,0.9999657597276933,0.0,0.09232797300061782,3.1614431857419837e-06,0.0,0.0,0.0,1600102.576637689,266.6201350939704,0.0,1.0,1284482.3710584142,2598.2317658094703,,,,,,,,,,,,,,,,,,,2.0,15287.33176892275,1548.0360787606483,0.37103691961364704,6.173730061729009,2.9339175809998728
2655.0,-30.175319932860475,5.014545344200919,35.042193794967915,24.474549677129858,5.006107604596865,-26.657177179124968,-40.15196885503826,1.4879648514012576,-6.529884842598278,-6.529884842634247,40.08429252947268,41135.248751353596,25756.338576229453,25756.338576229453,66891.58732758305,76959.8721416418,76951.21859896541,25756.338576229453,102707.55717519486,102707.55717519486,102707.55717519486,130118.04983609938,125606.58997962232,4511.459856477055,0.0,90867.29297010598,55042.76215424051,39805.034239850516,27410.492660904525,67215.52690075504,20799.87458762962,1548.0375001467296,0.0,0.8785774492965771,2.7257194786999404,0.001494314320929203,1.0,1.0,-6.529884842598278,333997.06526912306,1558170.8902068902,4.665223297550147,1558170.8902068902,4.665223297550147,0.7588289216448998,0.09233108833869103,3.932925537063652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932925537063652,1.2847862951562006,1.2850808050057951,3.061151533053595,6486.2127704256945,15287.31896405862,6453.785165259526,0.00032407505968001197,23104.249524629467,2355.977782895226,19290.795746263982,1967.1137183711037,0.8349457845709168,0.8349457845709168,35543.21498409101,35405.22815468563,1.004874067835942,0.8,4289.689502698479,4273.035954225843,1.004874067835942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.1450252826235,4632.441516551485,6.1808116636119745,5.014545344200919,-3.720575203956167,8.735120548157086,2.933926034219984,3.5,0.8382645812057098,0.6,0.0002292167335672768,1.000036134281825,0.00022920845128450145,199.06709599538277,0.0,1.658054316323817e-06,4.698925932461697,0.058755182871877434,7.751028496320572e-05,0.0001517064486040711,0.0005966501658521856,0.09233108837245635,0.09233108837245635,0.09233108837245635,0.09232799294470906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.9974506847,595.6702840311149,0.0,0.09233108837245635,0.09233108833869103,0.09233108833869103,0.3710367604556291,0.3710367604556291,0.5,10.022841654090742,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,27410.492660904525,20799.87458762962,0.7588289216448998,0.9951805841877832,0.6119902743913701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525442457747286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.67323302215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5662525122858,260.5662525122858,-12.583747487714163,244.73526994477987,276.3972350803817,125136.03663947571,125167.93940001281,-31.902760537085502,0.0,nan,276.3972350803817,3.2472350803816994,270.0648420529,-3.085157947099958,263.7324490256276,-9.417550974372375,257.40005599848513,-15.749944001514848,251.0676629715406,-22.082337028459364,244.73526994477987,-28.414730055220105,1.0,1.0,26022.012520719443,26022.012520719443,275.62439448280224,2.4743944828022677,275.62439448280224,275.62439448280224,76950.68657407232,76951.21859896541,-0.5320248930947855,0.0,8546.071908451686,8546.071908451686,0.8849219526511451,3952.5901647489704,275.62439448280224,2.4743944828022677,1.0,0.002,0.12861038754078227,0.004909975744560065,0.00019864967738631478,0.0018013503423472694,0.09932483869315739,0.09932483869315739,0.0,1.973358412440951e-11,0.9999662942802279,0.9999662942802279,0.0,0.09232797625290122,3.1120857897993097e-06,0.0,0.0,0.0,1600102.5532600558,266.6201151574017,0.0,1.0,1284482.4391054867,2598.2314904371383,,,,,,,,,,,,,,,,,,,2.0,15287.31896405862,1548.0375001467296,0.3710367604556291,6.173730061729009,2.933926034219984
2656.0,-30.17566578697146,5.014492774880004,35.042190220684915,24.47453570729124,5.006089524570045,-26.65749025580223,-40.15227130204437,1.4879139937716481,-6.529896878032446,-6.529896878026789,40.0842844397864,41134.97574756069,25756.308451114128,25756.308451114128,66891.28419867481,76959.81593686315,76951.14986241565,25756.308451114128,102707.45831352979,102707.45831352979,102707.45831352979,130117.94000886662,125606.52427709498,4511.415731771637,0.0,90867.35322868962,55042.605391678575,39805.275374456716,27410.481695336828,67215.75706979354,20799.865623449066,1548.037326006831,0.0,0.8785774148830744,2.7257182558754307,0.001494314320929203,1.0,1.0,-6.529896878032446,333996.90655690193,1558170.5407871064,4.665224468244127,1558170.5407871064,4.665224468244127,0.7588288981797652,0.092331032688438,3.9329218904119916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329218904119916,1.2847865501766433,1.2850810494431764,3.0611480871054106,6486.205468874994,15287.306186627824,6453.784129325308,0.0003240765269351566,23104.286268744294,2355.981529752188,19290.79264978728,1967.113402618354,0.8349443226854427,0.8349443226854427,35543.18861924179,35405.22815468563,1.0048731361056933,0.8,4289.686320740489,4273.035954225843,1.0048731361056933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.152180640481,4632.441516551485,6.180793821442694,5.014492774880004,-3.720592558300977,8.735085333180981,2.9339344305771187,3.5,0.8382669801648911,0.6,0.00022920845128450145,1.0000360491687093,0.00022920018880822688,199.06738199474356,0.0,1.648729980301781e-06,4.672500764175247,0.05875683160185773,7.750762866598281e-05,0.00015170082261851863,0.0005966274860698785,0.09233103255879187,0.09233103255879187,0.09233103255879187,0.09232793752162397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.40592069144,595.6701508253694,0.0,0.09233103255879187,0.092331032688438,0.092331032688438,0.37103660655295745,0.37103660655295745,0.5,10.022748804101115,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27410.481695336828,20799.865623449066,0.7588288981797652,0.9951726665701047,0.6119841171296806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525463255450226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.64680785386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5660633045915,260.5660633045915,-12.583936695408454,244.73493395147165,276.39719265832804,125137.22110403462,125168.85485061994,-31.633746585307104,0.0,nan,276.39719265832804,3.2471926583280606,270.06474091657225,-3.0852590834277294,263.73228917504827,-9.417710824951712,257.3998374336634,-15.750162566336599,251.06738569246573,-22.082614307534243,244.73493395147165,-28.41506604852833,1.0,1.0,26022.012520719443,26022.012520719443,275.624374404352,2.4743744043520337,275.624374404352,275.624374404352,76950.65665231206,76951.14986241565,-0.49321010359562933,0.0,8546.071908451686,8546.071908451686,0.8849221833554853,3952.5864998640513,275.624374404352,2.4743744043520337,1.0,0.002,0.1286134980135132,0.0049099604058594004,0.00019865447686220715,0.0018013455230798346,0.09932723843110357,0.09932723843110357,0.0,-5.795841237499211e-14,0.9999663116530605,0.9999663116530605,0.0,0.0923279222085755,3.110479862491231e-06,0.0,0.0,0.0,1600102.539147294,266.62010312196753,0.0,1.0,1284482.4801845693,2598.2313241986676,,,,,,,,,,,,,,,,,,,2.0,15287.306186627824,1548.037326006831,0.37103660655295745,6.173730061729009,2.9339344305771187
2657.0,-30.176010223691982,5.01444038056343,35.042186708313636,24.474512901529692,5.006060682099796,-26.657803133113006,-40.15257371412588,1.487853591656084,-6.529912821467121,-6.52991282147717,40.084279074376994,41134.70819506904,25756.28734514885,25756.28734514885,66890.99554021789,76959.76656274681,76951.1074368799,25756.28734514885,102707.39478202874,102707.39478202874,102707.39478202874,130117.88040583921,125606.5081611076,4511.372244731605,0.0,90867.41537396931,55042.448976044434,39805.518219916536,27410.485623810462,67216.003843727,20799.867189635715,1548.0379560334407,0.0,0.8785773489530708,2.725716635990736,0.001494314320929203,1.0,1.0,-6.529912821467121,333996.69630965096,1558170.3090365066,4.665226711080742,1558170.3090365066,4.665226711080742,0.7588288465625597,0.09233098253159014,3.9329182071150615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329182071150615,1.2847868498064607,1.2850813385256017,3.0611445063494487,6486.19788168279,15287.293414019372,6453.783296660906,0.0003240780684540546,23104.32370792269,2355.985347485909,19290.79016089766,1967.1131488222443,0.834942861983996,0.834942861983996,35543.16198944676,35405.22815468563,1.0048721950124704,0.8,4289.683106806345,4273.035954225843,1.0048721950124704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.159325313312,4632.441516551485,6.180778159522935,5.01444038056343,-3.720612833921303,8.735053214484733,2.9339428144056443,3.5,0.8382693755444698,0.6,0.00022920018880822688,1.0000359015297686,0.00022919196046623547,199.06766682273465,0.0,1.6447895207713614e-06,4.6613335018660385,0.0587584763913785,7.750497275963994e-05,0.00015169521604858693,0.0005966048771297404,0.09233098268844064,0.09233098268844064,0.09233098268844064,0.09232791329898969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.82385448925,595.6700146761473,0.0,0.09233098268844064,0.09233098253159014,0.09233098253159014,0.3710364518082761,0.3710364518082761,0.5,10.022656723458239,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27410.485623810462,20799.867189635715,0.7588288465625597,0.9951647184461496,0.6119778898296998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525484004163556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.63564059155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56587456382135,260.56587456382135,-12.584125436178624,244.7345992920296,276.3971498362425,125138.2655986102,125169.82127937731,-31.555680767111404,0.0,nan,276.3971498362425,3.2471498362424995,270.064639727013,-3.085360272986975,263.732129618007,-9.417870381992998,257.39961950915466,-15.750380490845316,251.06710940048157,-22.082890599518407,244.7345992920296,-28.415400707970377,1.0,1.0,26022.012520719443,26022.012520719443,275.6243534965699,2.474353496569904,275.6243534965699,275.6243534965699,76950.59821020097,76951.1074368799,-0.509226678928826,0.0,8546.071908451686,8546.071908451686,0.8849224163781424,3952.582798150637,275.6243534965699,2.474353496569904,1.0,0.002,0.12861658312188026,0.004909944523376885,0.0001986592355649003,0.0018013407667122057,0.09932961778245016,0.09932961778245016,0.0,2.2771060211035365e-12,0.9999665863356577,0.9999665863356577,0.0,0.09232789741513144,3.0851164587039827e-06,0.0,0.0,0.0,1600102.5204520046,266.62008717853286,0.0,1.0,1284482.5346023547,2598.2311039812753,,,,,,,,,,,,,,,,,,,2.0,15287.293414019372,1548.0379560334407,0.3710364518082761,6.173730061729009,2.9339428144056443
2658.0,-30.17635350165852,5.014388200911883,35.04218320390588,24.474489327427023,5.006036546462251,-26.65811449684207,-40.152872109878786,1.4877975418866094,-6.529926594669291,-6.529926594678144,40.08427228135239,41134.44188060421,25756.26162558006,25756.26162558006,66890.70350618428,76959.7190688648,76951.05078560623,25756.26162558006,102707.31241118629,102707.31241118629,102707.31241118629,130117.79390885425,125606.46512023495,4511.328788619297,0.0,90867.48506421754,55042.299533642545,39805.76170063889,27410.48149766796,67216.24319830685,20799.863067821876,1548.0381491528751,0.0,0.8785773002010169,2.7257152366066064,0.001494314320929203,1.0,1.0,-6.529926594669291,333996.51468150254,1558170.015623054,4.665228369550255,1558170.015623054,4.665228369550255,0.75882881041661,0.09233093015221135,3.932915729274013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932915729274013,1.2847871290051485,1.285081607216067,3.061141912527871,6486.192385686117,15287.280658277505,6453.781000862212,0.00032407906792609944,23104.355983999434,2355.988638729784,19290.78329860173,1967.1124490628024,0.834941398581344,0.834941398581344,35543.14407495036,35405.22815468563,1.0048715619167787,0.8,4289.680944716417,4273.035954225843,1.0048715619167787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.166440302351,4632.441516551485,6.180761434551989,5.014388200911883,-3.720631434069765,8.735019634981647,2.9339511634116113,3.5,0.8382717609747461,0.6,0.00022919196046623547,1.0000357808485356,0.00022918376007682935,199.06795069322428,0.0,1.637996842049546e-06,4.642083050368413,0.058760114388220555,7.750235220880585e-05,0.0001516896082574296,0.0005965824462830582,0.09233093017140322,0.09233093017140322,0.09233093017140322,0.09232787229254813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.23322286597,595.6698812418131,0.0,0.09233093017140322,0.09233093015221135,0.09233093015221135,0.37103629926402326,0.37103629926402326,0.5,10.022564987740672,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,27410.48149766796,20799.863067821876,0.75882881041661,0.9951568300066675,0.611971748543667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525504667900146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.61639014006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56568673831936,260.56568673831936,-12.58431326168062,244.73426596687685,276.3971075104036,125139.3985522981,125170.80120929934,-31.40265700125353,0.0,nan,276.3971075104036,3.247107510403623,270.064539201318,-3.085460798681993,263.7319708924356,-9.418029107564394,257.39940258370314,-15.750597416296841,251.06683427517882,-22.083165724821157,244.73426596687685,-28.41573403312313,1.0,1.0,26022.012520719443,26022.012520719443,275.62433309444344,2.474333094443466,275.62433309444344,275.62433309444344,76950.55226603594,76951.05078560623,-0.4985195702902274,0.0,8546.071908451686,8546.071908451686,0.8849225731379808,3952.5803079203833,275.62433309444344,2.474333094443466,1.0,0.002,0.1286196564084619,0.004909929073090149,0.00019866397689360861,0.0018013360231796452,0.09933198844680431,0.09933198844680431,0.0,7.325390294354861e-14,0.9999667143634529,0.9999667143634529,0.0,0.09232785685842824,3.0732937831060924e-06,0.0,0.0,0.0,1600102.5043015298,266.6200734053307,0.0,1.0,1284482.5816127448,2598.2309137400857,,,,,,,,,,,,,,,,,,,2.0,15287.280658277505,1548.0381491528751,0.37103629926402326,6.173730061729009,2.9339511634116113
