time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2659.0,-30.176766033503863,5.014336304354464,35.042179781351216,24.474484717380278,5.00603253599837,-26.658486175940666,-40.15323221739379,1.487752679024871,-6.529936443367092,-6.529936443353865,40.084267633465686,41134.11146508551,25756.22761914681,25756.22761914681,66890.33908423231,76959.62600986242,76951.03574082498,25756.22761914681,102707.2633599718,102707.2633599718,102707.2633599718,130117.74654685447,125606.460651017,4511.285895837472,0.0,90867.53711147417,55042.132712732244,39806.00488749103,27410.483186882677,67216.4880743737,20799.8633909296,1548.0385251821428,0.0,0.8785772645436418,2.72571423596012,0.001494314320929203,1.0,1.0,-6.529936443367092,333996.3848061076,1558169.8148652494,4.66522958255911,1558169.8148652494,4.66522958255911,0.7588287754403178,0.09233087911013459,3.932911155508406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932911155508406,1.2847873558125706,1.285081823539169,3.0611378121954003,6486.183697573638,15287.267914268117,6453.780956519089,0.00032408089603055376,23104.396086905184,2355.992728088102,19290.78316605717,1967.1124355470185,0.8349399436149103,0.8349399436149103,35543.111007162486,35405.22815468563,1.004870393306184,0.8,4289.676953784741,4273.035954225843,1.004870393306184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.173536052176,4632.441516551485,6.180742749568163,5.014336304354464,-3.7206470080879877,8.734983312442452,2.9339594898510004,3.5,0.8382741399574287,0.6,0.00022918376007682935,1.0000429996676807,0.00022917390567504423,199.0682918335052,0.0,1.6324347139632237e-06,4.626319979371776,0.058761746822934516,7.749918980622511e-05,0.00015168457027060425,0.0005965619385357581,0.09233087919973741,0.09233087919973741,0.09233087919973741,0.09232785707766923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.64779877476,595.6697462194727,0.0,0.09233087919973741,0.09233087911013459,0.09233087911013459,0.37103614722579814,0.37103614722579814,0.5,10.022474323416454,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,27410.483186882677,20799.8633909296,0.7588287754403178,0.9951477829400949,0.6119646033808168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525525262175696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.600627069056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56549519543,260.56549519543,-12.584504804569974,244.7339219543523,276.3970684371574,125140.39548820838,125172.41965737667,-32.024169168305576,0.0,nan,276.3970684371574,3.2470684371573952,270.0644391402172,-3.085560859782788,263.73180984347323,-9.418190156526748,257.39918054687786,-15.75081945312212,251.06655125050193,-22.083448749498046,244.7339219543523,-28.41607804564768,1.0,1.0,26022.012520719443,26022.012520719443,275.62432148533543,2.4743214853354516,275.62432148533543,275.62432148533543,76950.51241931546,76951.03574082498,-0.5233215095213382,0.0,8546.071908451686,8546.071908451686,0.8849228624957884,3952.575711285948,275.62432148533543,2.4743214853354516,1.0,0.002,0.12862269304604293,0.004909914495429814,0.00019866866321691985,0.00180133133627611,0.09933433160845992,0.09933433160845992,0.0,-5.069703337690079e-13,0.9999671112663302,0.9999671112663302,0.0,0.09232784246444203,3.036645692551742e-06,0.0,0.0,0.0,1600102.492752932,266.6200635566329,0.0,1.0,1284482.6152281002,2598.230777705804,,,,,,,,,,,,,,,,,,,2.0,15287.267914268117,1548.0385251821428,0.37103614722579814,6.173730061729009,2.9339594898510004
2660.0,-30.17710155799706,5.01428449988061,35.042176464409984,24.474443087261193,5.005983037981038,-26.658793098374396,-40.153530648071296,1.4876745788844559,-6.529956554005196,-6.529956553981834,40.08426383741823,41133.876291889326,25756.216701750018,25756.216701750018,66890.09299363935,76959.6043411325,76951.00041166447,25756.216701750018,102707.21711341449,102707.21711341449,102707.21711341449,130117.71372933962,125606.46988637591,4511.24384296371,0.0,90867.61897063503,55041.98050336649,39806.26496363171,27410.496615925134,67216.76157955684,20799.87158746737,1548.0397053271429,0.0,0.8785771700837772,2.725712192681751,0.001494314320929203,1.0,1.0,-6.529956554005196,333996.11960597703,1558169.6509018973,4.665232795938187,1558169.6509018973,4.665232795938187,0.758828702701538,0.09233083553933774,3.9329085302061326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329085302061326,1.2847877415235258,1.2850821966770538,3.0611348498254,6486.177420667082,15287.253771430094,6453.778539960146,0.00032408205171016496,23104.432323492772,2355.996423191689,19290.77594280077,1967.1116989798527,0.8349383214746097,0.8349383214746097,35543.09202653207,35405.22815468563,1.0048697225337144,0.8,4289.674663023731,4273.035954225843,1.0048697225337144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.180630459391,4632.441516551485,6.180729607324616,5.01428449988061,-3.7206703252993414,8.734954825179951,2.9339678147243653,3.5,0.8382765184926758,0.6,0.00022917390567504423,1.000034972883179,0.00022916589108310678,199.06856929386518,0.0,1.96169893040364e-06,5.559454768763915,0.05876370852186492,7.749656912948042e-05,0.00015167733654556382,0.0005965330907389943,0.09233083559727835,0.09233083559727835,0.09233083559727835,0.09232784832526576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.061441598,595.6696115422486,0.0,0.09233083559727835,0.09233083553933774,0.09233083553933774,0.3710359986096767,0.3710359986096767,0.5,10.022384707102654,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,27410.496615925134,20799.87158746737,0.758828702701538,0.995140072531896,0.6119586145667525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452555001127313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.53376185845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5653034764851,260.5653034764851,-12.584696523514879,244.73358208535836,276.3970248682641,125141.31471160587,125173.36831780749,-32.053606201619395,0.0,nan,276.3970248682641,3.247024868264134,270.0643363113214,-3.085663688678551,263.73164775452767,-9.418352245472306,257.3989591979179,-15.75104080208206,251.06627064152093,-22.083729358479047,244.73358208535836,-28.416417914641613,1.0,1.0,26022.012520719443,26022.012520719443,275.62429724074264,2.4742972407426578,275.62429724074264,275.62429724074264,76950.41468608195,76951.00041166447,-0.5857255825249013,0.0,8546.071908451686,8546.071908451686,0.8849230285846663,3952.5730728571634,275.62429724074264,2.4742972407426578,1.0,0.002,0.12862569652422198,0.004909898232659598,0.00019867329413251954,0.0018013267201802579,0.09933664706625978,0.09933664706625978,0.0,1.4312777525671283e-11,0.9999674703835961,0.9999674703835961,0.0,0.09232783205267539,3.003486662343995e-06,0.0,0.0,0.0,1600102.4691711613,266.6200434459948,0.0,1.0,1284482.6838692816,2598.2304999294033,,,,,,,,,,,,,,,,,,,2.0,15287.253771430094,1548.0397053271429,0.3710359986096767,6.173730061729009,2.9339678147243653
2661.0,-30.17744146788021,5.014232968970834,35.04217303932009,24.47443320360037,5.005968403534175,-26.65910048074934,-40.153824573475845,1.4876274169052202,-6.529966780489872,-6.529966780467062,40.08425408644332,41133.59172589934,25756.183920156003,25756.183920156003,66889.77564605535,76959.54652974887,76950.91063754748,25756.183920156003,102707.09455770349,102707.09455770349,102707.09455770349,130117.57117393671,125606.37032358776,4511.200850348944,0.0,90867.67588338314,55041.811829214974,39806.515615742406,27410.47661623323,67216.99223197563,20799.85621146588,1548.0390549704452,0.0,0.8785771517804942,2.725711153652342,0.001494314320929203,1.0,1.0,-6.529966780489872,333995.98474881245,1558169.2297242773,4.665233418587729,1558169.2297242773,4.665233418587729,0.7588286954174172,0.0923307791713529,3.9329046696625496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329046696625496,1.2847879787030283,1.285082423613327,3.061131279911842,6486.1698564486305,15287.241157554963,6453.777767726958,0.0003240835925263767,23104.469473748966,2356.0002114635445,19290.773634544094,1967.1114636031768,0.8349368790511312,0.8349368790511312,35543.06411524591,35405.22815468563,1.0048687361534492,0.8,4289.671294427185,4273.035954225843,1.0048687361534492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.1876748214545,4632.441516551485,6.180711292600841,5.014232968970834,-3.7206861289188393,8.734919097889673,2.93397608088201,3.5,0.8382788802520028,0.6,0.00022916589108310678,1.0000354300938028,0.00022915777200174914,199.0688503813994,0.0,1.595453350463871e-06,4.52151479521461,0.05876530397521538,7.749398809599254e-05,0.00015167190298711423,0.0005965111355146267,0.09233077884330686,0.09233077884330686,0.09233077884330686,0.09232777241842839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.44906356843,595.6694850333108,0.0,0.09233077884330686,0.0923307791713529,0.0923307791713529,0.37103585333210815,0.37103585333210815,0.5,10.022294515697043,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,27410.47661623323,20799.85621146588,0.7588286954174172,0.995131936508093,0.6119522811128074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525570140514026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.4958218849,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5651143842084,260.5651143842084,-12.584885615791563,244.73324516596082,276.39698360311957,125142.56854219381,125174.18299089422,-31.614448700427552,0.0,nan,276.39698360311957,3.2469836031195882,270.06423591531,-3.08576408468997,263.73148822766547,-9.418511772334512,257.39874054022414,-15.751259459775838,251.0659928529705,-22.084007147029467,244.73324516596082,-28.416754834039153,1.0,1.0,26022.012520719443,26022.012520719443,275.6242765095345,2.4742765095345476,275.6242765095345,275.6242765095345,76950.39833128385,76950.91063754748,-0.5123062636266695,0.0,8546.071908451686,8546.071908451686,0.8849232728206435,3952.5691930108624,275.6242765095345,2.4742765095345476,1.0,0.002,0.1286287178740533,0.004909883611918564,0.00019867795668787277,0.001801322042828624,0.09933897834393639,0.09933897834393639,0.0,-4.835029945859937e-13,0.9999672768192458,0.9999672768192458,0.0,0.0923277578145769,3.0213567760004594e-06,0.0,0.0,0.0,1600102.4571795661,266.6200332195101,0.0,1.0,1284482.7187740817,2598.2303586770363,,,,,,,,,,,,,,,,,,,2.0,15287.241157554963,1548.0390549704452,0.37103585333210815,6.173730061729009,2.93397608088201
2662.0,-30.17784950754653,5.014181570213806,35.042169670562465,24.474391748104267,5.005930746939386,-26.659471481485802,-40.154180804360635,1.487552721712824,-6.529984402325397,-6.529984402274899,40.084248856673064,41133.28699998472,25756.167905224673,25756.167905224673,66889.4549052094,76959.48299870304,76950.86254838544,25756.167905224673,102707.03045361012,102707.03045361012,102707.03045361012,130117.51252179687,125606.35388079549,4511.158641001382,0.0,90867.7500132923,55041.662950593156,39806.76340299905,27410.48206818676,67217.24547118582,20799.85878716244,1548.0397959044674,0.0,0.8785770762467427,2.725709363242474,0.001494314320929203,1.0,1.0,-6.529984402325397,333995.75236887165,1558169.003833808,4.665235988129977,1558169.003833808,4.665235988129977,0.7588286384537264,0.09233073175014897,3.9329022533558895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329022533558895,1.2847883449021378,1.285082779464517,3.061128526703329,6486.164022730167,15287.228444641705,6453.775730149802,0.0003240846810085194,23104.50251738551,2356.0035809767364,19290.76754408962,1967.1108425496598,0.8349354213350338,0.8349354213350338,35543.04664562383,35405.22815468563,1.004868118779975,0.8,4289.669186028873,4273.035954225843,1.004868118779975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.194715923934,4632.441516551485,6.18069700626267,5.014181570213806,-3.720707498154971,8.734889068368776,2.9339843432240285,3.5,0.838281240921151,0.6,0.00022915777200174914,1.0000425318004007,0.00022914802592364833,199.0691878095955,0.0,1.6162561920183234e-06,4.5804700481799285,0.058766920231407394,7.749086004881933e-05,0.0001516669119529298,0.0005964911397792069,0.09233073189409383,0.09233073189409383,0.09233073189409383,0.09232774802493586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.8552794722,595.6693527004674,0.0,0.09233073189409383,0.09233073175014897,0.09233073175014897,0.37103570489520665,0.37103570489520665,0.5,10.022205002017206,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,27410.48206818676,20799.85878716244,0.7588286384537264,0.9951234156699126,0.6119454421502206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525590532903558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.55477713787,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5649191545122,260.5649191545122,-12.585080845487767,244.73289868273923,276.3969396269594,125143.29615498774,125175.93672281542,-32.64056782768939,0.0,nan,276.3969396269594,3.2469396269594313,270.06413143772386,-3.0858685622761186,263.7313232486656,-9.418676751334374,257.39851505982307,-15.751484940176908,251.06570687116204,-22.084293128837942,244.73289868273923,-28.417101317260745,1.0,1.0,26022.012520719443,26022.012520719443,275.6242532606781,2.474253260678097,275.6242532606781,275.6242532606781,76950.30066547194,76950.86254838544,-0.5618829135055421,0.0,8546.071908451686,8546.071908451686,0.884923425687443,3952.566764622669,275.6242532606781,2.474253260678097,1.0,0.002,0.12863171737662407,0.00490986779379081,0.00019868258247837724,0.0018013174227385054,0.09934129123918861,0.09934129123918861,0.0,5.216882481562379e-12,0.9999675134239157,0.9999675134239157,0.0,0.09232773224080705,2.999509341924475e-06,0.0,0.0,0.0,1600102.4365161639,266.6200155976746,0.0,1.0,1284482.778920529,2598.2301152770915,,,,,,,,,,,,,,,,,,,2.0,15287.228444641705,1548.0397959044674,0.37103570489520665,6.173730061729009,2.9339843432240285
2663.0,-30.17818178049729,5.014130407959653,35.04216625683085,24.474381375499092,5.005914703035333,-26.65977213211858,-40.15447445036841,1.487505055052661,-6.529996428462368,-6.529996428427002,40.084240824501926,41133.03940729902,25756.139602548872,25756.139602548872,66889.1790098479,76959.43970952493,76950.79140909597,25756.139602548872,102706.93101164483,102706.93101164483,102706.93101164483,130117.40186684438,125606.28578375748,4511.116083086886,0.0,90867.81984589278,55041.50824759154,39807.01288700138,27410.470855199543,67217.48374220092,20799.84965553972,1548.03960758444,0.0,0.8785770416648775,2.725708141366115,0.001494314320929203,1.0,1.0,-6.529996428462368,333995.5937797385,1558168.6568978596,4.665237164552032,1558168.6568978596,4.665237164552032,0.758828615729312,0.09233067851744588,3.93289896381403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93289896381403,1.2847885880183263,1.2850830101141186,3.0611253870803616,6486.157370245844,15287.214355531461,6453.773603722384,0.00032408593589310677,23104.53959838606,2356.0073621864817,19290.761188055767,1967.1101944145828,0.8349338062292875,0.8349338062292875,35543.02286260722,35405.22815468563,1.0048672782923334,0.8,4289.666315670726,4273.035954225843,1.0048672782923334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.201717801718,4632.441516551485,6.180679829469776,5.014130407959653,-3.7207246008344788,8.734855008794131,2.9339925595472764,3.5,0.838283588442079,0.6,0.00022914802592364833,1.0000346342649087,0.0002291400898250761,199.06946258329137,0.0,1.9401438518568367e-06,5.4983676761622755,0.05876886037525925,7.748828164437484e-05,0.00015165974427927347,0.0005964624511282554,0.09233067838044483,0.09233067838044483,0.09233067838044483,0.09232769177055493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.2483472314,595.6692245051137,0.0,0.09233067838044483,0.09233067851744588,0.09233067851744588,0.371035558316697,0.371035558316697,0.5,10.022115404962344,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,27410.470855199543,20799.84965553972,0.758828615729312,0.9951157836611058,0.6119395894832435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525615012710702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.47267476585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56472775595824,260.56472775595824,-12.585272244041732,244.73255765802327,276.3968978545803,125144.63665811652,125176.63669638171,-32.00003826519324,0.0,nan,276.3968978545803,3.246897854580311,270.06402981487514,-3.085970185124836,263.73116177533524,-9.41883822466474,257.3982937360294,-15.751706263970561,251.06542569690595,-22.08457430309403,244.73255765802327,-28.41744234197671,1.0,1.0,26022.012520719443,26022.012520719443,275.6242329103169,2.474232910316914,275.6242329103169,275.6242329103169,76950.28929914122,76950.79140909597,-0.5021099547448102,0.0,8546.071908451686,8546.071908451686,0.8849236337991389,3952.5634586331003,275.6242329103169,2.474232910316914,1.0,0.002,0.12863471892699405,0.004909852954995388,0.0001986872137164641,0.0018013127862156215,0.09934360685823206,0.09934360685823206,0.0,-6.7914424084492e-14,0.9999674912269224,0.9999674912269224,0.0,0.09232767696036985,3.001557076023432e-06,0.0,0.0,0.0,1600102.422414288,266.6200035715376,0.0,1.0,1284482.8199678538,2598.2299491672507,,,,,,,,,,,,,,,,,,,2.0,15287.214355531461,1548.03960758444,0.371035558316697,6.173730061729009,2.9339925595472764
2664.0,-30.17851763021143,5.014079401382848,35.04216290363763,24.474357801396422,5.005886033022124,-26.660077263885732,-40.15477183330802,1.4874456668518674,-6.530012615708927,-6.530012615726284,40.084235740670394,41132.79136960827,25756.120827883766,25756.120827883766,66888.91219749203,76959.39358624145,76950.7492452425,25756.120827883766,102706.87007312628,102706.87007312628,102706.87007312628,130117.345681328,125606.27151997697,4511.074161351026,0.0,90867.88316708963,55041.37060531971,39807.23617974436,27410.47560820172,67217.71178794609,20799.85181602822,1548.0402802067301,0.0,0.8785769733440302,2.725706496714478,0.001494314320929203,1.0,1.0,-6.530012615708927,333995.38031798357,1558168.4373104193,4.665239488722718,1558168.4373104193,4.665239488722718,0.7588285629675291,0.09233063103212914,3.9328956324542417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328956324542417,1.2847888822318498,1.285083294198322,3.061122093166215,6486.150390837026,15287.201770679763,6453.772434012023,0.0003240873259031132,23104.575269490542,2356.0109996268393,19290.75769171322,1967.1098378868649,0.8349323658499169,0.8349323658499169,35542.99877724764,35405.22815468563,1.0048664271200876,0.8,4289.663408822986,4273.035954225843,1.0048664271200876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.208707468675,4632.441516551485,6.180664957270414,5.014079401382848,-3.7207448219483137,8.734824223331161,2.9340007615509633,3.5,0.8382859318717039,0.6,0.0002291400898250761,1.0000350071890352,0.00022913206855543818,199.06974031547946,0.0,1.5798348777801407e-06,4.477252043628919,0.05877044021013703,7.748567050805843e-05,0.00015165441931701767,0.0005964410033742829,0.09233063118433683,0.09233063118433683,0.09233063118433683,0.09232766899802239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.6521362873,595.6690929684063,0.0,0.09233063118433683,0.09233063103212914,0.09233063103212914,0.37103541055138195,0.37103541055138195,0.5,10.022026541134432,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,27410.47560820172,20799.85181602822,0.7588285629675291,0.9951084382120693,0.6119338233257811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525634947050896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.45155913332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56453801897754,260.56453801897754,-12.585461981022434,244.73222036673923,276.3968556719087,125145.76227269402,125177.48451053388,-31.72223783984432,0.0,nan,276.3968556719087,3.2468556719087474,270.0639286104683,-3.0860713895316962,263.7310015492203,-9.418998450779668,257.3980744881887,-15.751925511811294,251.06514742733972,-22.084852572660253,244.73222036673923,-28.41777963326075,1.0,1.0,26022.012520719443,26022.012520719443,275.6242117893061,2.474211789306139,275.6242117893061,275.6242117893061,76950.23386502785,76950.7492452425,-0.5153802146523958,0.0,8546.071908451686,8546.071908451686,0.8849238445564023,3952.5601106165127,275.6242117893061,2.474211789306139,1.0,0.002,0.1286376964049482,0.004909837485147348,0.00019869180607327448,0.0018013081975645888,0.09934590303663723,0.09934590303663723,0.0,3.6378630142996915e-12,0.9999677519253083,0.9999677519253083,0.0,0.09232765354704328,2.9774850858567957e-06,0.0,0.0,0.0,1600102.4034330815,266.61998738429105,0.0,1.0,1284482.8752177828,2598.2297255825238,,,,,,,,,,,,,,,,,,,2.0,15287.201770679763,1548.0402802067301,0.37103541055138195,6.173730061729009,2.9340007615509633
2665.0,-30.178852090046906,5.0140285986702455,35.04215954887858,24.474338942114287,5.005862414134105,-26.660380639601634,-40.15506519991902,1.487390963969856,-6.530026186622422,-6.530026186631497,40.08422899099286,41132.5325877806,25756.096395049073,25756.096395049073,66888.62898282967,76959.34530057435,76950.6909268748,25756.096395049073,102706.78732192387,102706.78732192387,102706.78732192387,130117.25828638452,125606.2260908119,4511.032195572614,0.0,90867.94563570217,55041.2222042958,39807.47047934041,27410.47096446064,67217.94144380104,20799.847344270285,1548.04044141354,0.0,0.8785769255223987,2.725705117887365,0.001494314320929203,1.0,1.0,-6.530026186622422,333995.20135798835,1558168.1457688783,4.665241115541586,1558168.1457688783,4.665241115541586,0.7588285283838634,0.09233058071867306,3.9328922632487515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328922632487515,1.2847891547028525,1.2850835564255851,3.06111882160023,6486.143458781281,15287.189103097806,6453.771190997445,0.000324088700847328,23104.610946205026,2356.0146376392577,19290.753976259464,1967.1094590160212,0.8349309157888246,0.8349309157888246,35542.97441826371,35405.22815468563,1.0048655662781534,0.8,4289.660468951685,4273.035954225843,1.0048655662781534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.215664482376,4632.441516551485,6.1806487757691615,5.0140285986702455,-3.7207630345326326,8.734791633202878,2.934008925246893,3.5,0.8382882643562551,0.6,0.00022913206855543818,1.000034862408707,0.0002291240807380909,199.07001689898294,0.0,1.5967920638219608e-06,4.525308708871437,0.05877203700220086,7.748309471635634e-05,0.00015164897383908185,0.0005964190759413374,0.0923305807196561,0.0923305807196561,0.0923305807196561,0.09232762688227558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.0466742005,595.668964357866,0.0,0.0923305807196561,0.09233058071867306,0.09233058071867306,0.37103526487265254,0.37103526487265254,0.5,10.021937925523911,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,27410.47096446064,20799.847344270285,0.7588285283838634,0.9951008249598554,0.6119278827092661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525655096028107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.49961579856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5643502270219,260.5643502270219,-12.585649772978059,244.73188641608493,276.3968140386545,125146.92339931268,125178.32044840786,-31.39704909515156,0.0,nan,276.3968140386545,3.24681403865452,270.0638285137329,-3.0861714862670624,263.7308429890041,-9.419157010995889,257.3978574644886,-15.752142535511382,251.06487194016626,-22.08512805983372,244.73188641608493,-28.418113583915044,1.0,1.0,26022.012520719443,26022.012520719443,275.624191394404,2.474191394404045,275.624191394404,275.624191394404,76950.1918499778,76950.6909268748,-0.4990768970019417,0.0,8546.071908451686,8546.071908451686,0.8849240577079308,3952.5567245649954,275.624191394404,2.474191394404045,1.0,0.002,0.12864066522864653,0.00490982250633735,0.00019869638613093817,0.0018013036133866281,0.09934819306546909,0.09934819306546909,0.0,-4.82433537563054e-13,0.999967845636596,0.999967845636596,0.0,0.09232761188762734,2.968831045728726e-06,0.0,0.0,0.0,1600102.3875197913,266.61997381337756,0.0,1.0,1284482.9215376952,2598.2295381356867,,,,,,,,,,,,,,,,,,,2.0,15287.189103097806,1548.04044141354,0.37103526487265254,6.173730061729009,2.934008925246893
2666.0,-30.179185352019793,5.013977982662666,35.04215621779909,24.47432029237973,5.0058370440607,-26.660683112402083,-40.155354620050616,1.48733480460197,-6.530040540444929,-6.530040540441323,40.08422296364907,41132.25883409915,25756.073956235377,25756.073956235377,66888.33279033453,76959.2969803264,76950.64018052314,25756.073956235377,102706.71413675853,102706.71413675853,102706.71413675853,130117.18419010697,125606.19368568568,4510.990504421295,0.0,90868.00550885202,55041.05632083917,39807.72132001427,27410.470053348447,67218.19137336272,20799.845523624044,1548.0407994167158,0.0,0.8785768707154362,2.7257036595159336,0.001494314320929203,1.0,1.0,-6.530040540444929,333995.0120738233,1558167.8854293756,4.665242979990887,1558167.8854293756,4.665242979990887,0.758828487185434,0.0923305317528086,3.9328884991412365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328884991412365,1.284789433918517,1.2850838254420327,3.0611152265988086,6486.135841404657,15287.176452164762,6453.7704381476915,0.0003240902541554473,23104.648282984235,2356.018444931168,19290.75172594117,1967.1092295474164,0.8349294691556993,0.8349294691556994,35542.94720417678,35405.22815468563,1.0048646045375877,0.8,4289.6571844997,4273.035954225843,1.0048646045375877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.222601451758,4632.441516551485,6.1806331025519485,5.013977982662666,-3.720781806830089,8.734759789492754,2.934017065430896,3.5,0.8382905901231131,0.6,0.0002291240807380909,1.0000347376424616,0.00022911612178417014,199.0702924925828,0.0,1.590134934311051e-06,4.506442403837519,0.058773627137135166,7.748055365275871e-05,0.00015164352708533217,0.0005963970836431155,0.09233053182781863,0.09233053182781863,0.09233053182781863,0.09232759307529695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.4425208084,595.6688353572079,0.0,0.09233053182781863,0.0923305317528086,0.0923305317528086,0.3710351193428345,0.3710351193428345,0.5,10.021849762974302,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,27410.470053348447,20799.845523624044,0.758828487185434,0.9950927185589391,0.6119215348361646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525675161673988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.48074949352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5641639761365,260.5641639761365,-12.585836023863465,244.7315553896481,276.39677256331976,125148.02769822706,125179.16709351436,-31.139395287313715,0.0,nan,276.39677256331976,3.24677256331978,270.06372912817227,-3.0862708718277077,263.73068569323976,-9.419314306760214,257.3976422584876,-15.752357741512355,251.06459882395157,-22.085401176048407,244.7315553896481,-28.418444610351884,1.0,1.0,26022.012520719443,26022.012520719443,275.6241711026203,2.474171102620346,275.6241711026203,275.6241711026203,76950.14465303667,76950.64018052314,-0.4955274864769308,0.0,8546.071908451686,8546.071908451686,0.8849242958427537,3952.5529416369427,275.6241711026203,2.474171102620346,1.0,0.002,0.12864361895792495,0.004909807460465143,0.00019870094255402827,0.0018012990571677806,0.09935047127701413,0.09935047127701413,0.0,-2.7819109862936564e-13,0.9999680091015565,0.9999680091015565,0.0,0.09232757801614407,2.9537366645406253e-06,0.0,0.0,0.0,1600102.3706884559,266.61995945955505,0.0,1.0,1284482.9705298191,2598.229339875019,,,,,,,,,,,,,,,,,,,2.0,15287.176452164762,1548.0407994167158,0.3710351193428345,6.173730061729009,2.934017065430896
2667.0,-30.17951735731867,5.013927560509929,35.04215290165267,24.474296264257305,5.0058121224508705,-26.660984409329533,-40.15564767234025,1.4872791746625342,-6.5300544282623605,-6.5300544282569835,40.08421673290764,41132.02007969827,25756.05070622573,25756.05070622573,66888.070785924,76959.25402782392,76950.58756426633,25756.05070622573,102706.63827049205,102706.63827049205,102706.63827049205,130117.10606843617,125606.15709380183,4510.948974634348,0.0,90868.07554509326,55040.93021702258,39807.939253411874,27410.467797944126,67218.407051356,20799.842761381347,1548.041081734682,0.0,0.8785768192049751,2.725702248491971,0.001494314320929203,1.0,1.0,-6.5300544282623605,333994.82893496077,1558167.6163037224,4.665244732298374,1558167.6163037224,4.665244732298374,0.7588284488505301,0.09233048263793091,3.932886181331478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932886181331478,1.2847897105979567,1.2850840919587552,3.061112763349471,6486.130622074892,15287.163814080237,6453.7680043926,0.00032409118566370174,23104.679707341515,2356.0216493238277,19290.744451284336,1967.1084877388646,0.834928018723181,0.834928018723181,35542.93044666235,35405.22815468563,1.0048640123303623,0.8,4289.655162045238,4273.035954225843,1.0048640123303623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.2295142552175,4632.441516551485,6.180617270567817,5.013927560509929,-3.720800194740856,8.734727755250784,2.9340251772663932,3.5,0.8382929077903981,0.6,0.00022911612178417014,1.0000346067448416,0.0002291081930953906,199.070567047637,0.0,1.5843912849384487e-06,4.490164901515564,0.05877521152842011,7.747798077788262e-05,0.00015163814100628754,0.0005963755493264225,0.09233048268549898,0.09233048268549898,0.09233048268549898,0.0923275567045361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.8355362101,595.6687072670694,0.0,0.09233048268549898,0.09233048263793091,0.09233048263793091,0.37103497478561676,0.37103497478561676,0.5,10.021761983744948,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,27410.467797944126,20799.842761381347,0.7588284488505301,0.9950856278819638,0.6119160194955633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525695155507772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.4644719912,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5639791411425,260.5639791411425,-12.586020858857466,244.73122697689388,276.39673130607963,125149.16468393894,125180.06735477578,-30.90267083682503,0.0,nan,276.39673130607963,3.2467313060796528,270.06363043982884,-3.0863695601711356,263.73052957380503,-9.419470426194948,257.3974287079436,-15.75257129205636,251.0643278423042,-22.085672157695768,244.73122697689388,-28.418773023106098,1.0,1.0,26022.012520719443,26022.012520719443,275.62415105802796,2.474151058027985,275.62415105802796,275.62415105802796,76950.09812091122,76950.58756426633,-0.48944335510896053,0.0,8546.071908451686,8546.071908451686,0.8849244424780834,3952.5506122381357,275.62415105802796,2.474151058027985,1.0,0.002,0.12864655979418962,0.004909792553388798,0.0001987054792528048,0.001801294520575371,0.0993527396264024,0.0993527396264024,0.0,-1.7182436029550274e-13,0.9999681487275615,0.9999681487275615,0.0,0.09232754179457403,2.9408433568829345e-06,0.0,0.0,0.0,1600102.354403558,266.6199455717376,0.0,1.0,1284483.017931376,2598.229148051038,,,,,,,,,,,,,,,,,,,2.0,15287.163814080237,1548.041081734682,0.37103497478561676,6.173730061729009,2.9340251772663932
2668.0,-30.179848306700574,5.013877333627789,35.042149604014185,24.474282224569492,5.0057896841988105,-26.661284507609505,-40.15593674322588,1.4872258852773135,-6.530068121302463,-6.530068121375864,40.08421063466336,41131.749413985875,25756.027271202827,25756.027271202827,66887.7766851887,76959.20285247592,76950.5370488359,25756.027271202827,102706.56432003873,102706.56432003873,102706.56432003873,130117.03022437415,125606.12257792831,4510.907646445828,0.0,90868.1310590288,55040.76595571833,39808.18344812275,27410.46590433542,67218.64935245816,20799.8402734961,1548.0413764530556,0.0,0.8785767682455969,2.7257008572582655,0.001494314320929203,1.0,1.0,-6.530068121302463,333994.64836470736,1558167.3528992664,4.665246465858988,1558167.3528992664,4.665246465858988,0.7588284105089311,0.09233043381894991,3.932881922491484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932881922491484,1.2847899762655826,1.2850843475000227,3.0611088155613904,6486.1222571856715,15287.151190062348,6453.767790396073,0.0003240929338040977,23104.71884227426,2356.025639976369,19290.743811634395,1967.108422512723,0.834926576831504,0.834926576831504,35542.89965570362,35405.22815468563,1.00486292418419,0.8,4289.65144590272,4273.035954225843,1.00486292418419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.23640499606,4632.441516551485,6.1806014269610845,5.013877333627789,-3.720818401861071,8.73469573548886,2.934033263221422,3.5,0.8382952180632633,0.6,0.0002291081930953906,1.0000344967726278,0.0002291002898747818,199.0708407301566,0.0,1.5783685712897802e-06,4.473096531035237,0.058776789896991394,7.747544293543342e-05,0.00015163275015995717,0.0005963537019617632,0.09233043387065935,0.09233043387065935,0.09233043387065935,0.09232752180160678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.22717994824,595.6685796293685,0.0,0.09233043387065935,0.09233043381894991,0.09233043381894991,0.3710348309256874,0.3710348309256874,0.5,10.021674621976398,7.338485374930315e-11,7.338485374930315e-11,7.338485374930315e-11,7.338485374930315e-11,7.338485374930315e-11,7.338485374930315e-11,27410.46590433542,20799.8402734961,0.7588284105089311,0.9950776656410553,0.6119097870936573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525715074000527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.447403620725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5637957863648,260.5637957863648,-12.586204213635199,244.73090090757864,276.39669066582707,125150.25034859838,125180.90554200116,-30.655193402776174,0.0,nan,276.39669066582707,3.2466906658270887,270.06353271378805,-3.086467286211928,263.73037476193423,-9.419625238065748,257.3972168102559,-15.752783189744093,251.06405885880494,-22.085941141195036,244.73090090757864,-28.419099092421334,1.0,1.0,26022.012520719443,26022.012520719443,275.62413145395595,2.4741314539559767,275.62413145395595,275.62413145395595,76950.05768488931,76950.5370488359,-0.47936394659336656,0.0,8546.071908451686,8546.071908451686,0.8849247119118971,3952.5463321039415,275.62413145395595,2.4741314539559767,1.0,0.002,0.12864948661721,0.004909777740649823,0.0001987099943862269,0.001801290005510119,0.09935499719311346,0.09935499719311346,0.0,-1.0365406449830417e-13,0.9999683004862955,0.9999683004862955,0.0,0.09232750698909772,2.9268298521880345e-06,0.0,0.0,0.0,1600102.3383470525,266.6199318786975,0.0,1.0,1284483.0646681222,2598.2289589174356,,,,,,,,,,,,,,,,,,,2.0,15287.151190062348,1548.0413764530556,0.3710348309256874,6.173730061729009,2.934033263221422
2669.0,-30.18017795081479,5.013827290547709,35.04214633491635,24.474258301220857,5.005763322055577,-26.661583823536475,-40.15622567441312,1.4871691948807022,-6.530082322165583,-6.530082322167273,40.08420486248311,41131.50109433827,25756.00519804883,25756.00519804883,66887.5062923871,76959.16047235976,76950.48921259596,25756.00519804883,102706.4944106448,102706.4944106448,102706.4944106448,130116.96015196359,125606.09356460597,4510.866587357628,0.0,90868.19916523478,55040.62777089257,39808.41266038023,27410.465741318792,67218.87840169902,20799.839007817787,1548.041765519462,0.0,0.8785767132968354,2.725699414429553,0.001494314320929203,1.0,1.0,-6.530082322165583,333994.46109786734,1558167.1035803035,4.665248335132504,1558167.1035803035,4.665248335132504,0.758828368846864,0.09233038598989257,3.932879321625556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932879321625556,1.2847902577911168,1.2850846189355505,3.0611061204551646,6486.116546578983,15287.138576131154,6453.765713901352,0.0003240939935671488,23104.75143887118,2356.0289639042057,19290.737604852715,1967.107789597132,0.8349251302655518,0.8349251302655518,35542.88085171721,35405.22815468563,1.0048622596552788,0.8,4289.64917646077,4273.035954225843,1.0048622596552788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.2432743136505,4632.441516551485,6.180585941983643,5.013827290547709,-3.7208369620209854,8.734664252568693,2.9340413240461594,3.5,0.8382975211560455,0.6,0.0002291002898747818,1.0000343608077094,0.00022909241807425666,199.0711133339309,0.0,1.5733007710686304e-06,4.458734385208499,0.05877836319776246,7.747290639623931e-05,0.00015162738347854248,0.0005963322010749482,0.09233038606890485,0.09233038606890485,0.09233038606890485,0.09232749035880874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.6180447044,595.6684522609,0.0,0.09233038606890485,0.09233038598989257,0.09233038598989257,0.3710346879035844,0.3710346879035844,0.5,10.02158774887367,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27410.465741318792,20799.839007817787,0.758828368846864,0.9950702523280491,0.6119040078077029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525734929196026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.4330414749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56361340460506,260.56361340460506,-12.586386595394913,244.7305769453963,276.3966498644843,125151.32777724465,125181.82028955717,-30.492512312503933,0.0,nan,276.3966498644843,3.2466498644843114,270.06343528028026,-3.0865647197197177,263.73022069625824,-9.419779303741734,257.39700611241693,-15.752993887583045,251.0637915287943,-22.08620847120568,244.7305769453963,-28.41942305460367,1.0,1.0,26022.012520719443,26022.012520719443,275.62411165571103,2.474111655711056,275.62411165571103,275.62411165571103,76950.00667649195,76950.48921259596,-0.4825361040129792,0.0,8546.071908451686,8546.071908451686,0.8849248764546195,3952.543718233684,275.62411165571103,2.474111655711056,1.0,0.002,0.12865239714983465,0.004909762901039141,0.000198714484150114,0.0018012855146783023,0.099357242075057,0.099357242075057,0.0,-1.1715836634174082e-12,0.9999684768909498,0.9999684768909498,0.0,0.09232747544906636,2.9105408262056172e-06,0.0,0.0,0.0,1600102.3216950698,266.6199176778344,0.0,1.0,1284483.1131381532,2598.2287627696173,,,,,,,,,,,,,,,,,,,2.0,15287.138576131154,1548.041765519462,0.3710346879035844,6.173730061729009,2.9340413240461594
2670.0,-30.18050677029686,5.013777524118802,35.04214312184077,24.474261933378898,5.005761576935925,-26.661879935554772,-40.15651411665601,1.4871347421935108,-6.530091361472216,-6.530091361388888,40.084199941705556,41131.23714149921,25755.972022558828,25755.972022558828,66887.20916405803,76959.0975677853,76950.46842930907,25755.972022558828,102706.4404518679,102706.4404518679,102706.4404518679,130116.90522540029,125606.07935594967,4510.825869450619,0.0,90868.25034822075,55040.47768223929,39808.63629553496,27410.464773532392,67219.10106906736,20799.837477502417,1548.041991771967,0.0,0.8785766830591986,2.7256984960229236,0.001494314320929203,1.0,1.0,-6.530091361472216,333994.3418965361,1558166.8910359645,4.665249363771106,1558166.8910359645,4.665249363771106,0.7588283398093558,0.09233033732943575,3.9328750794108105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328750794108105,1.2847904352208017,1.2850847862917463,3.0611023958431898,6486.10865457315,15287.125977317177,6453.765179348764,0.00032409561982827485,23104.789375062952,2356.0328323191866,19290.736007039257,1967.1076266655034,0.8349236902310734,0.8349236902310735,35542.850180946574,35405.22815468563,1.0048611757569064,0.8,4289.645474823681,4273.035954225843,1.0048611757569064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.250119537123,4632.441516551485,6.180567828604363,5.013777524118802,-3.7208515647079423,8.734629088826743,2.9340493566063817,3.5,0.8382998161732519,0.6,0.00022909241807425666,1.0000342749423274,0.00022908456621396157,199.07138525642173,0.0,1.5670480944817017e-06,4.441014299761142,0.05877993024585694,7.747037422609281e-05,0.00015162204384816383,0.0005963105577397767,0.09233033736906487,0.09233033736906487,0.09233033736906487,0.09232746956609232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.008982101,595.6683249105297,0.0,0.09233033736906487,0.09233033732943575,0.09233033732943575,0.37103454600878183,0.37103454600878183,0.5,10.021501714708405,-8.333245204994455e-11,-8.333245204994455e-11,-8.333245204994455e-11,-8.333245204994455e-11,-8.333245204994455e-11,-8.333245204994455e-11,27410.464773532392,20799.837477502417,0.7588283398093558,0.9950625358011214,0.6118980540849099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525754706134004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.415321389446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56343413184027,260.56343413184027,-12.58656586815971,244.73025507346716,276.39661319087685,125152.6161594986,125182.58887831181,-29.972718813233833,0.0,nan,276.39661319087685,3.2466131908768716,270.06334156700694,-3.0866584329930333,263.7300699433322,-9.419930056667795,257.39679831982215,-15.753201680177824,251.06352669653648,-22.086473303463492,244.73025507346716,-28.419744926532815,1.0,1.0,26022.012520719443,26022.012520719443,275.62410018457837,2.47410018457839,275.62410018457837,275.62410018457837,76949.99983842824,76950.46842930907,-0.4685908808314707,0.0,8546.071908451686,8546.071908451686,0.8849251448365676,3952.5394548078643,275.62410018457837,2.47410018457839,1.0,0.002,0.12865527868672239,0.004909749128322912,0.00019871893123535558,0.0018012810686973502,0.09935946561767779,0.09935946561767779,0.0,-6.729426044183029e-14,0.9999687909322521,0.9999687909322521,0.0,0.09232745578568285,2.881543752900349e-06,0.0,0.0,0.0,1600102.3110955455,266.61990863852776,0.0,1.0,1284483.1439908873,2598.2286379152347,,,,,,,,,,,,,,,,,,,2.0,15287.125977317177,1548.041991771967,0.37103454600878183,6.173730061729009,2.9340493566063817
2671.0,-30.180833783935643,5.013727843655852,35.04214002113844,24.474220198486023,5.0057142012031095,-26.662178985419523,-40.15680301291866,1.4870594031790363,-6.530110612831777,-6.530110612827961,40.08419675910646,41131.00023573091,25755.961823715817,25755.961823715817,66886.96205944673,76959.06885923567,76950.44021092984,25755.961823715817,102706.40203464565,102706.40203464565,102706.40203464565,130116.88137769706,125606.09530850098,4510.786069196082,0.0,90868.32296353442,55040.34161750726,39808.868162252395,27410.479343051415,67219.34750530381,20799.846567947337,1548.0432023176113,0.0,0.8785765909195797,2.7256965400578075,0.001494314320929203,1.0,1.0,-6.530110612831777,333994.0880289856,1558166.7535684858,4.665252498221648,1558166.7535684858,4.665252498221648,0.7588282681098067,0.09233029709286064,3.932872530950215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932872530950215,1.2847908038813183,1.2850851449482015,3.061099533923432,6486.102590508604,15287.113384035192,6453.763361458252,0.0003240967719693121,23104.82281041025,2356.036241775759,19290.730573242865,1967.1070725724753,0.8349222468198768,0.8349222468198768,35542.8317558388,35405.22815468563,1.0048605246177122,0.8,4289.643251108369,4273.035954225843,1.0048605246177122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.256964796819,4632.441516551485,6.180555228845022,5.013727843655852,-3.7208738735233253,8.734601717179178,2.934057389217908,3.5,0.8383021112051166,0.6,0.00022908456621396157,1.0000340867962394,0.00022907675772119795,199.07165568619317,0.0,1.5630807057829578e-06,4.429770720188903,0.058781493326562725,7.746783814690695e-05,0.00015161672806705462,0.0005962892650474677,0.09233029713836031,0.09233029713836031,0.09233029713836031,0.09232746582768774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.40302798286,595.6681966346771,0.0,0.09233029713836031,0.09233029709286064,0.09233029709286064,0.3710344066503561,0.3710344066503561,0.5,10.021416779177981,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,27410.479343051415,20799.846567947337,0.7588282681098067,0.9950552116586544,0.6118922864058678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525774433649599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.40407780988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5632534187225,260.5632534187225,-12.586746581277453,244.72993480883574,276.3965720292627,125153.40939727866,125183.62292847359,-30.21353119496116,0.0,nan,276.3965720292627,3.2465720292627225,270.0632445847949,-3.0867554152050616,263.72991714052347,-9.420082859476508,257.3965896964044,-15.753410303595558,251.06326225251405,-22.086737747485927,244.72993480883574,-28.42006519116424,1.0,1.0,26022.012520719443,26022.012520719443,275.62407763122707,2.4740776312270896,275.62407763122707,275.62407763122707,76949.89690413441,76950.44021092984,-0.5433067954290891,0.0,8546.071908451686,8546.071908451686,0.8849253060638427,3952.5368936049663,275.62407763122707,2.4740776312270896,1.0,0.002,0.12865812533841336,0.00490973368433509,0.00019872332026661386,0.0018012766952300076,0.09936166013330693,0.09936166013330693,0.0,1.5496621347255157e-11,0.9999691687504263,0.9999691687504263,0.0,0.09232745043442776,2.8466584328842213e-06,0.0,0.0,0.0,1600102.2885213264,266.6198893871682,0.0,1.0,1284483.2096991357,2598.2283720081045,,,,,,,,,,,,,,,,,,,2.0,15287.113384035192,1548.0432023176113,0.3710344066503561,6.173730061729009,2.934057389217908
