time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2672.0,-30.18122730847781,5.013678415967344,35.04213680870694,24.474196170363598,5.0056946890018645,-26.66253510815949,-40.157141781505175,1.4870024897740184,-6.530120784230178,-6.530120784224997,40.084187336931706,41130.683844911015,25755.931520114154,25755.931520114154,66886.61536502517,76958.99813562632,76950.3510481595,25755.931520114154,102706.28256827366,102706.28256827366,102706.28256827366,130116.74253510009,125605.99723229848,4510.745302801601,0.0,90868.3905320432,55040.18126833365,39809.12140412172,27410.459966826427,67219.58137094814,20799.83166253362,1548.0425771107882,0.0,0.8785765716643574,2.7256955066298927,0.001494314320929203,1.0,1.0,-6.530120784230178,333993.9538988803,1558166.3465949413,4.665253153255255,1558166.3465949413,4.665253153255255,0.7588282607335544,0.09233024408847858,3.932869886120693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932869886120693,1.2847910862548473,1.285085417353617,3.0610968025820977,6486.096803124068,15287.100815969618,6453.761361084934,0.00032409785315205765,23104.855528712655,2356.039578114102,19290.724593993153,1967.106462858688,0.8349208057163725,0.8349208057163725,35542.81263399108,35405.22815468563,1.004859848855973,0.8,4289.640943303926,4273.035954225843,1.004859848855973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.263761465274,4632.441516551485,6.180537876742886,5.013678415967344,-3.720889281338638,8.734567697305982,2.934065364818449,3.5,0.8383043899481283,0.6,0.00022907675772119795,1.0000410199313117,0.00022906736139376784,199.0719811192057,0.0,1.5544495828684504e-06,4.405310117849188,0.0587830477761456,7.746486436072407e-05,0.00015161189336047388,0.0005962698497751495,0.09233024378085951,0.09233024378085951,0.09233024378085951,0.09232739151072454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.769948455,595.668076872317,0.0,0.09233024378085951,0.09233024408847858,0.09233024408847858,0.3710342708775599,0.3710342708775599,0.5,10.021331212167471,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,27410.459966826427,20799.83166253362,0.7588282607335544,0.9950465920921834,0.6118854507280139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525794052874468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.37961720754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5630680137434,260.5630680137434,-12.586931986256559,244.72960462435267,276.39653140379164,125154.26347193432,125185.26143774642,-30.997965812111936,0.0,nan,276.39653140379164,3.246531403791664,270.0631460475128,-3.0868539524871608,263.72976069144624,-9.420239308553732,257.3963753355235,-15.75362466447649,251.06298997983342,-22.08701002016656,244.72960462435267,-28.420395375647303,1.0,1.0,26022.012520719443,26022.012520719443,275.62405702664256,2.4740570266425834,275.62405702664256,275.62405702664256,76949.84773123774,76950.3510481595,-0.5033169217640534,0.0,8546.071908451686,8546.071908451686,0.8849254733878389,3952.5342355512967,275.62405702664256,2.4740570266425834,1.0,0.002,0.1286609918617393,0.004909719721932028,0.00019872774369935527,0.0018012722556609757,0.09936387184967763,0.09936387184967763,0.0,-6.396688734255918e-13,0.9999689535153291,0.9999689535153291,0.0,0.09232737755897083,2.86652950775281e-06,0.0,0.0,0.0,1600102.2765943022,266.6198792157698,0.0,1.0,1284483.244415891,2598.2282315168854,,,,,,,,,,,,,,,,,,,2.0,15287.100815969618,1548.0425771107882,0.3710342708775599,6.173730061729009,2.934065364818449
2673.0,-30.18154770649313,5.013629154204935,35.04213363265027,24.4741860422306,5.005672138658992,-26.66282572196132,-40.15742631219325,1.4869501542576125,-6.530135385724691,-6.530135385702758,40.08418195649001,41130.43651857797,25755.911423456488,25755.911423456488,66886.34794203445,76958.9576950984,76950.30582976909,25755.911423456488,102706.21725322558,102706.21725322558,102706.21725322558,130116.67888358515,125605.97373260089,4510.705150984252,0.0,90868.45164744253,55040.01597530914,39809.3729690371,27410.46163035956,67219.83459939665,20799.83169708434,1548.0430621091832,0.0,0.8785765130570082,2.7256940230987596,0.001494314320929203,1.0,1.0,-6.530135385724691,333993.76134923013,1558166.114196695,4.66525514698895,1558166.114196695,4.66525514698895,0.7588282159409767,0.0923301978566079,3.932865378282017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932865378282017,1.2847913504913522,1.2850856695777069,3.061092664406514,6486.088034826575,15287.086904568492,6453.760808807998,0.0003240996628333752,23104.897551091963,2356.0438632042506,19290.72294320043,1967.1062945246779,0.8349192157438816,0.8349192157438816,35542.78004277124,35405.22815468563,1.0048586970899036,0.8,4289.637009888965,4273.035954225843,1.0048586970899036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.270552546981,4632.441516551485,6.180522982294686,5.013629154204935,-3.7209080043583365,8.73453715856327,2.934073333871842,3.5,0.8383066668205262,0.6,0.00022906736139376784,1.0000333973908644,0.00022905971139705505,199.07224607946486,0.0,1.8705455167565583e-06,5.301125994488086,0.058784918321662355,7.746236676845577e-05,0.00015160499462531208,0.0005962420345365211,0.09233019796803746,0.09233019796803746,0.09233019796803746,0.09232736402618454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.15376951353,595.6679518130952,0.0,0.09233019796803746,0.0923301978566079,0.0923301978566079,0.3710341317639195,0.3710341317639195,0.5,10.021246193235939,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,27410.46163035956,20799.83169708434,0.7588282159409767,0.995038865249377,0.6118794662869811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45258176624966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.27543308418,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56288514163947,260.56288514163947,-12.587114858360508,244.72927892694003,276.396491356994,125155.39126539328,125185.96575938367,-30.574493990391453,0.0,nan,276.396491356994,3.2464913569939995,270.0630488705939,-3.0869511294060885,263.72960638440304,-9.420393615596936,257.3961638983585,-15.753836101641468,251.06272141254738,-22.0872785874526,244.72927892694003,-28.42072107305995,1.0,1.0,26022.012520719443,26022.012520719443,275.6240371340333,2.474037134033324,275.6240371340333,275.6240371340333,76949.81848354256,76950.30582976909,-0.487346226524096,0.0,8546.071908451686,8546.071908451686,0.8849257585742618,3952.529705173427,275.6240371340333,2.474037134033324,1.0,0.002,0.12866384037389675,0.0049097050736289635,0.00019873213750277603,0.0018012678618957892,0.09936606875138801,0.09936606875138801,0.0,-6.014347006533249e-13,0.9999691485598555,0.9999691485598555,0.0,0.0923273493370352,2.8485195727006565e-06,0.0,0.0,0.0,1600102.259472527,266.6198646142753,0.0,1.0,1284483.2942533297,2598.2280298355363,,,,,,,,,,,,,,,,,,,2.0,15287.086904568492,1548.0430621091832,0.3710341317639195,6.173730061729009,2.934073333871842
2674.0,-30.181871617529584,5.013580067665852,35.04213047663367,24.474161525163822,5.00564593761838,-26.663119862027084,-40.15771063333375,1.4868941822522954,-6.530149508081138,-6.530149508071953,40.08417618342044,41130.19631907631,25755.890416233266,25755.890416233266,66886.08673530958,76958.91736642821,76950.25611092451,25755.890416233266,102706.14652715778,102706.14652715778,102706.14652715778,130116.6074377195,125605.94226328284,4510.6651744366745,0.0,90868.52051990584,55039.88591175294,39809.594009058776,27410.460910561724,67220.0549196205,20799.83004455673,1548.0434205707259,0.0,0.8785764585367549,2.7256925882493293,0.001494314320929203,1.0,1.0,-6.530149508081138,333993.57511805213,1558165.864837617,4.665257001685956,1558165.864837617,4.665257001685956,0.758828175579572,0.09233015164054877,3.9328630353316867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328630353316867,1.284791628133807,1.2850859374546004,3.06109017930345,6486.0827691913855,15287.074445017968,6453.758493767905,0.00032410061224398095,23104.928827566517,2356.0470525170695,19290.71602339067,1967.1055889004574,0.8349177860429025,0.8349177860429025,35542.76310347326,35405.22815468563,1.004858098459188,0.8,4289.634965495154,4273.035954225843,1.004858098459188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.27731607449,4632.441516551485,6.180507910257076,5.013580067665852,-3.7209263397526895,8.734506407418541,2.9340812706001276,3.5,0.8383089344571794,0.6,0.00022905971139705505,1.000033763673691,0.00022905197776081966,199.07251394552878,0.0,1.5229020281150186e-06,4.315904347677963,0.05878644122369047,7.745987108994939e-05,0.00015159984030710567,0.0005962214081060026,0.09233015171639777,0.09233015171639777,0.09233015171639777,0.09232733107328962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.5337608162,595.6678279797839,0.0,0.09233015171639777,0.09233015164054877,0.09233015164054877,0.37103399403289083,0.37103399403289083,0.5,10.02116157496239,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,27410.460910561724,20799.83004455673,0.758828175579572,0.9950317180682126,0.6118738874619849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525836884925134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.290211437365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56270369063293,260.56270369063293,-12.587296309367048,244.72895626076206,276.396451121159,125156.49453034467,125186.8314294424,-30.336899097716813,0.0,nan,276.396451121159,3.246451121158998,270.0629521486818,-3.087047851318175,263.72945317643126,-9.420546823568714,257.39595420432494,-15.75404579567504,251.0624552324387,-22.08754476756127,244.72895626076206,-28.421043739237916,1.0,1.0,26022.012520719443,26022.012520719443,275.62401719392176,2.4740171939217817,275.62401719392176,275.62401719392176,76949.76952210288,76950.25611092451,-0.4865888216299936,0.0,8546.071908451686,8546.071908451686,0.8849259067999586,3952.527350508345,275.62401719392176,2.4740171939217817,1.0,0.002,0.12866667541943114,0.004909690571366295,0.00019873651070129742,0.0018012634895338932,0.09936825535064871,0.09936825535064871,0.0,2.3519077310685255e-13,0.9999692944115077,0.9999692944115077,0.0,0.09232731658890707,2.8350516417040097e-06,0.0,0.0,0.0,1600102.2429125875,266.61985049191884,0.0,1.0,1284483.342455386,2598.2278347722695,,,,,,,,,,,,,,,,,,,2.0,15287.074445017968,1548.0434205707259,0.37103399403289083,6.173730061729009,2.9340812706001276
2675.0,-30.182194178258353,5.013531174618731,35.04212732470028,24.474146926682465,5.0056245374078205,-26.6634123066693,-40.15799471000207,1.4868426660604606,-6.530162551478327,-6.530162551487819,40.08416999013666,41129.94634833097,25755.867222980953,25755.867222980953,66885.81357131191,76958.87007718405,76950.20335135491,25755.867222980953,102706.07057433587,102706.07057433587,102706.07057433587,130116.5281196493,125605.90284162045,4510.625278028848,0.0,90868.57885588304,55039.74120355154,39809.81961370167,27410.45754531343,67220.2771590151,20799.82654397293,1548.0436271819053,0.0,0.8785764114558701,2.725691263023977,0.001494314320929203,1.0,1.0,-6.530162551478327,333993.4031151467,1558165.5973307062,4.665258603306956,1558165.5973307062,4.665258603306956,0.7588281410329552,0.09233010450676428,3.9328592963529747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328592963529747,1.2847918851041344,1.2850861845471622,3.061086656874557,6486.075305587241,15287.061904409988,6453.757685838161,0.0003241021292350154,23104.965626445734,2356.050804958445,19290.7136084346,1967.1053426434714,0.8349163517626974,0.8349163517626974,35542.73607102467,35405.22815468563,1.0048571431391056,0.8,4289.631702964992,4273.035954225843,1.0048571431391056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.284054673629,4632.441516551485,6.1804923506703675,5.013531174618731,-3.720943827538951,8.734475002157682,2.934089178084512,3.5,0.8383111937384321,0.6,0.00022905197776081966,1.0000336230077354,0.00022904427660333567,199.0727806955565,0.0,1.5395544073203376e-06,4.363097190345837,0.05878798077809779,7.745737763158319e-05,0.00015159460012923647,0.0005962002323951795,0.09233010452691373,0.09233010452691373,0.09233010452691373,0.09232729355890522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.9103224203,595.6677052409611,0.0,0.09233010452691373,0.09233010450676428,0.09233010450676428,0.3710338570986058,0.3710338570986058,0.5,10.021077246687542,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27410.45754531343,20799.82654397293,0.7588281410329552,0.9950243646435437,0.6118681458428785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452585631816844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.337404280035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5625239615427,260.5625239615427,-12.587476038457282,244.72863635157975,276.3964115721522,125157.59078296235,125187.63979434976,-30.049011387406914,0.0,nan,276.3964115721522,3.246411572152226,270.06285652765183,-3.0871434723481457,263.72930148334694,-9.420698516653033,257.39574643922754,-15.75425356077244,251.06219139529796,-22.08780860470202,244.72863635157975,-28.421363648420225,1.0,1.0,26022.012520719443,26022.012520719443,275.6239979769597,2.4739979769597085,275.6239979769597,275.6239979769597,76949.73308887196,76950.20335135491,-0.47026248295151163,0.0,8546.071908451686,8546.071908451686,0.8849261433447324,3952.5235928347397,275.6239979769597,2.4739979769597085,1.0,0.002,0.1286695006088016,0.0049096763043345246,0.00019874086911658595,0.001801259131024252,0.09937043455829297,0.09937043455829297,0.0,1.4083786220586703e-13,0.999969401143903,0.999969401143903,0.0,0.09232727931118305,2.8251955812252426e-06,0.0,0.0,0.0,1600102.2276178394,266.61983744852165,0.0,1.0,1284483.3869747636,2598.2276546120033,,,,,,,,,,,,,,,,,,,2.0,15287.061904409988,1548.0436271819053,0.3710338570986058,6.173730061729009,2.934089178084512
2676.0,-30.182515555413495,5.013482456598954,35.04212419970488,24.47412764830517,5.005599275496761,-26.66370407230764,-40.15827487511558,1.4867877925293798,-6.530176462710983,-6.530176462735195,40.084164462584894,41129.68955104699,25755.84618777446,25755.84618777446,66885.53573882145,76958.82681686009,76950.15710531411,25755.84618777446,102706.00329308856,102706.00329308856,102706.00329308856,130116.46096953144,125605.87530270686,4510.585666824586,0.0,90868.64056056556,55039.58905230562,39810.05723139993,27410.45767644287,67220.5149078428,20799.825519984115,1548.0440210706847,0.0,0.8785763571453405,2.7256898496260415,0.001494314320929203,1.0,1.0,-6.530176462710983,333993.2196681973,1558165.3585766936,4.66526045086975,1558165.3585766936,4.66526045086975,0.7588281000451855,0.09233005883363546,3.9328559342411307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328559342411307,1.2847921577136274,1.2850864473241983,3.0610833905150137,6486.068384563321,15287.049380056136,6453.756504030348,0.00032410350597539424,23105.001067906964,2356.054418981708,19290.71007593196,1967.10498242845,0.8349149181701148,0.8349149181701149,35542.71176328212,35405.22815468563,1.004856284109619,0.8,4289.6287692779815,4273.035954225843,1.004856284109619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.290773289738,4632.441516551485,6.180477338624083,5.013482456598954,-3.7209619420942768,8.734444398693231,2.934097062128074,3.5,0.8383134463223069,0.6,0.00022904427660333567,1.0000334997210287,0.00022903660394099827,199.0730464674255,0.0,1.5330908349123229e-06,4.344779426141523,0.058789513868932705,7.745491857923333e-05,0.00015158935802410232,0.0005961791062728942,0.09233005892010047,0.09233005892010047,0.09233005892010047,0.09232726346756763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.2878581571,595.6675822180208,0.0,0.09233005892010047,0.09233005883363546,0.09233005883363546,0.37103372052118916,0.37103372052118916,0.5,10.020993384100956,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,27410.45767644287,20799.825519984115,0.7588281000451855,0.9950167122420798,0.6118621615355744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525875670448585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.31908651583,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56234539782355,260.56234539782355,-12.587654602176428,244.72831886743688,276.396371928846,125158.63455679025,125188.48872876407,-29.85417197379573,0.0,nan,276.396371928846,3.246371928846031,270.0627613161879,-3.0872386838120747,263.72915070371903,-9.420849296280949,257.395540091425,-15.754459908574972,251.06192947932672,-22.088070520673256,244.72831886743688,-28.421681132563094,1.0,1.0,26022.012520719443,26022.012520719443,275.6239786543325,2.473978654332541,275.6239786543325,275.6239786543325,76949.68595682978,76950.15710531411,-0.47114848432829604,0.0,8546.071908451686,8546.071908451686,0.8849263560471654,3952.520213912336,275.6239786543325,2.473978654332541,1.0,0.002,0.1286723103130555,0.004909661945136218,0.00019874520325910574,0.0018012547969646475,0.09937260162955286,0.09937260162955286,0.0,2.2375330754886846e-13,0.9999695688448739,0.9999695688448739,0.0,0.0923272491232923,2.8097103431712174e-06,0.0,0.0,0.0,1600102.2113054593,266.619823537289,0.0,1.0,1284483.4344562115,2598.2274624649062,,,,,,,,,,,,,,,,,,,2.0,15287.049380056136,1548.0440210706847,0.37103372052118916,6.173730061729009,2.934097062128074
2677.0,-30.18283578448161,5.013433929737387,35.04212108309086,24.47410791590812,5.005576593086176,-26.663994546709212,-40.1585549005307,1.4867353555114116,-6.530189433892076,-6.530189433883412,40.08415845540458,41129.443861437605,25755.82327512582,25755.82327512582,66885.26713656343,76958.78480735068,76950.1065115538,25755.82327512582,102705.92978667961,102705.92978667961,102705.92978667961,130116.38471526673,125605.83855768497,4510.546157581764,0.0,90868.70647339399,55039.45097622126,39810.28388574748,27410.454928587125,67220.7388143346,20799.822472787564,1548.0442548776862,0.0,0.8785763097479721,2.725688531739021,0.001494314320929203,1.0,1.0,-6.530189433892076,333993.04861775105,1558165.0991080408,4.665262063257288,1558165.0991080408,4.665262063257288,0.7588280649473953,0.09233001239933566,3.9328532483165786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328532483165786,1.2847924188660078,1.2850866986781055,3.0610806777547928,6486.062636549936,15287.036868661187,6453.754503248842,0.00032410457877790903,23105.033606908546,2356.0577370364545,19290.704095462148,1967.1043725902473,0.8349134835144368,0.8349134835144368,35542.69234430511,35405.22815468563,1.0048555978479785,0.8,4289.626425613183,4273.035954225843,1.0048555978479785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.297467450932,4632.441516551485,6.180461912377049,5.013433929737387,-3.7209793143720864,8.734413244109472,2.9341049174831393,3.5,0.8383156907094683,0.6,0.00022903660394099827,1.000033380132489,0.00022902895892400557,199.07331129047574,0.0,1.5274202660220104e-06,4.328709033906377,0.05879104128919873,7.745246082516105e-05,0.00015158414311583723,0.0005961581896464056,0.09233001242528639,0.09233001242528639,0.09233001242528639,0.0923272277904647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.6615170738,595.667460432034,0.0,0.09233001242528639,0.09233001239933566,0.09233001239933566,0.37103358500783423,0.37103358500783423,0.5,10.020909844671165,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,27410.454928587125,20799.822472787564,0.7588280649473953,0.9950094021028577,0.6118564685080028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452589495176832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.303016123595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56216812645755,260.56216812645755,-12.587831873542427,244.72800358918087,276.3963326643703,125159.7155578554,125189.3536594418,-29.63810158638539,0.0,nan,276.3963326643703,3.2463326643703,270.06266684895695,-3.087333151043026,263.7290010337375,-9.42099896626246,257.3953352186773,-15.754664781322674,251.0616694038224,-22.08833059617757,244.72800358918087,-28.421996410819105,1.0,1.0,26022.012520719443,26022.012520719443,275.62395976306556,2.4739597630655794,275.62395976306556,275.62395976306556,76949.64523829556,76950.1065115538,-0.4612732582318131,0.0,8546.071908451686,8546.071908451686,0.8849265259709045,3952.5175145581616,275.62395976306556,2.4739597630655794,1.0,0.002,0.12867510907675977,0.00490964780098353,0.0001987495208867553,0.0018012504786787717,0.09937476044337765,0.09937476044337765,0.0,-4.344732039418542e-13,0.9999696873183629,0.9999696873183629,0.0,0.09232721362906425,2.7987702714117046e-06,0.0,0.0,0.0,1600102.1960953865,266.6198105661079,0.0,1.0,1284483.4787290955,2598.227283302191,,,,,,,,,,,,,,,,,,,2.0,15287.036868661187,1548.0442548776862,0.37103358500783423,6.173730061729009,2.9341049174831393
2678.0,-30.1831548894381,5.0133855861406795,35.04211798835439,24.474093282502167,5.005554225503011,-26.664283977939856,-40.158834716398246,1.4866833141382318,-6.530202702935071,-6.53020270292025,40.08415285297939,41129.18989396781,25755.801266630362,25755.801266630362,66884.99116059818,76958.73867039764,76950.0604394309,25755.801266630362,102705.86170606126,102705.86170606126,102705.86170606126,130116.31580038679,125605.80891461679,4510.506885770002,0.0,90868.76375926426,55039.300128674564,39810.51514509966,27410.45409432553,67220.96923942519,20799.820792384722,1548.044586824171,0.0,0.8785762591991771,2.7256871835894465,0.001494314320929203,1.0,1.0,-6.530202702935071,333992.8736394883,1558164.8571208885,4.665263782851758,1558164.8571208885,4.665263782851758,0.7588280267378229,0.09232996680293626,3.932849380392487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932849380392487,1.2847926781105135,1.2850869481592175,3.061077049548843,6486.0549488169,15287.024369553676,6453.753872977638,0.00032410615527651745,23105.070896510108,2356.0615395175832,19290.702211539337,1967.104180483584,0.8349120544985252,0.8349120544985252,35542.66437958009,35405.22815468563,1.0048546095819715,0.8,4289.623050567132,4273.035954225843,1.0048546095819715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.304141552696,4632.441516551485,6.1804467328928885,5.0133855861406795,-3.720996880217848,8.734382466358527,2.9341127493075647,3.5,0.8383179283735899,0.6,0.00022902895892400557,1.0000332630422262,0.00022902134097746993,199.07357518452775,0.0,1.5219188476087703e-06,4.313118014123255,0.058792563208046336,7.745000498228784e-05,0.00015157895394171772,0.0005961371950902258,0.09232996686628366,0.09232996686628366,0.09232996686628366,0.09232719661024738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.0350483487,595.6673387073624,0.0,0.09232996686628366,0.09232996680293626,0.09232996680293626,0.3710334499914929,0.3710334499914929,0.5,10.020826737718679,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27410.45409432553,20799.820792384722,0.7588280267378229,0.9950018858307392,0.611850593041516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452591416425617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.28742510381,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56199204329204,260.56199204329204,-12.58800795670794,244.72769031276283,276.3962937744523,125160.7473502568,125190.18679641266,-29.43944615584308,0.0,nan,276.3962937744523,3.24629377445234,270.06257308174344,-3.08742691825654,263.72885238923175,-9.42114761076823,257.3951316968562,-15.75486830314378,251.06141100470563,-22.088588995294344,244.72769031276283,-28.422309687237146,1.0,1.0,26022.012520719443,26022.012520719443,275.6239411029996,2.4739411029996177,275.6239411029996,275.6239411029996,76949.60492134282,76950.0604394309,-0.45551808808522765,0.0,8546.071908451686,8546.071908451686,0.8849267706732492,3952.513627294449,275.6239411029996,2.4739411029996177,1.0,0.002,0.12867789338664257,0.004909633666793515,0.00019875381606736557,0.001801246184042561,0.09937690803368278,0.09937690803368278,0.0,1.099263909065673e-13,0.9999698438551891,0.9999698438551891,0.0,0.09232718248708696,2.7843158492990365e-06,0.0,0.0,0.0,1600102.1805360368,266.6197972970649,0.0,1.0,1284483.5240186283,2598.227100025338,,,,,,,,,,,,,,,,,,,2.0,15287.024369553676,1548.044586824171,0.3710334499914929,6.173730061729009,2.9341127493075647
2679.0,-30.183472801918576,5.013337423465075,35.0421149156825,24.474073654878907,5.005530065128951,-26.66457251520055,-40.1591143925674,1.4866297785770772,-6.530216006290232,-6.530216006360963,40.08414730023539,41128.94967896787,25755.7795543715,25755.7795543715,66884.72923333937,76958.6972028084,76950.01457375234,25755.7795543715,102705.79412812385,102705.79412812385,102705.79412812385,130116.24753911328,125605.77971350813,4510.467825605139,0.0,90868.82767694276,55039.16497823203,39810.73633190081,27410.45341098943,67221.18974289024,20799.819221022415,1548.0449263931782,0.0,0.8785762082756674,2.7256858319542263,0.001494314320929203,1.0,1.0,-6.530216006290232,333992.69820882176,1558164.6172800777,4.665265515193595,1558164.6172800777,4.665265515193595,0.7588279883281073,0.0923299216182584,3.932846400913402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932846400913402,1.2847929442892612,1.2850872046109376,3.0610740963315504,6486.048691303834,15287.011882291565,6453.752242251285,0.0003241073610622314,23105.10465291462,2356.0649817128806,19290.69733718914,1967.1036834381916,0.8349106237333442,0.8349106237333443,35542.64283822462,35405.22815468563,1.0048538483162828,0.8,4289.620450753737,4273.035954225843,1.0048538483162828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.310793837425,4632.441516551485,6.180431656899426,5.013337423465075,-3.7210144419535496,8.734351865418624,2.934120555538787,3.5,0.8383201587253677,0.6,0.00022902134097746993,1.000033138824709,0.00022901375173089536,199.0738380930386,0.0,1.516531852412787e-06,4.297851269737839,0.058794079739898746,7.744755043743679e-05,0.00015157379054003313,0.0005961164365981712,0.09232992168507413,0.09232992168507413,0.09232992168507413,0.09232716572718239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.40675107983,595.667217579626,0.0,0.09232992168507413,0.0923299216182584,0.0923299216182584,0.371033315913566,0.371033315913566,0.5,10.02074405993422,7.071321306284517e-11,7.071321306284517e-11,7.071321306284517e-11,7.071321306284517e-11,7.071321306284517e-11,7.071321306284517e-11,27410.45341098943,20799.819221022415,0.7588279883281073,0.9949947254602637,0.6118450125069073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525933309350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.272158359425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56181687771243,260.56181687771243,-12.588183122287546,244.72737886389172,276.3962548921638,125161.77417738216,125191.06021143295,-29.286034050769523,0.0,nan,276.3962548921638,3.246254892163847,270.0624796861303,-3.0875203138696747,263.72870448030517,-9.421295519694809,257.39492927462567,-15.75507072537431,251.0611540691579,-22.08884593084207,244.72737886389172,-28.422621136108262,1.0,1.0,26022.012520719443,26022.012520719443,275.62392243268636,2.473922432686379,275.62392243268636,275.62392243268636,76949.55966765055,76950.01457375234,-0.4549061017896747,0.0,8546.071908451686,8546.071908451686,0.8849269591685242,3952.510632917969,275.62392243268636,2.473922432686379,1.0,0.002,0.12868066333593095,0.004909619585637382,0.00019875808905258193,0.001801241911162639,0.09937904452629097,0.09937904452629097,0.0,2.1522063645140754e-13,0.9999699993764567,0.9999699993764567,0.0,0.09232715166303815,2.769955220252004e-06,0.0,0.0,0.0,1600102.1649364496,266.61978399370975,0.0,1.0,1284483.5694252742,2598.226916274581,,,,,,,,,,,,,,,,,,,2.0,15287.011882291565,1548.0449263931782,0.371033315913566,6.173730061729009,2.934120555538787
2680.0,-30.18378988950514,5.013289523975144,35.04211190102588,24.474076763168,5.005527909478768,-26.66485810959397,-40.159389877784974,1.4865961295792418,-6.530224710641107,-6.530224710625592,40.08414282936026,41128.685448602206,25755.747980630862,25755.747980630862,66884.43342923306,76958.63913996425,76949.99733787704,25755.747980630862,102705.74531850789,102705.74531850789,102705.74531850789,130116.19875067897,125605.76961532542,4510.429135353554,0.0,90868.87985636796,55039.01076676611,39810.96565511317,27410.453432171078,67221.41908728424,20799.818440737414,1548.0451888815778,0.0,0.8785761781412036,2.725684947583045,0.001494314320929203,1.0,1.0,-6.530224710641107,333992.5834250249,1558164.4241688608,4.665266540323162,1558164.4241688608,4.665266540323162,0.7588279592750224,0.0923298761397949,3.932842427188529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932842427188529,1.2847931173763751,1.2850873679865749,3.061070591053313,6486.041264039871,15286.999408281892,6453.751440820868,0.00032410887079348694,23105.141265811504,2356.068715189336,19290.694941659993,1967.1034391622006,0.8349091970367774,0.8349091970367774,35542.61410855989,35405.22815468563,1.0048528330178643,0.8,4289.616983387566,4273.035954225843,1.0048528330178643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.317423962963,4632.441516551485,6.180414247431651,5.013289523975144,-3.7210284738110775,8.73431799778622,2.934128335775214,3.5,0.8383223816500612,0.6,0.00022901375173089536,1.000033052923338,0.0002290061824071043,199.074100319987,0.0,1.5108204438355026e-06,4.2816651378298145,0.05879559056034258,7.744513274428779e-05,0.00015156861898660756,0.000596095495380903,0.09232987618453418,0.09232987618453418,0.09232987618453418,0.09232714825922912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.7796385712,595.6670961197011,0.0,0.09232987618453418,0.0923298761397949,0.0923298761397949,0.3710331827649037,0.3710331827649037,0.5,10.020662221547912,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,27410.453432171078,20799.818440737414,0.7588279592750224,0.9949869303173499,0.611838994282437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452595238294783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.25597222752,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.561644538309,260.561644538309,-12.58835546169098,244.7270692528184,276.3962198244215,125163.00424794697,125191.81777286172,-28.81352491475259,0.0,nan,276.3962198244215,3.24621982442153,270.0623897097322,-3.087610290267776,263.7285595952285,-9.421440404771488,257.39472948089855,-15.75527051910143,251.0608993667548,-22.08910063324518,244.7270692528184,-28.422930747181567,1.0,1.0,26022.012520719443,26022.012520719443,275.6239117116033,2.473911711603307,275.6239117116033,275.6239117116033,76949.5521492965,76949.99733787704,-0.4451885805319762,0.0,8546.071908451686,8546.071908451686,0.8849272105642324,3952.5066393244715,275.6239117116033,2.473911711603307,1.0,0.002,0.12868340436041453,0.004909606460927941,0.00019876231923941694,0.0018012376803938066,0.09938115961970848,0.09938115961970848,0.0,-3.6677648765359727e-13,0.9999703126306835,0.9999703126306835,0.0,0.09232713510866299,2.741031131910849e-06,0.0,0.0,0.0,1600102.1547296785,266.61977528935887,0.0,1.0,1284483.5991347232,2598.226796046943,,,,,,,,,,,,,,,,,,,2.0,15286.999408281892,1548.0451888815778,0.3710331827649037,6.173730061729009,2.934128335775214
2681.0,-30.184105206103734,5.013241709710269,35.04210899013526,24.474039289075904,5.005483040711818,-26.665146381419785,-40.15966948410494,1.4865242164287285,-6.530242947784586,-6.530242947765807,40.08413979524724,41128.45728045602,25755.737860010588,25755.737860010588,66884.19514046662,76958.61142509642,76949.97050170928,25755.737860010588,102705.70836171987,102705.70836171987,102705.70836171987,130116.17550113541,125605.7842124466,4510.391288688821,0.0,90868.94876145462,55038.87874498458,39811.18890718894,27410.467139415552,67221.65604660449,20799.826984052866,1548.0463310798991,0.0,0.878576090928147,2.7256830946709636,0.001494314320929203,1.0,1.0,-6.530242947784586,333992.34293292795,1558164.2931171546,4.665269507181677,1558164.2931171546,4.665269507181677,0.7588278914861413,0.0923298383229267,3.9328395742086357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328395742086357,1.2847934694281762,1.2850877103934808,3.0610675317014393,6486.034781640363,15286.98694020051,6453.749977528585,0.00032411013554856495,23105.17554729886,2356.0722109281824,19290.690567781436,1967.1029931507128,0.834907768966795,0.834907768966795,35542.59348177452,35405.22815468563,1.0048521040730918,0.8,4289.614493953093,4273.035954225843,1.0048521040730918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.324053334299,4632.441516551485,6.180401987074482,5.013241709710269,-3.7210496984199746,8.734291408130243,2.9341361151348595,3.5,0.8383246043242456,0.6,0.0002290061824071043,1.0000328683993325,0.00022899865558784584,199.074361082959,0.0,1.506856323733517e-06,4.270430821460787,0.05879709741666631,7.744267895517513e-05,0.0001515635034519292,0.0005960749443814543,0.09232983836113116,0.09232983836113116,0.09232983836113116,0.0923271444524834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.15454346855,595.6669740742666,0.0,0.09232983836113116,0.0923298383229267,0.0923298383229267,0.37103305219442084,0.37103305219442084,0.5,10.020581405803506,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,27410.467139415552,20799.826984052866,0.7588278914861413,0.994979878122849,0.611833443257361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525971407102645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.24473791115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56147078921003,260.56147078921003,-12.588529210789943,244.72676106298775,276.39618051605146,125163.75764976665,125192.8068604777,-29.049210711055224,0.0,nan,276.39618051605146,3.2461805160514814,270.0622966250617,-3.0877033749382576,263.7284127342788,-9.4215872657212,257.39452884365994,-15.755471156340036,251.0606449532204,-22.089355046779588,244.72676106298775,-28.42323893701223,1.0,1.0,26022.012520719443,26022.012520719443,275.6238903342873,2.4738903342873186,275.6238903342873,275.6238903342873,76949.45572170174,76949.97050170928,-0.5147800075355917,0.0,8546.071908451686,8546.071908451686,0.884927391056547,3952.503772079679,275.6238903342873,2.4738903342873186,1.0,0.002,0.12868611291941487,0.004909591776048089,0.00019876649538632003,0.001801233517274209,0.09938324769316001,0.09938324769316001,0.0,1.266052887527458e-11,0.9999706642392109,0.9999706642392109,0.0,0.09232712975687596,2.70856605073928e-06,0.0,0.0,0.0,1600102.1333446985,266.6197570522154,0.0,1.0,1284483.661381226,2598.2265441490003,,,,,,,,,,,,,,,,,,,2.0,15286.98694020051,1548.0463310798991,0.37103305219442084,6.173730061729009,2.9341361151348595
2682.0,-30.18441990926513,5.013194149026794,35.04210598083236,24.47403356144207,5.00546936204914,-26.66543098213134,-40.15994479469953,1.4864804353142071,-6.530252015982228,-6.530252016048492,40.08413113647396,41128.20045715689,25755.70745861402,25755.70745861402,66883.9079157709,76958.56030732604,76949.89169961144,25755.70745861402,102705.59915822546,102705.59915822546,102705.59915822546,130116.04856642558,125605.69599533666,4510.352571088924,0.0,90869.00172235443,55038.725834055476,39811.4176536655,27410.449408200115,67221.86706186562,20799.813350690147,1548.0457547827127,0.0,0.8785760747442508,2.7256821733333414,0.001494314320929203,1.0,1.0,-6.530252015982228,333992.22335120983,1558163.9191163417,4.665270057733808,1558163.9191163417,4.665270057733808,0.7588278849768757,0.09232978851169034,3.9328354120226208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328354120226208,1.284793689786181,1.2850879211310382,3.0610637671151193,6486.026804933688,15286.974497028334,6453.749577476557,0.0003241117888513933,23105.213466235888,2356.0760775836693,19290.689371999153,1967.1028712148545,0.8349063470107743,0.8349063470107742,35542.56338954251,35405.22815468563,1.0048510406222961,0.8,4289.610862139488,4273.035954225843,1.0048510406222961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.330636576505,4632.441516551485,6.180384928557657,5.013194149026794,-3.7210639530966945,8.734258102123489,2.934143840371581,3.5,0.8383268115347374,0.6,0.00022899865558784584,1.0000328045386948,0.00022899114363901358,199.0746213392282,0.0,1.4983967348661316e-06,4.246456346610617,0.058798595813401175,7.744026293502716e-05,0.00015155839265281867,0.0005960542136142342,0.0923297882438,0.0923297882438,0.0923297882438,0.0923270771722958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.50474028115,595.6668597865363,0.0,0.0923297882438,0.09232978851169034,0.09232978851169034,0.3710329249448318,0.3710329249448318,0.5,10.020500073890988,6.627942639170215e-11,6.627942639170215e-11,6.627942639170215e-11,6.627942639170215e-11,6.627942639170215e-11,6.627942639170215e-11,27410.449408200115,20799.813350690147,0.7588278849768757,0.994972482008218,0.6118277021271336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525990325051548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.2207634363,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.561298777967,260.561298777967,-12.588701222032967,244.72645442549427,276.3961431310468,125164.84126690573,125193.59992562018,-28.758658714448018,0.0,nan,276.3961431310468,3.2461431310468356,270.06220538956813,-3.0877946104318426,263.7282676482868,-9.42173235171316,257.39432990717586,-15.755670092824118,251.06039216623006,-22.089607833769918,244.72645442549427,-28.42354557450571,1.0,1.0,26022.012520719443,26022.012520719443,275.6238720451487,2.4738720451487097,275.6238720451487,275.6238720451487,76949.44111797346,76949.89169961144,-0.4505816379823955,0.0,8546.071908451686,8546.071908451686,0.8849276543750797,3952.499589082734,275.6238720451487,2.4738720451487097,1.0,0.002,0.12868883742141574,0.004909578619626309,0.0001987706999037773,0.0018012292992925145,0.09938534995188865,0.09938534995188865,0.0,-8.037082284417796e-13,0.9999704915599092,0.9999704915599092,0.0,0.09232706400365745,2.7245080328891125e-06,0.0,0.0,0.0,1600102.1227112769,266.61974798401775,0.0,1.0,1284483.6923325392,2598.226418895836,,,,,,,,,,,,,,,,,,,2.0,15286.974497028334,1548.0457547827127,0.3710329249448318,6.173730061729009,2.934143840371581
2683.0,-30.184733208642356,5.013146727683028,35.04210302756514,24.474009149149083,5.00544073072918,-26.66571581469816,-40.160220105294115,1.4864233369680249,-6.53026702501279,-6.530267024978108,40.084126730624725,41127.965506932684,25755.69059955463,25755.69059955463,66883.65610648731,76958.52416750863,76949.85508928918,25755.69059955463,102705.5456888438,102705.5456888438,102705.5456888438,130116.00047151164,125605.68587804772,4510.314593463918,0.0,90869.06855176386,55038.59347511191,39811.63897405772,27410.45478266783,67222.09375672555,20799.816061111676,1548.0464230499942,0.0,0.8785760102250524,2.7256806484018883,0.001494314320929203,1.0,1.0,-6.53026702501279,333992.02542819263,1558163.7288135772,4.665272252581307,1558163.7288135772,4.665272252581307,0.758827835073492,0.09232974676762254,3.932832763876365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932832763876365,1.2847939724137274,1.2850881941715002,3.061061032601047,6486.021010826502,15286.962055634796,6453.747642834527,0.0003241128758859234,23105.24601666497,2356.0793968036965,19290.68358922466,1967.102281535964,0.8349049205237198,0.8349049205237198,35542.544243679,35405.22815468563,1.0048503640131219,0.8,4289.608551436594,4273.035954225843,1.0048503640131219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.337217090464,4632.441516551485,6.180371123778805,5.013146727683028,-3.7210826705711333,8.734229398254161,2.9341515624149164,3.5,0.8383290178328332,0.6,0.00022899114363901358,1.0000326582904344,0.00022898366542396345,199.07488043517992,0.0,1.4954383693018002e-06,4.2380723386013015,0.05880009125177048,7.743784698456577e-05,0.00015155329665444782,0.0005960337705560868,0.09232974688270253,0.09232974688270253,0.09232974688270253,0.09232705859426947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.87220778357,595.6667400919549,0.0,0.09232974688270253,0.09232974676762254,0.09232974676762254,0.3710327948559807,0.3710327948559807,0.5,10.02041942511795,-3.467448550509289e-11,-3.467448550509289e-11,-3.467448550509289e-11,-3.467448550509289e-11,-3.467448550509289e-11,-3.467448550509289e-11,27410.45478266783,20799.816061111676,0.758827835073492,0.9949653807055902,0.6118221437102715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526009206243218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.21237942829,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56112695688535,260.56112695688535,-12.588873043114631,244.72614916463735,276.3961047497342,125165.78550974451,125194.51237505606,-28.726865311517347,0.0,nan,276.3961047497342,3.2461047497342292,270.06211363236065,-3.087886367639328,263.72812251515177,-9.42187748484821,257.39413139813894,-15.755868601861039,251.06014028128936,-22.089859718710613,244.72614916463735,-28.42385083536263,1.0,1.0,26022.012520719443,26022.012520719443,275.6238527523419,2.4738527523419407,275.6238527523419,275.6238527523419,76949.38596630526,76949.85508928918,-0.46912298392271623,0.0,8546.071908451686,8546.071908451686,0.8849278219086513,3952.4969276957468,275.6238527523419,2.4738527523419407,1.0,0.002,0.1286915397184422,0.004909564522467851,0.00019877486769671873,0.0018012251350456308,0.09938743384835937,0.09938743384835937,0.0,2.7423493163813983e-12,0.9999707320323565,0.9999707320323565,0.0,0.09232704446358161,2.7023040409240793e-06,0.0,0.0,0.0,1600102.1051115927,266.6197329749872,0.0,1.0,1284483.7435609386,2598.226211585801,,,,,,,,,,,,,,,,,,,2.0,15286.962055634796,1548.0464230499942,0.3710327948559807,6.173730061729009,2.9341515624149164
2684.0,-30.185045564653624,5.013099505083734,35.042100059382875,24.473993747402005,5.005421365844317,-26.66599887161546,-40.1604913995601,1.4863746730004421,-6.530278839059633,-6.530278839067979,40.08412039558987,41127.71539591104,25755.66678782743,25755.66678782743,66883.38218373846,76958.48176240436,76949.80047653329,25755.66678782743,102705.46726436072,102705.46726436072,102705.46726436072,130115.91636944951,125605.63988414683,4510.276485302678,0.0,90869.1314833459,55038.448446583294,39811.870040847345,27410.449105088785,67222.31914593613,20799.81097883797,1548.046486848469,0.0,0.8785759703394423,2.7256794480842514,0.001494314320929203,1.0,1.0,-6.530278839059633,333991.8696372685,1558163.4551831817,4.665273609430743,1558163.4551831817,4.665273609430743,0.7588278068372276,0.09232970155511075,3.9328298549652474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328298549652474,1.2847942155143166,1.2850884277192927,3.061058189299906,6486.014986212571,15286.949631873631,6453.745878852446,0.00032411402330800756,23105.279108025097,2356.08277118334,19290.678316564175,1967.1017438742258,0.8349034965720883,0.8349034965720883,35542.523212505606,35405.22815468563,1.0048496207777566,0.8,4289.60601319677,4273.035954225843,1.0048496207777566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.34376586804,4632.441516551485,6.180355697740868,5.013099505083734,-3.721098942515118,8.734198447598853,2.9341592472245916,3.5,0.8383312134927404,0.6,0.00022898366542396345,1.0000325600359876,0.00022897620995032718,199.07513875156954,0.0,1.4887247669741515e-06,4.219045989604745,0.058801579976537455,7.743546634701268e-05,0.00015154819907695077,0.0005960132817960488,0.09232970152273816,0.09232970152273816,0.09232970152273816,0.09232701754941602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.22972096794,595.6666235392772,0.0,0.09232970152273816,0.09232970155511075,0.09232970155511075,0.37103266673160396,0.37103266673160396,0.5,10.020338906284309,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,27410.449105088785,20799.81097883797,0.7588278068372276,0.9949579698156226,0.6118163716819249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526028003258884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.193353079296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56095621954495,260.56095621954495,-12.589043780455029,244.72584527730297,276.3960671623852,125166.82575822606,125195.37143033689,-28.545672110866857,0.0,nan,276.3960671623852,3.246067162385202,270.0620227850255,-3.087977214974501,263.72797840780623,-9.422021592193744,257.3939340307964,-15.756065969203576,251.05988965395352,-22.09011034604646,244.72584527730297,-28.42415472269701,1.0,1.0,26022.012520719443,26022.012520719443,275.6238345478593,2.473834547859326,275.6238345478593,275.6238345478593,76949.35485639147,76949.80047653329,-0.4456201418215642,0.0,8546.071908451686,8546.071908451686,0.8849280059393527,3952.4940042400735,275.6238345478593,2.473834547859326,1.0,0.002,0.1286942372221576,0.004909551009176421,0.00019877902939095685,0.001801220970488028,0.09938951469547842,0.09938951469547842,0.0,-1.2101517704588005e-13,0.9999707839494739,0.9999707839494739,0.0,0.09232700404588506,2.6975092256921774e-06,0.0,0.0,0.0,1600102.091258368,266.61972116094034,0.0,1.0,1284483.7838842978,2598.226048406052,,,,,,,,,,,,,,,,,,,2.0,15286.949631873631,1548.046486848469,0.37103266673160396,6.173730061729009,2.9341592472245916
