time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2685.0,-30.185356954934,5.013052523282085,35.04209716723314,24.47399675091731,5.005417904084666,-26.66627946903799,-40.16076227473093,1.4863404181630846,-6.530288168360585,-6.530288168321135,40.08411665153074,41127.45521825961,25755.63783175986,25755.63783175986,66883.09305001947,76958.42573010881,76949.78960099988,25755.63783175986,102705.42743275974,102705.42743275974,102705.42743275974,130115.87979597211,125605.64084106145,4510.2389549106565,0.0,90869.18241534047,55038.29497214654,39812.09715910437,27410.452363212375,67222.54952231675,20799.812509480507,1548.04691700104,0.0,0.8785759340579887,2.7256785002192747,0.001494314320929203,1.0,1.0,-6.530288168360585,333991.746612533,1558163.293465583,4.665274843672179,1558163.293465583,4.665274843672179,0.7588277724812735,0.09232965880508065,3.9328257364424193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328257364424193,1.2847943911597246,1.2850885938256733,3.061054565230814,6486.007307245041,15286.937216567918,6453.745282742387,0.0003241156002545721,23105.316254754653,2356.086559095578,19290.676534751314,1967.1015621798795,0.8349020771694325,0.8349020771694325,35542.49343593983,35405.22815468563,1.0048485684830337,0.8,4289.602419480735,4273.035954225843,1.0048485684830337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.350298378498,4632.441516551485,6.180339061437021,5.013052523282085,-3.7211132860906706,8.734165809372756,2.9341669129532764,3.5,0.8383334037009361,0.6,0.00022897620995032718,1.0000324594494108,0.00022896877774986914,199.07539626989586,0.0,1.4841994485984561e-06,4.206221237328025,0.058803064175986054,7.7433089454575e-05,0.00015154312049575218,0.0005959926844664889,0.09232965889805352,0.09232965889805352,0.09232965889805352,0.0923270072843597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.5950834394,595.6665045615177,0.0,0.09232965889805352,0.09232965880508065,0.09232965880508065,0.3710325383601388,0.3710325383601388,0.5,10.02025935801711,-3.944933268940076e-11,-3.944933268940076e-11,-3.944933268940076e-11,-3.944933268940076e-11,-3.944933268940076e-11,-3.944933268940076e-11,27410.452363212375,20799.812509480507,0.7588277724812735,0.994950258883225,0.6118104045519128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452604674372173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.180528327015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56078790244686,260.56078790244686,-12.589212097553116,244.72554282514386,276.3960329803475,125167.99236285113,125196.13339422588,-28.141031374783253,0.0,nan,276.3960329803475,3.246032980347536,270.0619349489552,-3.0880650510447936,263.7278369177268,-9.422163082273187,257.3937388866868,-15.756261113313201,251.05964085582085,-22.090359144179132,244.72554282514386,-28.424457174856116,1.0,1.0,26022.012520719443,26022.012520719443,275.6238239460293,2.473823946029313,275.6238239460293,275.6238239460293,76949.34451755628,76949.78960099988,-0.4450834435992874,0.0,8546.071908451686,8546.071908451686,0.8849282664954523,3952.4898651246313,275.6238239460293,2.473823946029313,1.0,0.002,0.12869690166296127,0.004909538094856788,0.00019878314103165354,0.0018012168588493029,0.09939157051582677,0.09939157051582677,0.0,-1.190436638154324e-13,0.9999711420265446,0.9999711420265446,0.0,0.0923269943582377,2.6644468429450606e-06,0.0,0.0,0.0,1600102.0803187685,266.6197118316394,0.0,1.0,1284483.8157267973,2598.2259195464912,,,,,,,,,,,,,,,,,,,2.0,15286.937216567918,1548.04691700104,0.3710325383601388,6.173730061729009,2.9341669129532764
2686.0,-30.18566662533852,5.013005625757552,35.04209436604282,24.47395889265465,5.005373494781595,-26.666562613313527,-40.16103734085334,1.4862694830948315,-6.530305929106987,-6.530305929077595,40.08411349343518,41127.235380051054,25755.627832297316,25755.627832297316,66882.86321234837,76958.4005315348,76949.76038842015,25755.627832297316,102705.38822071746,102705.38822071746,102705.38822071746,130115.8529605229,125605.65082584112,4510.202134681782,0.0,90869.25282499436,55038.170282281695,39812.313936347404,27410.464739805437,67222.77867615284,20799.820128786057,1548.0479825093394,0.0,0.8785758498957329,2.7256766957129694,0.001494314320929203,1.0,1.0,-6.530305929106987,333991.51240311447,1558163.1570572993,4.665277706748004,1558163.1570572993,4.665277706748004,0.7588277078199477,0.09232962219339054,3.932823176272426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932823176272426,1.2847947383533944,1.285088931549497,3.0610517453649995,6486.001332287755,15286.924810197146,6453.743492193159,0.0003241167353510727,23105.349198821914,2356.089918455529,19290.67118267985,1967.101016420475,0.8349006551116498,0.8349006551116498,35542.47492612787,35405.22815468563,1.004847914352054,0.8,4289.600185542525,4273.035954225843,1.004847914352054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.356825714824,4632.441516551485,6.180326981690479,5.013005625757552,-3.7211339920931885,8.73413961785074,2.934174572618252,3.5,0.8383355921766434,0.6,0.00022896877774986914,1.0000322802481296,0.0002289613868194905,199.075652366477,0.0,1.4795682513419297e-06,4.193096424303029,0.058804543744237395,7.743067585613994e-05,0.00015153810189372918,0.0005959725592159905,0.09232962223949871,0.09232962223949871,0.09232962223949871,0.09232700086378105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.958897913,595.666386115779,0.0,0.09232962223949871,0.09232962219339054,0.09232962219339054,0.3710324131133368,0.3710324131133368,0.5,10.020180718632949,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,27410.464739805437,20799.820128786057,0.7588277078199477,0.9949434481808314,0.6118050486752769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526065426289492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.16740351399,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5606179993926,260.5606179993926,-12.589382000607372,244.72524147204317,276.395994527331,125168.72189128239,125197.12807912576,-28.406187843350253,0.0,nan,276.395994527331,3.2459945273310495,270.0618439159355,-3.088156084064451,263.72769330468196,-9.422306695318014,257.39354269362775,-15.756457306372226,251.05939208273608,-22.090607917263895,244.72524147204317,-28.42475852795681,1.0,1.0,26022.012520719443,26022.012520719443,275.6238027670264,2.4738027670264273,275.6238027670264,275.6238027670264,76949.25017093154,76949.76038842015,-0.5102174886123976,0.0,8546.071908451686,8546.071908451686,0.8849284284631879,3952.487292153788,275.6238027670264,2.4738027670264273,1.0,0.002,0.1286995372754431,0.004909523799249185,0.00019878720469985832,0.00180121280653438,0.09939360234992915,0.09939360234992915,0.0,1.123423836596471e-11,0.9999714542454068,0.9999714542454068,0.0,0.09232698657465373,2.6356187368165233e-06,0.0,0.0,0.0,1600102.0594923976,266.619694070893,0.0,1.0,1284483.8763472592,2598.225674228922,,,,,,,,,,,,,,,,,,,2.0,15286.924810197146,1548.0479825093394,0.3710324131133368,6.173730061729009,2.934174572618252
2687.0,-30.185975722697204,5.012958976237814,35.04209146338838,24.473952780850254,5.005360515261024,-26.666842098888022,-40.161308041401185,1.4862268919005064,-6.53031477521472,-6.530314775210123,40.08410496606393,41126.98733269346,25755.598115602268,25755.598115602268,66882.58544829572,76958.35198803473,76949.68210756648,25755.598115602268,102705.28022316875,102705.28022316875,102705.28022316875,130115.72725158728,125605.56280235386,4510.164449233412,0.0,90869.30766348095,55038.0254619545,39812.53577947384,27410.447028418523,67222.98280789236,20799.806531263057,1548.0474002471678,0.0,0.8785758344147263,2.7256757969414913,0.001494314320929203,1.0,1.0,-6.53031477521472,333991.3957502998,1558162.7887331033,4.665278233389055,1558162.7887331033,4.665278233389055,0.7588277020691525,0.0923295739487208,3.9328193649221648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328193649221648,1.2847949528645473,1.2850891366134445,3.0610482677828452,6485.993963708468,15286.912427901545,6453.742693635697,0.0003241182328431518,23105.38553434919,2356.093623648156,19290.66879573816,1967.1007730201607,0.8348992388402283,0.8348992388402282,35542.44737038419,35405.22815468563,1.0048469405408273,0.8,4289.5968598561885,4273.035954225843,1.0048469405408273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.363307982162,4632.441516551485,6.180310237475583,5.012958976237814,-3.7211479212253944,8.734106897463208,2.9341821794038214,3.5,0.838337765543949,0.6,0.0002289613868194905,1.000032220594219,0.00022895400978524642,199.07590798973172,0.0,1.471354286724295e-06,4.169818048576651,0.058806015098524116,7.742830063183424e-05,0.00015153308618765627,0.000595952255785234,0.09232957368742149,0.09232957368742149,0.09232957368742149,0.09232693406615254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.29939586495,595.6662749878319,0.0,0.09232957368742149,0.0923295739487208,0.0923295739487208,0.37103229075312044,0.37103229075312044,0.5,10.02010153056392,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,27410.447028418523,20799.806531263057,0.7588277020691525,0.994936294919114,0.6117995009270092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526084005714945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.144125138264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5604497080844,260.5604497080844,-12.5895502919156,244.72494140286608,276.3959580138853,125169.78867006363,125197.92538907622,-28.136719012573607,0.0,nan,276.3959580138853,3.2459580138853426,270.0617546913387,-3.0882453086612713,263.72755136895904,-9.422448631040936,257.3933480467507,-15.756651953249275,251.0591447247062,-22.09085527529379,244.72494140286608,-28.425058597133898,1.0,1.0,26022.012520719443,26022.012520719443,275.6237847610302,2.473784761030231,275.6237847610302,275.6237847610302,76949.23816722383,76949.68210756648,-0.44394034265133087,0.0,8546.071908451686,8546.071908451686,0.8849286695861177,3952.4834617467754,275.6237847610302,2.473784761030231,1.0,0.002,0.12870218996451888,0.004909510989915838,0.00019879129838605052,0.001801208700963723,0.09939564919302525,0.09939564919302525,0.0,-6.502264005003866e-13,0.9999712692859773,0.9999712692859773,0.0,0.09232692125413584,2.6526945849539186e-06,0.0,0.0,0.0,1600102.0491193912,266.61968522478526,0.0,1.0,1284483.9065405321,2598.225552043426,,,,,,,,,,,,,,,,,,,2.0,15286.912427901545,1548.0474002471678,0.37103229075312044,6.173730061729009,2.9341821794038214
2688.0,-30.18628345741802,5.012912460198474,35.042088615476324,24.473933223076187,5.005332649162074,-26.667121846746646,-40.161578776873625,1.4861710386767786,-6.530329578574822,-6.530329578530501,40.084100736320124,41126.74761101953,25755.58196412714,25755.58196412714,66882.32957514666,76958.3137323763,76949.64664246306,25755.58196412714,102705.2286065902,102705.2286065902,102705.2286065902,130115.68122600624,125605.55372744391,4510.127498562331,0.0,90869.36719352784,55037.8831589588,39812.760038410044,27410.452619416043,67223.21265782608,20799.809418900906,1548.0480722919588,0.0,0.8785757703395052,2.7256742929091495,0.001494314320929203,1.0,1.0,-6.530329578574822,333991.20053982775,1558162.606037523,4.665280413133864,1558162.606037523,4.665280413133864,0.758827652636698,0.09232953383001133,3.9328157869060236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328157869060236,1.2847952293891218,1.285089403722864,3.0610448240658155,6485.986666885317,15286.900046763614,6453.74184513548,0.0003241197117438625,23105.421692027805,2356.097310705267,19290.666259514226,1967.1005143972943,0.8348978225387764,0.8348978225387764,35542.42150162183,35405.22815468563,1.0048460263471564,0.8,4289.593737770626,4273.035954225843,1.0048460263471564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.369787389925,4632.441516551485,6.180296752657073,5.012912460198474,-3.7211663271681688,8.734078787366643,2.93418978284163,3.5,0.8383399379547515,0.6,0.00022895400978524642,1.0000320786304138,0.0002289466654897797,199.0761624866626,0.0,1.4685897904111907e-06,4.1619834660253145,0.058807483688314524,7.742592516846419e-05,0.00015152808461678223,0.0005959320433405129,0.09232953393764033,0.09232953393764033,0.09232953393764033,0.09232691646785685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.65747261385,595.6661583550408,0.0,0.09232953393764033,0.09232953383001133,0.09232953383001133,0.37103216544399253,0.37103216544399253,0.5,10.020023006560393,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,27410.452619416043,20799.809418900906,0.758827652636698,0.9949290867067816,0.611793843004193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526102550804427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.13629055571,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.560281506031,260.560281506031,-12.589718493968974,244.72464248421394,276.39592052842454,125170.67779858915,125198.79959517728,-28.12179658812509,0.0,nan,276.39592052842454,3.2459205284245627,270.06166491924625,-3.0883350807537227,263.7274093102323,-9.422590689767674,257.39315370137524,-15.756846298624737,251.05889809269394,-22.09110190730604,244.72464248421394,-28.425357515786033,1.0,1.0,26022.012520719443,26022.012520719443,275.62376580783797,2.4737658078379923,275.62376580783797,275.62376580783797,76949.18572869753,76949.64664246306,-0.46091376553522423,0.0,8546.071908451686,8546.071908451686,0.8849288959472613,3952.479865840554,275.62376580783797,2.4737658078379923,1.0,0.002,0.12870482110638415,0.004909497229946863,0.00019879535635675336,0.0018012046465934802,0.09939767817837668,0.09939767817837668,0.0,2.950233373572031e-12,0.99997150263692,0.99997150263692,0.0,0.09232690268176277,2.631148248558316e-06,0.0,0.0,0.0,1600102.0317608651,266.61967042142516,0.0,1.0,1284483.957066922,2598.225347574363,,,,,,,,,,,,,,,,,,,2.0,15286.900046763614,1548.0480722919588,0.37103216544399253,6.173730061729009,2.93418978284163
2689.0,-30.186590196855466,5.012866135103848,35.04208575075412,24.47391771655532,5.005311975172102,-26.66739997965224,-40.16184549601746,1.4861217581610868,-6.530341295943401,-6.530341295998847,40.08409455718026,41126.50122758582,25755.559083916334,25755.559083916334,66882.06031150215,76958.27331409797,76949.59260082911,25755.559083916334,102705.15168474545,102705.15168474545,102705.15168474545,130115.59884731563,125605.50844293543,4510.090404380198,0.0,90869.42885557636,55037.738587915555,39812.989186289786,27410.44716257018,67223.43634885996,20799.80451026241,1548.048142681148,0.0,0.8785757303846622,2.7256731024162826,0.001494314320929203,1.0,1.0,-6.530341295943401,333991.04602408904,1558162.339140613,4.665281772338983,1558162.339140613,4.665281772338983,0.7588276246242779,0.09232949022406364,3.9328127306374236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328127306374236,1.2847954750979331,1.2850896400515253,3.061041859863062,6485.980386095377,15286.887682620618,6453.740290076484,0.00032412092757306074,23105.455326587187,2356.100740475819,19290.661611338823,1967.1000404153124,0.8348964060076876,0.8348964060076876,35542.399405047545,35405.22815468563,1.0048452454615202,0.8,4289.591070948201,4273.035954225843,1.0048452454615202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.37623484953,4632.441516551485,6.180281700638503,5.012866135103848,-3.7211823720814943,8.734048507185342,2.934197348796826,3.5,0.838342099656236,0.6,0.0002289466654897797,1.0000319749597832,0.00022893934516342532,199.07641616106562,0.0,1.4620741576796905e-06,4.143518162864243,0.058808945762472205,7.742358501069823e-05,0.0001515230804790815,0.0005959118998935306,0.09232949019545544,0.09232949019545544,0.09232949019545544,0.09232687614156176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.0056258019,595.6660448531677,0.0,0.09232949019545544,0.09232949022406364,0.09232949022406364,0.371032042043279,0.371032042043279,0.5,10.019944585841614,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,27410.44716257018,20799.80451026241,0.7588276246242779,0.9949217705029803,0.6117881420723188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526121014183904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.11782525255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5601141213121,260.5601141213121,-12.58988587868788,244.72434474419265,276.395883499003,125171.6664406278,125199.651586764,-27.985146136220393,0.0,nan,276.395883499003,3.245883499003014,270.06157574771504,-3.0884242522849377,263.72726799656516,-9.422732003434817,257.39296024560235,-15.757039754397624,251.05865249479425,-22.091347505205732,244.72434474419265,-28.425655255807328,1.0,1.0,26022.012520719443,26022.012520719443,275.6237477668055,2.473747766805502,275.6237477668055,275.6237477668055,76949.15160787823,76949.59260082911,-0.4409929508838104,0.0,8546.071908451686,8546.071908451686,0.8849290893003189,3952.4767942906105,275.6237477668055,2.473747766805502,1.0,0.002,0.1287074483572473,0.00490948403024764,0.0001987994095780581,0.0018012005905759566,0.09939970478902904,0.09939970478902904,0.0,1.5401482172938685e-13,0.9999715447792838,0.9999715447792838,0.0,0.09232686296804071,2.6272560229353782e-06,0.0,0.0,0.0,1600102.018020994,266.6196587040566,0.0,1.0,1284483.9970602922,2598.2251857300967,,,,,,,,,,,,,,,,,,,2.0,15286.887682620618,1548.048142681148,0.371032042043279,6.173730061729009,2.934197348796826
2690.0,-30.1868957721786,5.012819977111063,35.04208290575811,24.47390245450663,5.005289489574629,-26.667677245996533,-40.16211584731934,1.4860709635320455,-6.530354158104558,-6.53035415811506,40.08408939562463,41126.27019200639,25755.53898706836,25755.53898706836,66881.80917907476,76958.23286253643,76949.54928148871,25755.53898706836,102705.08826855707,102705.08826855707,102705.08826855707,130115.53532853424,125605.4817420278,4510.053586506443,0.0,90869.4878459465,55037.606681083125,39813.20129429263,27410.447059977178,67223.64835426981,20799.803401794514,1548.0484961604761,0.0,0.87857568036266,2.7256717956121626,0.001494314320929203,1.0,1.0,-6.530354158104558,333990.8764121529,1558162.1161971325,4.665283474014189,1558162.1161971325,4.665283474014189,0.7588275870248368,0.09232944846532132,3.9328092608088228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328092608088228,1.2847957278406243,1.2850898834464706,3.0610385570154057,6485.9733877575245,15286.87532815864,6453.739244446967,0.00032412232989597174,23105.490711557733,2356.104348738635,19290.658485882224,1967.0997217074357,0.8348949921341741,0.834894992134174,35542.3743184638,35405.22815468563,1.0048443589100846,0.8,4289.588043263312,4273.035954225843,1.0048443589100846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.382665323013,4632.441516551485,6.180267341749395,5.012819977111063,-3.7211992532310374,8.7340192303421,2.9342048948269444,3.5,0.8383442556648413,0.6,0.00022893934516342532,1.0000318536888435,0.00022893205283304805,199.076668873311,0.0,1.457304335761753e-06,4.130000487548808,0.058810403066807966,7.742121305160226e-05,0.00015151813211182306,0.0005958919131498324,0.0923294485249813,0.0923294485249813,0.0923294485249813,0.0923268477012436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.3567925514,595.6659304213384,0.0,0.0923294485249813,0.09232944846532132,0.09232944846532132,0.37103191830884047,0.37103191830884047,0.5,10.019866560663145,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27410.447059977178,20799.803401794514,0.7588275870248368,0.9949148970107431,0.6117827758361198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526139417893296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.10430757724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55994734645935,260.55994734645935,-12.590052653540624,244.72404815310875,276.3958465403745,125172.613988151,125200.49717073991,-27.88318258890948,0.0,nan,276.3958465403745,3.2458465403745436,270.0614868625966,-3.0885131374033676,263.72712718496473,-9.422872815035248,257.3927675075042,-15.757232492495802,251.05840783020744,-22.091592169792534,244.72404815310875,-28.425951846891223,1.0,1.0,26022.012520719443,26022.012520719443,275.6237298357709,2.473729835770939,275.6237298357709,275.6237298357709,76949.1121407368,76949.54928148871,-0.4371407519065542,0.0,8546.071908451686,8546.071908451686,0.8849293088169801,3952.4733071128667,275.6237298357709,2.473729835770939,1.0,0.002,0.12871006248715577,0.004909470683523373,0.0001988034420650264,0.00180119655747562,0.0994017210325132,0.0994017210325132,0.0,-4.593534753960515e-13,0.9999716868665447,0.9999716868665447,0.0,0.09232683432932506,2.614135996253292e-06,0.0,0.0,0.0,1600102.0029387285,266.6196458418954,0.0,1.0,1284484.0409610295,2598.2250080735944,,,,,,,,,,,,,,,,,,,2.0,15286.87532815864,1548.0484961604761,0.37103191830884047,6.173730061729009,2.9342048948269444
2691.0,-30.187263121543726,5.01277398111222,35.04208006437944,24.473873257543914,5.005262031089604,-26.66801060579563,-40.1624360010959,1.4860095160196303,-6.530367244794149,-6.530367244829367,40.08408381047934,41125.99012756209,25755.519559984394,25755.519559984394,66881.50968754648,76958.17577600738,76949.49900886143,25755.519559984394,102705.01856884582,102705.01856884582,102705.01856884582,130115.46379912585,125605.44693389657,4510.016865229284,0.0,90869.55603955527,55037.4683724701,39813.430741205746,27410.445230280035,67223.87597148577,20799.801033346004,1548.048772178705,0.0,0.8785756307352589,2.725670465996308,0.001494314320929203,1.0,1.0,-6.530367244794149,333990.7038394533,1558161.874956901,4.665285162265765,1558161.874956901,4.665285162265765,0.7588275512711731,0.09232940652902707,3.9328067479428808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328067479428808,1.2847960303616754,1.2850901766671394,3.06103588040802,6485.967716347659,15286.862986793105,6453.737271678833,0.0003241233883494015,23105.522814485124,2356.1076223261894,19290.65258914625,1967.0991204077084,0.8348935769180135,0.8348935769180135,35542.35615064091,35405.22815468563,1.0048437168654292,0.8,4289.585850599559,4273.035954225843,1.0048437168654292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.389072952337,4632.441516551485,6.180253177498063,5.01277398111222,-3.721216279433152,8.733990260545372,2.9342124140576273,3.5,0.838346404016465,0.6,0.00022893205283304805,1.000038293348447,0.00022892328659386687,199.07697267373382,0.0,1.4517328398312413e-06,4.114210868081738,0.058811854799647796,7.741840423149831e-05,0.00015151364860154973,0.0005958738996256212,0.092329406564832,0.092329406564832,0.092329406564832,0.0923268139098326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.70472625113,595.6658170199009,0.0,0.092329406564832,0.09232940652902707,0.09232940652902707,0.37103179541346626,0.37103179541346626,0.5,10.019788781298558,3.524291969370097e-11,3.524291969370097e-11,3.524291969370097e-11,3.524291969370097e-11,3.524291969370097e-11,3.524291969370097e-11,27410.445230280035,20799.801033346004,0.7588275512711731,0.994907073134484,0.6117765382199387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452615775180263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.08851795777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55977500268835,260.55977500268835,-12.590224997311623,244.72374178680994,276.39580821912784,125173.27753303632,125202.09178590737,-28.814252871026202,0.0,nan,276.39580821912784,3.2458082191278663,270.06139493233496,-3.0886050676650143,263.7269816457019,-9.423018354298051,257.3925683592338,-15.757431640766185,251.0581550729217,-22.091844927078284,244.72374178680994,-28.42625821319004,1.0,1.0,26022.012520719443,26022.012520719443,275.62371086651456,2.4737108665145797,275.62371086651456,275.62371086651456,76949.04102480777,76949.49900886143,-0.4579840536607662,0.0,8546.071908451686,8546.071908451686,0.884929467791943,3952.4707816825953,275.62371086651456,2.4737108665145797,1.0,0.002,0.12871266844916973,0.004909457332995578,0.00019880746184404853,0.0018011925380505439,0.09940373092202426,0.09940373092202426,0.0,-1.0540786993251672e-13,0.9999717753242737,0.9999717753242737,0.0,0.09232680056146779,2.605967559281101e-06,0.0,0.0,0.0,1600101.9875931763,266.6196327552058,0.0,1.0,1284484.085628122,2598.2248273158625,,,,,,,,,,,,,,,,,,,2.0,15286.862986793105,1548.048772178705,0.37103179541346626,6.173730061729009,2.9342124140576273
2692.0,-30.187562264855533,5.012728180784728,35.04207721151142,24.473865888454043,5.005246534493082,-26.668281384901757,-40.16269842451436,1.4859656547991036,-6.530378423538252,-6.530378423532153,40.084077797043435,41125.755376547335,25755.496110374323,25755.496110374323,66881.25148692165,76958.14129948035,76949.44824891936,25755.496110374323,102704.94435929369,102704.94435929369,102704.94435929369,130115.38441429357,125605.40427619265,4509.980138100916,0.0,90869.62162738679,55037.315489760214,39813.67348625175,27410.440054999886,67224.11354125163,20799.796360541346,1548.048843179546,0.0,0.8785755930669026,2.7256693302293282,0.001494314320929203,1.0,1.0,-6.530378423538252,333990.5564266727,1558161.6152172408,4.665286443688218,1558161.6152172408,4.665286443688218,0.758827524067688,0.09232936312066002,3.932803402585099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932803402585099,1.284796253654672,1.2850903887478398,3.061032744606803,6485.961071961165,15286.84939770175,6453.7353805404255,0.0003241246574815399,23105.55914583898,2356.111327093246,19290.646936406996,1967.0985439887218,0.8348920194766635,0.8348920194766635,35542.33196396397,35405.22815468563,1.0048428621166547,0.8,4289.582931523887,4273.035954225843,1.0048428621166547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.395456661818,4632.441516551485,6.180238083525935,5.012728180784728,-3.7212318295598594,8.733960010344587,2.9342199052264952,3.5,0.8383485443504272,0.6,0.00022892328659386687,1.0000311833658486,0.00022891614821786833,199.07722006789234,0.0,1.7451563579215384e-06,4.945773118349639,0.05881359995600572,7.741610197010828e-05,0.0001515071846237586,0.0005958479712044067,0.0923293630883196,0.0923293630883196,0.0923293630883196,0.09232677571401582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.04982839595,595.665704518083,0.0,0.0923293630883196,0.09232936312066002,0.09232936312066002,0.3710316727605917,0.3710316727605917,0.5,10.019711159745311,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,27410.440054999886,20799.796360541346,0.758827524067688,0.9948997162436425,0.6117708841383351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526179792089713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.92008020804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55960539052535,260.55960539052535,-12.590394609474629,244.72343931240343,276.39577146921687,125174.40838753927,125202.76594288337,-28.35755534411662,0.0,nan,276.39577146921687,3.2457714692168906,270.06130503751336,-3.0886949624866133,263.72683860599307,-9.423161394006911,257.3923721746143,-15.757627825385669,251.057905743411,-22.09209425658898,244.72343931240343,-28.42656068759655,1.0,1.0,26022.012520719443,26022.012520719443,275.62369374824766,2.4736937482476833,275.62369374824766,275.62369374824766,76949.02807233746,76949.44824891936,-0.42017658190161455,0.0,8546.071908451686,8546.071908451686,0.8849296794339796,3952.467419598024,275.62369374824766,2.4736937482476833,1.0,0.002,0.12871526884313048,0.004909444351108103,0.00019881147380209797,0.0018011885257691307,0.09940573690104898,0.09940573690104898,0.0,-4.287711678763184e-13,0.9999718356158424,0.9999718356158424,0.0,0.09232676272100807,2.6003996519611844e-06,0.0,0.0,0.0,1600101.9744848942,266.6196215764617,0.0,1.0,1284484.1237830652,2598.224672911337,,,,,,,,,,,,,,,,,,,2.0,15286.84939770175,1548.048843179546,0.3710316727605917,6.173730061729009,2.9342199052264952
2693.0,-30.18786491578295,5.012682604283767,35.04207444938396,24.473868298251205,5.005242398221224,-26.668554184378088,-40.16296049868686,1.4859316668021207,-6.530387881433114,-6.530387881433933,40.08407470803015,41125.497843272555,25755.469193651392,25755.469193651392,66880.96703692395,76958.08837000895,76949.44363128538,25755.469193651392,102704.91282493676,102704.91282493676,102704.91282493676,130115.35854880862,125605.41446352094,4509.944085287692,0.0,90869.67245399763,55037.16264458564,39813.89978823554,27410.44572387186,67224.3455121074,20799.79963735881,1548.0493892122395,0.0,0.8785755535988684,2.7256683693019177,0.001494314320929203,1.0,1.0,-6.530387881433114,333990.43170656613,1558161.4817927822,4.66528778633316,1558161.4817927822,4.66528778633316,0.758827486677613,0.09232932316682625,3.932799427260907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932799427260907,1.284796427397461,1.2850905533585673,3.061029236536215,6485.9536387805465,15286.837162760017,6453.734698488535,0.00032412617659799853,23105.595425009,2356.1150265390324,19290.644897708255,1967.0983360993057,0.8348906203398885,0.8348906203398886,35542.30322267346,35405.22815468563,1.0048418464096056,0.8,4289.579462754608,4273.035954225843,1.0048418464096056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.40182533903,4632.441516551485,6.180222179932482,5.012682604283767,-3.721246032767275,8.733928637051042,2.934227378762889,3.5,0.8383506796465398,0.6,0.00022891614821786833,1.0000315490911205,0.00022890892634929265,199.0774703634331,0.0,1.421088049588943e-06,4.027363532535064,0.05881502104405531,7.741380283585251e-05,0.00015150234538201582,0.000595828337147076,0.09232932327756947,0.09232932327756947,0.09232932327756947,0.0923267715826672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.4039066561,595.6655892411551,0.0,0.09232932327756947,0.09232932316682625,0.09232932316682625,0.3710315499997096,0.3710315499997096,0.5,10.019634609465566,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27410.44572387186,20799.79963735881,0.758827486677613,0.9948920517921352,0.6117649421498002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452619774018611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.00167062222,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5594387271819,260.5594387271819,-12.590561272818093,244.72313951965734,276.3957379352838,125175.5902350103,125203.45477406716,-27.864539056828875,0.0,nan,276.3957379352838,3.2457379352838416,270.06121825180196,-3.0887817481980164,263.7266985685305,-9.423301431469497,257.39217888539497,-15.757821114605008,251.05765920242274,-22.092340797577236,244.72313951965734,-28.42686048034264,1.0,1.0,26022.012520719443,26022.012520719443,275.62368375002353,2.473683750023554,275.62368375002353,275.62368375002353,76949.01555914692,76949.44363128538,-0.4280721384566277,0.0,8546.071908451686,8546.071908451686,0.884929930930422,3952.4634243972114,275.62368375002353,2.473683750023554,1.0,0.002,0.128717832937344,0.004909431840158005,0.00019881543039510996,0.0018011845707250318,0.09940771519755498,0.09940771519755498,0.0,1.120141739779923e-12,0.9999722287602486,0.9999722287602486,0.0,0.09232675906705651,2.564099769749976e-06,0.0,0.0,0.0,1600101.9633944922,266.61961211856686,0.0,1.0,1284484.1560644591,2598.2245422757683,,,,,,,,,,,,,,,,,,,2.0,15286.837162760017,1548.0493892122395,0.3710315499997096,6.173730061729009,2.934227378762889
2694.0,-30.188165594186582,5.012637112675652,35.04207177080128,24.473834980186098,5.005199783215273,-26.668829056465718,-40.16322669396175,1.485863245772111,-6.5304048253349265,-6.53040482536397,40.08407159603136,41125.274159068686,25755.45910591438,25755.45910591438,66880.73326498306,76958.06283603905,76949.4148969459,25755.45910591438,102704.87400286028,102704.87400286028,102704.87400286028,130115.33117238992,125605.42252706211,4509.908645327815,0.0,90869.73767559818,55037.02918864669,39814.120541057215,27410.457169529644,67224.57771058686,20799.80664331777,1548.0503887387476,0.0,0.8785754736839956,2.725666647792692,0.001494314320929203,1.0,1.0,-6.5304048253349265,333990.2082694906,1558161.3473761678,4.665290504920778,1558161.3473761678,4.665290504920778,0.7588274254119158,0.09232928809643236,3.932796298398201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932796298398201,1.284796762396708,1.2850908791553886,3.061026003102479,6485.946787522461,15286.824847577609,6453.733568289991,0.00032412754202616257,23105.630391436433,2356.1185921223287,19290.641519469173,1967.0979916147894,0.8348892106669724,0.8348892106669724,35542.28060123081,35405.22815468563,1.0048410469759612,0.8,4289.5767325861325,4273.035954225843,1.0048410469759612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.408186499752,4632.441516551485,6.180210325772443,5.012637112675652,-3.7212658843309563,8.733902997006608,2.934234843486407,3.5,0.8383528124246877,0.6,0.00022890892634929265,1.0000313435445918,0.00022890175175702932,199.0777190282268,0.0,1.437711327343174e-06,4.074473901690555,0.058816458755382654,7.741146761245823e-05,0.00015149745873683444,0.0005958086449369567,0.09232928814194685,0.09232928814194685,0.09232928814194685,0.09232676448428644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.7538174933,595.6654753180708,0.0,0.09232928814194685,0.09232928809643236,0.09232928809643236,0.3710314307948713,0.3710314307948713,0.5,10.019558900653523,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,27410.457169529644,20799.80664331777,0.7588274254119158,0.9948851378868588,0.6117595016530996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526215898776689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.048780991376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5592711577702,260.5592711577702,-12.590728842229794,244.7228419118997,276.39570040421137,125176.33288065149,125204.34890506692,-28.01602441545184,0.0,nan,276.39570040421137,3.245700404211391,270.0611287054094,-3.0888712945906036,263.726557006785,-9.423442993214962,257.39198530831163,-15.758014691688345,251.05741361000406,-22.092586389995915,244.7228419118997,-28.42715808810027,1.0,1.0,26022.012520719443,26022.012520719443,275.6236634438073,2.473663443807311,275.6236634438073,275.6236634438073,76948.92604134693,76949.4148969459,-0.4888555989746237,0.0,8546.071908451686,8546.071908451686,0.8849301288759697,3952.460279890192,275.6236634438073,2.473663443807311,1.0,0.002,0.12872037030234648,0.004909418098452001,0.00019881934264365074,0.0018011806667443042,0.09940967132182536,0.09940967132182536,0.0,9.387954823247835e-12,0.9999725182400081,0.9999725182400081,0.0,0.09232675072509666,2.5373713356890155e-06,0.0,0.0,0.0,1600101.9435259348,266.61959517466505,0.0,1.0,1284484.213896859,2598.2243082410405,,,,,,,,,,,,,,,,,,,2.0,15286.824847577609,1548.0503887387476,0.3710314307948713,6.173730061729009,2.934234843486407
2695.0,-30.18846566920773,5.012591859637906,35.04206899485199,24.47382848421114,5.00518633161009,-26.669100469123347,-40.163488558586664,1.4858211319178767,-6.530413405085994,-6.530413405072043,40.08406343196529,41125.03020616779,25755.43052583931,25755.43052583931,66880.4607320071,76958.01796603901,76949.33992730544,25755.43052583931,102704.77045314475,102704.77045314475,102704.77045314475,130115.21078326894,125605.33839846357,4509.872384805367,0.0,90869.79303261131,55036.885299912494,39814.341925220906,27410.440330124176,67224.78225534508,20799.793702695242,1548.0498396458906,0.0,0.8785754582640277,2.725665776085821,0.001494314320929203,1.0,1.0,-6.530413405085994,333990.0951294472,1558160.9947444752,4.665291029485669,1558160.9947444752,4.665291029485669,0.7588274194864426,0.09232924204878,3.9327926550174466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327926550174466,1.284796974228669,1.285091081817468,3.0610226626494885,6485.939709503417,15286.812561823064,6453.732611803721,0.00032412896726542636,23105.66587248882,2356.1222101827657,19290.638660467703,1967.097700077774,0.8348878048754462,0.8348878048754462,35542.25425985672,35405.22815468563,1.0048401160814389,0.8,4289.573553461342,4273.035954225843,1.0048401160814389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.414504746391,4632.441516551485,6.18019409792467,5.012591859637906,-3.721279376428909,8.733871236066815,2.9342422578584317,3.5,0.8383549308166948,0.6,0.00022890175175702932,1.0000312807223768,0.00022889459176885063,199.0779671945632,0.0,1.4283014627427555e-06,4.047806345412969,0.058817887056845396,7.740917044364999e-05,0.00015149258131337933,0.0005957889110788915,0.09232924180826371,0.09232924180826371,0.09232924180826371,0.09232670058818551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.081842945,595.6653682630291,0.0,0.09232924180826371,0.09232924204878,0.09232924204878,0.3710313142348674,0.3710313142348674,0.5,10.019482664441174,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,27410.440330124176,20799.793702695242,0.7588274194864426,0.9948780566959649,0.6117540113400354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526233939061841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.0221134351,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5591055531061,260.5591055531061,-12.590894446893856,244.7225464612145,276.39566464555173,125177.4007262428,125205.08826428745,-27.687538044633307,0.0,nan,276.39566464555173,3.2456646455517557,270.06104100837126,-3.088958991628715,263.7264173713246,-9.423582628675376,257.39179373444597,-15.758206265554008,251.05717009772866,-22.09282990227132,244.7225464612145,-28.42745353878547,1.0,1.0,26022.012520719443,26022.012520719443,275.6236460916899,2.473646091689943,275.6236460916899,275.6236460916899,76948.91276881877,76949.33992730544,-0.42715848666557577,0.0,8546.071908451686,8546.071908451686,0.8849303593721485,3952.4566182925337,275.6236460916899,2.473646091689943,1.0,0.002,0.1287229241034082,0.004909405758944076,0.00019882328369648608,0.0018011767156339412,0.09941164184824304,0.09941164184824304,0.0,-6.695729040662179e-13,0.9999723402221761,0.9999723402221761,0.0,0.09232668824245828,2.5538063217210723e-06,0.0,0.0,0.0,1600101.9334652482,266.619586594914,0.0,1.0,1284484.2431809949,2598.224189734718,,,,,,,,,,,,,,,,,,,2.0,15286.812561823064,1548.0498396458906,0.3710313142348674,6.173730061729009,2.9342422578584317
2696.0,-30.188764430276414,5.012546739877753,35.042066267271835,24.473808193020545,5.005160138116503,-26.669371973428763,-40.16375045813618,1.4857676813932734,-6.530427445483099,-6.5304274454248965,40.08405927193994,41124.79982207863,25755.41439925093,25755.41439925093,66880.21422132956,76957.98399162333,76949.30513024499,25755.41439925093,102704.71952949592,102704.71952949592,102704.71952949592,130115.16466825598,125605.32786841539,4509.836799840585,0.0,90869.85643394891,55036.75193775896,39814.56055132216,27410.445138760064,67225.00569008222,20799.79608106908,1548.0504540998188,0.0,0.8785753980547293,2.725664349575238,0.001494314320929203,1.0,1.0,-6.530427445483099,333989.9099806621,1558160.8150606395,4.665293077718594,1558160.8150606395,4.665293077718594,0.758827373133641,0.09232920349866673,3.932789775837606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932789775837606,1.2847972390655895,1.2850913375154014,3.0610197907164363,6485.933624221902,15286.800278133667,6453.730957952511,0.00032413013497800816,23105.69890926739,2356.125578996639,19290.633716995762,1967.0971959839255,0.8348863971934882,0.8348863971934882,35542.23344359543,35405.22815468563,1.0048393804425026,0.8,4289.571041159132,4273.035954225843,1.0048393804425026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.420819705297,4632.441516551485,6.180180863297662,5.012546739877753,-3.721296969936875,8.733843709814629,2.9342496683798376,3.5,0.8383570481085251,0.6,0.00022889459176885063,1.0000311438263352,0.00022888746333744216,199.07821427478552,0.0,1.4253958917498427e-06,4.039571957219054,0.058819312452737145,7.740687303150775e-05,0.00015148771873734287,0.0005957693514151849,0.09232920360752393,0.09232920360752393,0.09232920360752393,0.09232668258708582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.42630501627,595.6652560601068,0.0,0.09232920360752393,0.09232920349866673,0.09232920349866673,0.37103119483920316,0.37103119483920316,0.5,10.019407034757261,-5.820766091346741e-11,-5.820766091346741e-11,-5.820766091346741e-11,-5.820766091346741e-11,-5.820766091346741e-11,-5.820766091346741e-11,27410.445138760064,20799.79608106908,0.758827373133641,0.9948710830856273,0.6117485510030357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452625194318758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.01387904691,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5589405170529,260.5589405170529,-12.59105948294706,244.72225288652416,276.39562814812865,125178.32618750735,125205.91865843619,-27.59247092885503,0.0,nan,276.39562814812865,3.2456281481286737,270.06095309550193,-3.0890469044980478,263.7262780430046,-9.423721956995394,257.3916029906654,-15.758397009334601,251.056927938493,-22.093072061506973,244.72225288652416,-28.427747113475817,1.0,1.0,26022.012520719443,26022.012520719443,275.6236279796348,2.4736279796348413,275.6236279796348,275.6236279796348,76948.8646517713,76949.30513024499,-0.44047847368346993,0.0,8546.071908451686,8546.071908451686,0.8849305415216154,3952.4537247167937,275.6236279796348,2.4736279796348413,1.0,0.002,0.12872545822036469,0.004909392544935126,0.00019882719211410533,0.0018011728103067032,0.09941359605705266,0.09941359605705266,0.0,2.4208083454491103e-12,0.9999725534064335,0.9999725534064335,0.0,0.09232666937654399,2.534122122742909e-06,0.0,0.0,0.0,1600101.9170013587,266.6195725545169,0.0,1.0,1284484.291103232,2598.2239958042205,,,,,,,,,,,,,,,,,,,2.0,15286.800278133667,1548.0504540998188,0.37103119483920316,6.173730061729009,2.9342496683798376
2697.0,-30.18906223806923,5.012501804081687,35.04206352758042,24.473797191772633,5.005141096608701,-26.66964190459627,-40.16401207828892,1.4857207633388287,-6.530438765231679,-6.530438765260073,40.084053468935984,41124.56426748906,25755.392359701047,25755.392359701047,66879.95662719011,76957.94313801725,76949.25499025772,25755.392359701047,102704.64734995876,102704.64734995876,102704.64734995876,130115.08787131905,125605.2867561684,4509.801115150645,0.0,90869.91262762136,55036.61317419417,39814.777170474656,27410.440521360288,67225.21769183494,20799.791813291147,1548.0505530574346,0.0,0.8785753588228932,2.7256631994841056,0.001494314320929203,1.0,1.0,-6.530438765231679,333989.76070874516,1558160.5644095417,4.6652944123288,1558160.5644095417,4.6652944123288,0.7588273452621959,0.09232916202899909,3.9327861113369056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327861113369056,1.2847974732773255,1.2850915626216823,3.0610163805077844,6485.926398398982,15286.788010764618,6453.730114280243,0.00032413159916052807,23105.73472726468,2356.1292314158945,19290.631195202892,1967.096938832618,0.8348849938296928,0.8348849938296928,35542.20694951689,35405.22815468563,1.004838444151772,0.8,4289.567843604532,4273.035954225843,1.004838444151772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.427104647884,4632.441516551485,6.180166254372234,5.012501804081687,-3.7213124793190273,8.733814283400715,2.9342570436849216,3.5,0.838359155338549,0.6,0.00022888746333744216,1.0000310445281293,0.0002288803578547345,199.07846056717298,0.0,1.419115395378081e-06,4.021773030501481,0.05882073156813252,7.740457813320359e-05,0.00015148288520423856,0.0005957497870364723,0.09232916201212601,0.09232916201212601,0.09232916201212601,0.09232664540908547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.7621839113,595.665146567322,0.0,0.09232916201212601,0.09232916202899909,0.09232916202899909,0.37103107714936995,0.37103107714936995,0.5,10.019331537647895,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,27410.440521360288,20799.791813291147,0.7588273452621959,0.9948641138474622,0.6117431178282965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526269868520187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.99608012019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5587766830692,260.5587766830692,-12.59122331693078,244.72196107641287,276.3955922902687,125179.3016522428,125206.69314796412,-27.39149572135242,0.0,nan,276.3955922902687,3.245592290268746,270.06086604718763,-3.0891339528123467,263.72613980425683,-9.423860195743146,257.39141356145706,-15.75858643854292,251.05668731883202,-22.09331268116796,244.72196107641287,-28.42803892358711,1.0,1.0,26022.012520719443,26022.012520719443,275.62361079277815,2.4736107927781745,275.62361079277815,275.62361079277815,76948.83474618952,76949.25499025772,-0.4202440681983717,0.0,8546.071908451686,8546.071908451686,0.8849307733538718,3952.45004189359,275.62361079277815,2.4736107927781745,1.0,0.002,0.12872798751979572,0.004909379831705547,0.00019883109420216704,0.0018011689060397958,0.09941554710108352,0.09941554710108352,0.0,2.41962699876197e-13,0.9999726055783942,0.9999726055783942,0.0,0.09232663272500795,2.529303991134443e-06,0.0,0.0,0.0,1600101.9037277244,266.6195612347683,0.0,1.0,1284484.3297394398,2598.223839452209,,,,,,,,,,,,,,,,,,,2.0,15286.788010764618,1548.0505530574346,0.37103107714936995,6.173730061729009,2.9342570436849216
