time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2698.0,-30.18935890553661,5.012457026340976,35.042060810866175,24.47378154555338,5.0051181125499244,-26.669911203721806,-40.164273663517065,1.485670410860508,-6.530451348473434,-6.530451348466744,40.084048651287006,41124.33680513159,25755.37334989466,25755.37334989466,66879.71015502626,76957.90629883044,76949.21475830424,25755.37334989466,102704.58810819889,102704.58810819889,102704.58810819889,130115.02928468447,125605.26356928336,4509.7657154011085,0.0,90869.97207571441,55036.48169239622,39814.98931479799,27410.441176485576,67225.43049128357,20799.791280333124,1548.0509338630357,0.0,0.8785753090035843,2.725661921022064,0.001494314320929203,1.0,1.0,-6.530451348473434,333989.59477539145,1558160.356320745,4.6652961071095955,1558160.356320745,4.6652961071095955,0.758827307682173,0.0923291224662833,3.9327827996881846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327827996881846,1.2847977235086379,1.2850918037806893,3.061013206770166,6485.919673629807,15286.775752534159,6453.728922537033,0.000324132933629819,23105.76929977398,2356.13275683072,19290.62763300269,1967.0965755892878,0.8348835904455858,0.8348835904455858,35542.18300652873,35405.22815468563,1.0048375980157618,0.8,4289.5649539395135,4273.035954225843,1.0048375980157618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.433372793409,4632.441516551485,6.180152397404968,5.012457026340976,-3.721328916844011,8.733785943184987,2.934264399286238,3.5,0.8383612569389252,0.6,0.0002288803578547345,1.0000309257301296,0.00022887327978145009,199.07870591702664,0.0,1.4145485590289936e-06,4.008830616288168,0.05882214611669155,7.74022836041448e-05,0.0001514780742505897,0.0005957303649426088,0.09232912253653322,0.09232912253653322,0.09232912253653322,0.09232661957973104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.1008551202,595.6650362149403,0.0,0.09232912253653322,0.0923291224662833,0.0923291224662833,0.37103095927081486,0.37103095927081486,0.5,10.019256449648198,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,27410.441176485576,20799.791280333124,0.758827307682173,0.9948572982912749,0.6117377978035227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452628773669938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.983137705975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5586135778528,260.5586135778528,-12.591386422147195,244.721670871173,276.39555628507475,125180.23070063435,125207.50035346599,-27.269652831638137,0.0,nan,276.39555628507475,3.2455562850747697,270.0607792019833,-3.0892207980166972,263.7260021190423,-9.4239978809577,257.3912250362389,-15.758774963761084,251.05644795360422,-22.093552046395757,244.721670871173,-28.428329128826988,1.0,1.0,26022.012520719443,26022.012520719443,275.62359350191707,2.473593501917094,275.62359350191707,275.62359350191707,76948.7939206767,76949.21475830424,-0.42083762753463816,0.0,8546.071908451686,8546.071908451686,0.8849309828631468,3952.4467136866256,275.62359350191707,2.473593501917094,1.0,0.002,0.12873050327272276,0.004909366951332484,0.00019883497485003409,0.0018011650252771779,0.09941748742501703,0.09941748742501703,0.0,1.272120429829382e-13,0.9999727522829677,0.9999727522829677,0.0,0.0923266067084805,2.5157578028046687e-06,0.0,0.0,0.0,1600101.8889725027,266.61954865152654,0.0,1.0,1284484.3726881566,2598.2236656484633,,,,,,,,,,,,,,,,,,,2.0,15286.775752534159,1548.0509338630357,0.37103095927081486,6.173730061729009,2.934264399286238
2699.0,-30.18965456612832,5.012412423309066,35.04205809862938,24.47376544531437,5.005097739213703,-26.670179335598792,-40.16453123241661,1.4856225088344581,-6.530462979287222,-6.530462979290601,40.08404334790641,41124.10465930384,25755.35240912192,25755.35240912192,66879.45706842576,76957.8706482142,76949.17020250527,25755.35240912192,102704.52261162718,102704.52261162718,102704.52261162718,130114.96151452069,125605.23112460092,4509.730389919771,0.0,90870.0357522512,55036.34860303145,39815.2079435775,27410.43890289352,67225.64684647102,20799.78868926797,1548.051151859029,0.0,0.8785752661879376,2.7256607393274632,0.001494314320929203,1.0,1.0,-6.530462979287222,333989.4414016223,1558160.1272511494,4.665297563636036,1558160.1272511494,4.665297563636036,0.7588272760956152,0.09232908209835865,3.9327801681317345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327801681317345,1.2847979622197572,1.2850920334520801,3.0610105898183666,6485.91412862297,15286.763507221294,6453.726907120185,0.0003241339624086578,23105.80095185411,2356.1359844446483,19290.62160878686,1967.0959612902327,0.8348821860355763,0.8348821860355763,35542.16398055716,35405.22815468563,1.0048369256453318,0.8,4289.562657706307,4273.035954225843,1.0048369256453318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.439617742901,4632.441516551485,6.18013811153216,5.012412423309066,-3.721344606001247,8.733757029310313,2.9342717276745933,3.5,0.8383633507641696,0.6,0.00022887327978145009,1.0000308208428517,0.0002288662259314666,199.07895043470617,0.0,1.4090936698465226e-06,3.993371460345045,0.058823555210361395,7.740002436628161e-05,0.00015147325541516846,0.0005957110148991274,0.09232908211500596,0.09232908211500596,0.09232908211500596,0.0923265880541125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.43589595775,595.6649270190908,0.0,0.09232908211500596,0.09232908209835865,0.09232908209835865,0.37103084231357464,0.37103084231357464,0.5,10.019181627552939,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,27410.43890289352,20799.78868926797,0.7588272760956152,0.994850331766448,0.6117323757884024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526305536501922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.967678550034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55845139777335,260.55845139777335,-12.591548602226624,244.72138217665685,276.3955206194209,125181.20351793965,125208.31849682305,-27.114978883396653,0.0,nan,276.3955206194209,3.2455206194209154,270.06069293056504,-3.0893070694349376,263.72586524185533,-9.424134758144646,257.3910375532792,-15.758962446720773,251.05620986486298,-22.093790135137,244.72138217665685,-28.42861782334313,1.0,1.0,26022.012520719443,26022.012520719443,275.6235766574934,2.4735766574934246,275.6235766574934,275.6235766574934,76948.7595110629,76949.17020250527,-0.4106914423609851,0.0,8546.071908451686,8546.071908451686,0.8849311493468117,3952.4440689723933,275.6235766574934,2.4735766574934246,1.0,0.002,0.12873300999261705,0.00490935428134379,0.00019883884193463552,0.0018011611577519579,0.09941942096731776,0.09941942096731776,0.0,-3.134064188725638e-13,0.9999728501032576,0.9999728501032576,0.0,0.09232657537331336,2.5067250452864976e-06,0.0,0.0,0.0,1600101.8753341066,266.61953702071276,0.0,1.0,1284484.4123860723,2598.2235049999836,,,,,,,,,,,,,,,,,,,2.0,15286.763507221294,1548.051151859029,0.37103084231357464,6.173730061729009,2.9342717276745933
2700.0,-30.18994938477955,5.012368055774768,35.04205544587363,24.473772604856663,5.00509581256975,-26.670444865035456,-40.16478841714559,1.4855912928397854,-6.530471157156569,-6.53047115715319,40.08403963934667,41123.85485588859,25755.324131486886,25755.324131486886,66879.17898737548,76957.81737605935,76949.15821222648,25755.324131486886,102704.48234371337,102704.48234371337,102704.48234371337,130114.92281263377,125605.22733094472,4509.695481689048,0.0,90870.08212639591,55036.1982185531,39815.42656426979,27410.440468920388,67225.86703319018,20799.789086419572,1548.0514697565166,0.0,0.8785752360060101,2.725659908453412,0.001494314320929203,1.0,1.0,-6.530471157156569,333989.3335613363,1558159.967066212,4.66529859038166,1558159.967066212,4.66529859038166,0.7588272472309823,0.09232904251768373,3.9327756592543195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327756592543195,1.2847981228204697,1.2850921850263068,3.0610066977844292,6485.905881870088,15286.75127219059,6453.726797172048,0.0003241356925393846,23105.839234070496,2356.13988814432,19290.621280144518,1967.0959277780403,0.8348807885627334,0.8348807885627333,35542.13138167861,35405.22815468563,1.0048357736138613,0.8,4289.558723367019,4273.035954225843,1.0048357736138613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.445844001966,4632.441516551485,6.180122092901453,5.012368055774768,-3.7213576371089885,8.733725692883757,2.934279034137202,3.5,0.8383654383249148,0.6,0.0002288662259314666,1.000030733148643,0.00022885919236788924,199.0791942566116,0.0,1.4042730512340329e-06,3.979709827197249,0.058824959483412625,7.739776855896059e-05,0.000151468457372506,0.0005956914622993921,0.09232904257227072,0.09232904257227072,0.09232904257227072,0.09232657569767877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.7747154851,595.6648166728198,0.0,0.09232904257227072,0.09232904251768373,0.09232904251768373,0.3710307257073608,0.3710307257073608,0.5,10.01910762126761,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,27410.440468920388,20799.789086419572,0.7588272472309823,0.9948429367873598,0.6117266562822502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526323275934234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.95401691688,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5582917281343,260.5582917281343,-12.591708271865684,244.72109503131855,276.3954884254836,125182.31171895548,125209.00697603477,-26.69525707930207,0.0,nan,276.3954884254836,3.245488425483643,270.0606097463398,-3.089390253660156,263.7257310673558,-9.424268932644168,257.3908523884991,-15.75914761150085,251.055973709809,-22.094026290190982,244.72109503131855,-28.428904968681422,1.0,1.0,26022.012520719443,26022.012520719443,275.6235670766144,2.4735670766144153,275.6235670766144,275.6235670766144,76948.75464616185,76949.15821222648,-0.4035660646331962,0.0,8546.071908451686,8546.071908451686,0.8849314345978945,3952.439537550591,275.6235670766144,2.4735670766144153,1.0,0.002,0.12873548873985258,0.004909342358904529,0.00019884266722401125,0.0018011573326595152,0.09942133361200563,0.09942133361200563,0.0,-1.1647367098577277e-13,0.9999731530577907,0.9999731530577907,0.0,0.09232656376521502,2.478752468715523e-06,0.0,0.0,0.0,1600101.865744662,266.6195288428434,0.0,1.0,1284484.4402985098,2598.2233920446733,,,,,,,,,,,,,,,,,,,2.0,15286.75127219059,1548.0514697565166,0.3710307257073608,6.173730061729009,2.934279034137202
2701.0,-30.19024253432429,5.01232376510904,35.04205288460212,24.4737388327718,5.00505359686787,-26.670712921191644,-40.165049757901556,1.4855239840980137,-6.5304878510013395,-6.530487851011044,40.084036974735895,41123.64685382656,25755.315002951986,25755.315002951986,66878.96185677855,76957.79511182853,76949.13420027972,25755.315002951986,102704.4492032317,102704.4492032317,102704.4492032317,130114.9024482276,125605.24113995316,4509.661308274446,0.0,90870.14900403055,55036.078912413344,39815.63343513023,27410.4532449959,67226.08668012613,20799.797077786585,1548.0525250935516,0.0,0.8785751557441175,2.725658212354272,0.001494314320929203,1.0,1.0,-6.5304878510013395,333989.11342230154,1558159.8519737516,4.665301320775649,1558159.8519737516,4.665301320775649,0.7588271850843558,0.09232900956395776,3.932772869905898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932772869905898,1.2847984522282032,1.2850925054722524,3.0610037419373906,6485.899618784905,15286.739044171405,6453.725295199148,0.00032413690819368794,23105.87262727045,2356.14329330306,19290.616790647007,1967.0954699767003,0.8348793876704518,0.8348793876704518,35542.11121487457,35405.22815468563,1.0048350609271175,0.8,4289.556289447419,4273.035954225843,1.0048350609271175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.452067445606,4632.441516551485,6.180110673411636,5.01232376510904,-3.721377094830866,8.733700859939907,2.934286337303204,3.5,0.8383675249437726,0.6,0.00022885919236788924,1.0000305592248784,0.0002288521988220815,199.07943669865054,0.0,1.4002361697364481e-06,3.9682693050330937,0.05882635971958236,7.739547636074452e-05,0.0001514637160071447,0.0005956723930880303,0.09232900958771503,0.09232900958771503,0.09232900958771503,0.09232657275186663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.1142412528,595.6647061480918,0.0,0.09232900958771503,0.09232900956395776,0.09232900956395776,0.37103061165956486,0.37103061165956486,0.5,10.019034515610224,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,27410.4532449959,20799.797077786585,0.7588271850843558,0.9948364564934553,0.6117215635278654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526340964891933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.94257639472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55813060158783,260.55813060158783,-12.591869398412143,244.72080907551523,276.39545212819405,125182.99375287064,125209.93259058865,-26.938837718024875,0.0,nan,276.39545212819405,3.2454521281940742,270.0605235173491,-3.0894764826508663,263.7255949066559,-9.424405093344092,257.3906662961018,-15.759333703898164,251.0557376857109,-22.094262314289068,244.72080907551523,-28.429190924484743,1.0,1.0,26022.012520719443,26022.012520719443,275.62354757305087,2.473547573050894,275.62354757305087,275.62354757305087,76948.66550814464,76949.13420027972,-0.4686921350803459,0.0,8546.071908451686,8546.071908451686,0.8849316110641109,3952.4367342554274,275.62354757305087,2.473547573050894,1.0,0.002,0.12873793893443417,0.00490932903328558,0.00019884644493116589,0.0018011535645137378,0.09942322246558294,0.09942322246558294,0.0,9.444903626559809e-12,0.9999734622777624,0.9999734622777624,0.0,0.09232655936234747,2.4502016102806745e-06,0.0,0.0,0.0,1600101.8461693057,266.61951214899864,0.0,1.0,1284484.4972773888,2598.2231614640746,,,,,,,,,,,,,,,,,,,2.0,15286.739044171405,1548.0525250935516,0.37103061165956486,6.173730061729009,2.934286337303204
2702.0,-30.190535077210093,5.012279711298826,35.042050225160445,24.47373167322951,5.005041754825578,-26.67097739398917,-40.16530299615113,1.4854840719914069,-6.530495839544471,-6.5304958395389345,40.084029021807126,41123.40634013997,25755.286613993205,25755.286613993205,66878.69295413318,76957.753896803,76949.06165811823,25755.286613993205,102704.34827211143,102704.34827211143,102704.34827211143,130114.78466783233,125605.15838276956,4509.6262850627645,0.0,90870.20793328695,55035.93837909306,39815.85506021543,27410.436395720903,67226.29145593633,20799.78417539704,1548.0519594870025,0.0,0.8785751427226242,2.7256574007164387,0.001494314320929203,1.0,1.0,-6.530495839544471,333989.0080787152,1558159.5084621173,4.665301763748126,1558159.5084621173,4.665301763748126,0.7588271808267939,0.09232896517879378,3.9327698639267425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327698639267425,1.284798653386616,1.2850926976909387,3.061000923032031,6485.893645862708,15286.7268397627,6453.723600504904,0.00032413804933897856,23105.90527220833,2356.1466221603023,19290.611725092505,1967.094953433895,0.8348779888877654,0.8348779888877654,35542.08948184148,35405.22815468563,1.0048342928905825,0.8,4289.553666500566,4273.035954225843,1.0048342928905825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.458247630009,4632.441516551485,6.180094696483154,5.012279711298826,-3.7213899356467683,8.733669646945595,2.934293589712001,3.5,0.8383695970605717,0.6,0.0002288521988220815,1.0000304960562827,0.00022884521994537402,199.0796786394878,0.0,1.3922711599295328e-06,3.9456964672402957,0.05882775199074229,7.739325528881812e-05,0.0001514589435332634,0.0005956531687498004,0.09232896494233264,0.09232896494233264,0.09232896494233264,0.09232651015774081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.430790814,595.6646028345058,0.0,0.09232896494233264,0.09232896517879378,0.09232896517879378,0.3710305005180364,0.3710305005180364,0.5,10.018960871863266,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,27410.436395720903,20799.78417539704,0.7588271808267939,0.9948294261921173,0.6117161225098134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526358553744974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.92000355693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55797109941784,260.55797109941784,-12.592028900582136,244.7205244738809,276.3954177254799,125184.0323566892,125210.69961387433,-26.66725718508767,0.0,nan,276.3954177254799,3.2454177254799106,270.0604390748573,-3.0895609251426777,263.72546042437403,-9.424539575625943,257.3904817740453,-15.75951822595465,251.05550312386956,-22.09449687613042,244.7205244738809,-28.42947552611909,1.0,1.0,26022.012520719443,26022.012520719443,275.62353109615987,2.4735310961598884,275.62353109615987,275.62353109615987,76948.6558180127,76949.06165811823,-0.4058401055226568,0.0,8546.071908451686,8546.071908451686,0.8849318012352995,3952.433713246376,275.62353109615987,2.4735310961598884,1.0,0.002,0.12874040584168525,0.004909317166371962,0.00019885025200975056,0.0018011497470753577,0.09942512600487528,0.09942512600487528,0.0,-9.14891860187561e-13,0.9999732812708065,0.9999732812708065,0.0,0.09232649826617646,2.4669126173250065e-06,0.0,0.0,0.0,1600101.8368018647,266.6195041604555,0.0,1.0,1284484.5245436179,2598.223051123841,,,,,,,,,,,,,,,,,,,2.0,15286.7268397627,1548.0519594870025,0.3710305005180364,6.173730061729009,2.934293589712001
2703.0,-30.190826397404688,5.012235785118541,35.04204761928153,24.473716027010255,5.005017102910589,-26.671242047388695,-40.165560006257124,1.4854327529909777,-6.530509512871106,-6.530509512831369,40.084025244944364,41123.1806220745,25755.271176849095,25755.271176849095,66878.45179892359,76957.71882758221,76949.03100036163,25755.271176849095,102704.30217721073,102704.30217721073,102704.30217721073,130114.74428236732,125605.15230698761,4509.5919753797125,0.0,90870.26551431286,55035.80498187333,39816.06725826615,27410.442105156595,67226.50936342275,20799.78723699311,1548.0526061952721,0.0,0.8785750830441234,2.7256560115036774,0.001494314320929203,1.0,1.0,-6.530509512871106,333988.82777089044,1558159.3453281044,4.665303793925018,1558159.3453281044,4.665303793925018,0.7588271344620212,0.0923289287053101,3.93276630717505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93276630717505,1.2847989078785007,1.2850929432741474,3.060997548378177,6485.886495376139,15286.714637735742,6453.722735281299,0.000324139496094028,23105.940810295946,2356.1502460367146,19290.609138881246,1967.0946897137399,0.8348765928754306,0.8348765928754306,35542.06376675461,35405.22815468563,1.0048333841300408,0.8,4289.550562962007,4273.035954225843,1.0048333841300408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.464425791794,4632.441516551485,6.180081830441958,5.012235785118541,-3.7214070480058954,8.733642833124437,2.934300839754435,3.5,0.8383716685012671,0.6,0.00022884521994537402,1.0000303686679066,0.00022883827043193496,199.0799195696433,0.0,1.3893525321912759e-06,3.9374250762300758,0.05882914134327448,7.739100119539517e-05,0.00015145421874997883,0.0005956340485794364,0.09232892880109092,0.09232892880109092,0.09232892880109092,0.09232649539931312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.7644346738,595.664494167629,0.0,0.09232892880109092,0.0923289287053101,0.0923289287053101,0.3710303865227806,0.3710303865227806,0.5,10.018887870763873,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,27410.442105156595,20799.78723699311,0.7588271344620212,0.9948226143556319,0.6117107821226427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526376106239312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.911732165914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.557811872901,260.557811872901,-12.59218812709895,244.72024107494275,276.3953826713811,125184.89076230665,125211.51193209183,-26.621169785194557,0.0,nan,276.3953826713811,3.245382671381151,270.06035435179587,-3.0896456482041117,263.72532603233566,-9.424673967664319,257.3902977130453,-15.759702286954678,251.05526939390532,-22.094730606094657,244.72024107494275,-28.42975892505723,1.0,1.0,26022.012520719443,26022.012520719443,275.6235138355168,2.473513835516826,275.6235138355168,275.6235138355168,76948.61143924328,76949.03100036163,-0.41956111835315824,0.0,8546.071908451686,8546.071908451686,0.8849320262507006,3952.430138710925,275.6235138355168,2.473513835516826,1.0,0.002,0.12874285191313478,0.004909304392281265,0.00019885402458234827,0.0018011459784742,0.09942701229117414,0.09942701229117414,0.0,3.0565480702016146e-12,0.9999735069353551,0.9999735069353551,0.0,0.09232648262903333,2.446076276780575e-06,0.0,0.0,0.0,1600101.8207683899,266.61949048712887,0.0,1.0,1284484.5712129653,2598.222862263632,,,,,,,,,,,,,,,,,,,2.0,15286.714637735742,1548.0526061952721,0.3710303865227806,6.173730061729009,2.934300839754435
2704.0,-30.191116754320205,5.012192034916937,35.04204500456516,24.473704781290166,5.004997445680842,-26.671505334311387,-40.16581306988371,1.4853860258623242,-6.530520586500074,-6.530520586460394,40.08401977953107,41122.942543431214,25755.25008064705,25755.25008064705,66878.19262407826,76957.68093902754,76948.98399212051,25755.25008064705,102704.23407276756,102704.23407276756,102704.23407276756,130114.67235213942,125605.11477952237,4509.557572617048,0.0,90870.3217807619,55035.6607995416,39816.28997913366,27410.438279371858,67226.72825850552,20799.783566491773,1548.0527350304305,0.0,0.8785750438612914,2.7256548864211507,0.001494314320929203,1.0,1.0,-6.530520586500074,333988.681744893,1558159.1092605975,4.665305126868788,1558159.1092605975,4.665305126868788,0.7588271064656769,0.09232888930479688,3.932762725524279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932762725524279,1.2847991408281523,1.2850931673479173,3.060994205669619,6485.879412577819,15286.702450451936,6453.72182954433,0.00032414092576848585,23105.976160473274,2356.1538507516098,19290.606431572836,1967.094413645112,0.8348751984161015,0.8348751984161015,35542.03787164431,35405.22815468563,1.0048324690077113,0.8,4289.547437696527,4273.035954225843,1.0048324690077113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.47057418913,4632.441516551485,6.180067650665601,5.012192034916937,-3.721422169469467,8.733614204386404,2.934308054875547,3.5,0.8383737299644419,0.6,0.00022883827043193496,1.0000302683215376,0.0002288313440912341,199.0801597036523,0.0,1.3835085764946558e-06,3.9208633057858546,0.058830524851850974,7.73887817736656e-05,0.00015144948865826935,0.0005956149037949538,0.09232888930079866,0.09232888930079866,0.09232888930079866,0.09232646085543682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.0891942765,595.6643883065591,0.0,0.09232888930079866,0.09232888930479688,0.09232888930479688,0.37103027440286646,0.37103027440286646,0.5,10.018815018983847,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,27410.438279371858,20799.783566491773,0.7588271064656769,0.994815519906204,0.6117052489197753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526393585412796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.89517039547,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5576534135535,260.5576534135535,-12.592346586446467,244.71995887182288,276.395347955807,125185.80380220068,125212.29670818859,-26.492905987913066,0.0,nan,276.395347955807,3.2453479558070057,270.0602701387134,-3.089729861286571,263.7251923217408,-9.424807678259185,257.3901145049418,-15.7598854950582,251.05503668829533,-22.094963311704646,244.71995887182288,-28.430041128177095,1.0,1.0,26022.012520719443,26022.012520719443,275.6234972613208,2.4734972613208015,275.6234972613208,275.6234972613208,76948.5797006035,76948.98399212051,-0.40429151701391675,0.0,8546.071908451686,8546.071908451686,0.884932252841291,3952.4265391519007,275.6234972613208,2.4734972613208015,1.0,0.002,0.1287452926069609,0.0049092920961158314,0.00019885778991100315,0.00180114221067236,0.09942889495550157,0.09942889495550157,0.0,5.833632188423366e-13,0.9999735651784765,0.9999735651784765,0.0,0.09232644860708664,2.4406977102385704e-06,0.0,0.0,0.0,1600101.8077833436,266.6194794134999,0.0,1.0,1284484.6090091073,2598.222709311278,,,,,,,,,,,,,,,,,,,2.0,15286.702450451936,1548.0527350304305,0.37103027440286646,6.173730061729009,2.934308054875547
2705.0,-30.19140598551623,5.012148443877352,35.0420424059376,24.473688506428175,5.004975967238492,-26.671767790231872,-40.16606599381191,1.485337772072119,-6.5305324478342754,-6.530532447845261,40.084015013486955,41122.717875418035,25755.230952466125,25755.230952466125,66877.94882788416,76957.64768192502,76948.94425903918,25755.230952466125,102704.17521150531,102704.17521150531,102704.17521150531,130114.61336101728,125605.08996430958,4509.523396707712,0.0,90870.38462331869,55035.5319285703,39816.502994164875,27410.438149511974,67226.94114367684,20799.782518971522,1548.0530592847251,0.0,0.8785749977546615,2.7256536813080707,0.001494314320929203,1.0,1.0,-6.5305324478342754,333988.52533162414,1558158.9033998104,4.665306695350333,1558158.9033998104,4.665306695350333,0.758827071844594,0.09232885121860818,3.9327600225871886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327600225871886,1.284799380872061,1.2850933985473387,3.0609915299911004,6485.87374313611,15286.690272755148,6453.71993422576,0.0003241419890308589,23106.008020173856,2356.1570995369325,19290.600766338794,1967.0938359520117,0.8348738020646479,0.8348738020646478,35542.018329575636,35405.22815468563,1.004831778399317,0.8,4289.545079175867,4273.035954225843,1.004831778399317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.476705432201,4632.441516551485,6.180053968602831,5.012148443877352,-3.721437859161342,8.733586303038694,2.9343152498732605,3.5,0.8383757856780745,0.6,0.0002288313440912341,1.0000301510405376,0.00022882444479612306,199.0803989071663,0.0,1.3788970128882259e-06,3.9077941345252323,0.058831903748863865,7.738656363591791e-05,0.0001514447804553162,0.0005955959782041611,0.09232885126727265,0.09232885126727265,0.09232885126727265,0.09232643452794013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.41564849264,595.6642819287702,0.0,0.09232885126727265,0.09232885121860818,0.09232885121860818,0.37103016218640333,0.37103016218640333,0.5,10.018742517170157,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,27410.438149511974,20799.782518971522,0.758827071844594,0.9948087431934941,0.6116999699202573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526411006829658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.88210122421,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5574955186644,260.5574955186644,-12.592504481335595,244.7196778249856,276.3953132128566,125186.71738576893,125213.11591948793,-26.398533719023575,0.0,nan,276.3953132128566,3.2453132128566153,270.06018613499094,-3.0898138650090345,263.7250590572472,-9.424940942752755,257.3899319796649,-15.760068020335098,251.0548049022412,-22.09519509775879,244.7196778249856,-28.430322175014368,1.0,1.0,26022.012520719443,26022.012520719443,275.6234807506559,2.4734807506559378,275.6234807506559,275.6234807506559,76948.54250869191,76948.94425903918,-0.4017503472714452,0.0,8546.071908451686,8546.071908451686,0.8849324238406628,3952.4238227001247,275.6234807506559,2.4734807506559378,1.0,0.002,0.12874772167536097,0.0049092797107502875,0.00019886153696112337,0.0018011384630262407,0.09943076848056168,0.09943076848056168,0.0,-1.2636159479884057e-14,0.9999736910710803,0.9999736910710803,0.0,0.09232642214542422,2.429073183952475e-06,0.0,0.0,0.0,1600101.7938746253,266.6194675521657,0.0,1.0,1284484.6494938117,2598.2225454789304,,,,,,,,,,,,,,,,,,,2.0,15286.690272755148,1548.0530592847251,0.37103016218640333,6.173730061729009,2.9343152498732605
2706.0,-30.1716693527543,4.984791992460927,35.04199346939917,24.475444724690192,5.004544797146955,-26.654047937831635,-40.1495908741839,1.4869233799713883,-6.534768397870607,-6.534768397886844,40.0826725258219,41133.357462031076,25703.693471621187,25703.693471621187,66837.05093365227,76965.11019836142,76978.18159888648,25703.693471621187,102681.87507050767,102681.87507050767,102681.87507050767,130090.18155779465,125580.92373388153,4509.257823913123,0.0,90869.66113818868,55037.908392953104,39813.0586058173,27408.306487286984,67221.36509310428,20797.98189801748,1548.0533059175286,0.0,0.8785571637410685,2.725223335143095,0.001494314320929203,1.0,1.0,-6.534768397870607,333932.6703054161,1558100.9180277544,4.6659133908722055,1558100.9180277544,4.6659133908722055,0.7588203929222834,0.092328832962452,3.9326995733755017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326995733755017,1.2847919773691063,1.2850859844855218,3.060962118886022,6485.811424533684,15286.67810793171,6453.757891613134,0.00032415775109338616,23106.179214242326,2356.1745564736507,19290.714223509764,1967.1054053636833,0.834872526723035,0.834872526723035,35541.581284796936,35405.22815468563,1.0048163334475444,0.8,4289.492332501144,4273.035954225843,1.0048163334475444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.482815448001,4632.441516551485,6.167678334831492,4.984791992460927,-3.731296677816593,8.71608867027752,2.9343224199678475,3.5,0.8383778342765279,0.6,0.00022882444479612306,0.9979448552586987,0.00022929568060832837,199.06422801360196,0.0742820603416859,0.00024463043256246823,693.282645882035,0.05907653418142633,7.753117295598275e-05,0.0001512932718401403,0.0005949909856203036,0.09232883301316973,0.09232883301316973,0.09232883301316973,0.09230999824148645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.6482520002,595.6654410274037,0.0,0.09232883301316973,0.092328832962452,0.092328832962452,0.3710300506793121,0.3710300506793121,0.5,10.018177475065924,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,27408.306487286984,20797.98189801748,0.7588203929222834,0.9942828569619239,0.6119089876419458,41059.97430708969,25750.0,0.0,3329.080683538852,-3329.080683538852,0.05886674806951757,1.471668701737938,2637.275227059024,691.8054564798283,3329.080683538852,0.03025432294473708,0.6370860180683715,1.4526017062591556,1.4526428360743053,1.2662889962174573,0.0002288313440912341,0.003503604782262418,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45082.33763651057,22420.91931646115,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55912137387435,260.55912137387435,-12.59087862612563,244.72285301220734,276.3953897359453,125262.16647248194,124990.33915344793,271.8273190340335,0.0,nan,276.3953897359453,3.2453897359453094,270.06088239097807,-3.089117609021912,263.7263750460264,-9.423624953973558,257.3918677013695,-15.758132298630471,251.05736035671944,-22.092639643280535,244.72285301220734,-28.42714698779264,1.0,1.0,26022.012520719443,26022.012520719443,275.6226659442883,2.4726659442883374,275.6226659442883,275.6226659442883,76956.68467641398,76978.18159888648,-21.496922472506412,0.0,8546.071908451686,8546.071908451686,0.8849362481115999,3952.363071242379,275.6226659442883,2.4726659442883374,1.0,0.002,0.12876740963044186,0.004908426446480986,0.00019889021520587058,0.0018011097860246024,0.09944510760293529,0.09944510760293529,0.0,1.2304727549372618e-12,0.9997867626684456,0.9997867626684456,0.0,0.09230914500848555,1.968795396644776e-05,0.0,0.0,0.0,1600096.8266293572,266.61523160212937,0.0,1.0,1284499.1073226924,2598.1640389038744,,,,,,,,,,,,,,,,,,,4.0,15286.67810793171,1548.0533059175286,0.3710300506793121,6.173730061729009,2.9343224199678475
2707.0,-30.118912462460877,4.911311740518653,35.0417700037352,24.476421460881852,5.000949228539711,-26.606926293338834,-40.105109685659386,1.4889630600600787,-6.550785689258362,-6.550785689324785,40.07753798666415,41167.87924551348,25516.74797715079,25516.74797715079,66684.62722266428,76984.91750322822,77080.50563474433,25516.74797715079,102597.25361189512,102597.25361189512,102597.25361189512,129997.15017735059,125489.05887732327,4508.091300027309,0.0,90867.50593192567,55050.467676750464,39796.70917241689,27399.89656545547,67196.60573787236,20790.921417115314,1548.0370690687887,0.0,0.8784899261203141,2.7235965630817067,0.001494314320929203,1.0,1.0,-6.550785689258362,333721.5334661366,1557879.159593923,4.668200890165226,1557879.159593923,4.668200890165226,0.7587956168903043,0.09232822274095087,3.932784715738871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932784715738871,1.2847814624198208,1.285076072596589,3.061053440428437,6486.004923923777,15287.06711827519,6453.809715475513,0.0003241205649768456,23105.13096948251,2356.0676652559755,19290.86912850247,1967.1212012769365,0.8349171079783986,0.8349171079783985,35542.1968594414,35405.22815468563,1.0048380875723602,0.8,4289.566625839314,4273.035954225843,1.0048380875723602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.4637156788585,4632.441516551485,6.133149985418692,4.911311740518653,-3.7657275118594193,8.677039252378073,2.9260901378636888,3.5,0.8360257536753396,0.6,0.00022929568060832837,0.9945175719634021,0.00023055970761345822,199.02086465639135,0.20225490151164086,0.0005671758680463887,1607.3764100434657,0.05964371004947272,7.792285255451576e-05,0.00015137282805381262,0.0005953167445482025,0.0923282227202782,0.0923282227202782,0.0923282227202782,0.09224686749559935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.58703131677,595.6694359612285,0.0,0.0923282227202782,0.09232822274095087,0.09232822274095087,0.3710279636297053,0.3710279636297053,0.5,10.015736817035354,6.644995664828457e-11,6.644995664828457e-11,6.644995664828457e-11,6.644995664828457e-11,6.644995664828457e-11,6.644995664828457e-11,27399.89656545547,20790.921417115314,0.7587956168903043,0.9923808872548523,0.6126481954476318,41059.97430708969,25750.0,0.0,9050.882260890063,-9050.882260890063,0.16026466581443619,4.006616645360901,7171.108646062996,1879.7736148270678,9050.882260890063,0.17101976173295094,0.8672330401214073,1.4524105943317178,1.4525248408682574,1.2664186669406183,0.00022882444479612306,0.0034968889330990603,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51718.23297802321,16699.117739109937,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5649208300809,260.5649208300809,-12.585079169919084,244.734530759449,276.39531090103725,125413.31119451628,124443.69800199315,969.6131925231425,0.0,nan,276.39531090103725,3.2453109010372714,270.0631548725484,-3.086845127451568,263.7309988440597,-9.419001155940293,257.39884281581516,-15.75115718418482,251.0666867875758,-22.083313212424173,244.734530759449,-28.415469240550976,1.0,1.0,26022.012520719443,26022.012520719443,275.618621877152,2.4686218771520316,275.618621877152,275.618621877152,76975.44332553544,77080.50563474433,-105.06230920889357,0.0,8546.071908451686,8546.071908451686,0.8849308616454656,3952.4486393175653,275.618621877152,2.4686218771520316,1.0,0.002,0.1288520330651017,0.004905158294974837,0.0001990143711407264,0.0018009856279859707,0.0995071855703632,0.0995071855703632,0.0,-8.733031658936241e-13,0.9990834499685339,0.9990834499685339,0.0,0.09224359930549245,8.462343545842466e-05,0.0,0.0,0.0,1600078.0418021528,266.5992143107416,0.0,1.0,1284553.7732283124,2597.942839286813,,,,,,,,,,,,,,,,,,,7.0,15287.06711827519,1548.0370690687887,0.3710279636297053,6.173730061729009,2.9260901378636888
2708.0,-30.063030876437555,4.832396839850453,35.04126487300949,24.471950728353136,4.993546933494476,-26.557373095444145,-40.05728998510165,1.4878891525142177,-6.575727972169318,-6.575727972181425,40.06896312234419,41214.007183466056,25238.814306899243,25238.814306899243,66452.8214903653,77005.59441740604,77220.14217868954,25238.814306899243,102458.95648558877,102458.95648558877,102458.95648558877,129843.28216347874,125337.89236327265,4505.389800206086,0.0,90864.80301802447,55073.215784136504,39768.43025987552,27384.325677889963,67152.75593776548,20778.13339718301,1547.8934572641745,0.0,0.8783873534330633,2.7210648648323046,0.001494314320929203,1.0,1.0,-6.575727972169318,333392.9580531187,1557508.8682457579,4.6716909599440415,1557508.8682457579,4.6716909599440415,0.7587600893148603,0.09232460356057616,3.9332397447550504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332397447550504,1.2847838760552222,1.2850801108715177,3.0614018575883755,6486.743178076774,15288.11829233231,6453.798097938665,0.00032396413911749757,23101.770783027423,2355.725021595287,19290.83440290738,1967.117660251705,0.8350370447394496,0.8350370447394496,35545.4866492319,35405.22815468563,1.0049543488272867,0.8,4289.963668614896,4273.035954225843,1.0049543488272867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.502762885945,4632.441516551485,6.094119876745404,4.832396839850453,-3.8157188712999273,8.64811571115038,2.9038982485152043,3.5,0.829685213861487,0.6,0.00023055970761345822,0.9941963787199353,0.00023190559988793403,198.97470888038526,0.22394286045034328,0.0004761594299740396,1349.4358245464282,0.06011986947944676,7.8345969378366e-05,0.00015221373823509223,0.0005986931249240062,0.092324603552821,0.092324603552821,0.092324603552821,0.09214181056228117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.5607920079,595.6739011193056,0.0,0.092324603552821,0.09232460356057616,0.09232460356057616,0.371018350872031,0.371018350872031,0.5,10.010253023580143,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,27384.325677889963,20778.13339718301,0.7587600893148603,0.9895769810542272,0.6137351566279955,41059.97430708969,25750.0,0.0,9980.973771515553,-9980.973771515553,0.1773979965446318,4.434949913615791,7911.42012711553,2069.5536444000227,9980.973771515553,0.3408022001365098,0.9599458687480068,1.4521809096723124,1.452209112863831,1.266767049998186,0.00022929568060832837,0.0034789066573573577,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52390.38390315167,15769.026228484447,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5740730479807,260.5740730479807,-12.575926952019302,244.7536702602875,276.39447583593926,125482.90062347581,123952.73798575904,1530.1626377167654,0.0,nan,276.39447583593926,3.2444758359392836,270.0663147206691,-3.0836852793308935,263.7381536053982,-9.411846394601753,257.40999249032814,-15.740007509671841,251.08183137526174,-22.068168624738234,244.7536702602875,-28.396329739712485,1.0,1.0,26022.012520719443,26022.012520719443,275.61001886050343,2.460018860503453,275.61001886050343,275.61001886050343,76996.29960683649,77220.14217868954,-223.84257185304887,0.0,8546.071908451686,8546.071908451686,0.8849020742641617,3952.9059434788255,275.61001886050343,2.460018860503453,1.0,0.002,0.12904014853493925,0.004899835934762804,0.0001992947046206721,0.0018007052936107617,0.09964735231033604,0.09964735231033604,0.0,-1.7685661962696386e-12,0.9979624556770703,0.9979624556770703,0.0,0.09213648808872457,0.00018811547185158576,0.0,0.0,0.0,1600048.782619623,266.57427202783066,0.0,1.0,1284638.8896900464,2597.5984789880113,,,,,,,,,,,,,,,,,,,7.0,15288.11829233231,1547.8934572641745,0.371018350872031,6.173730061729009,2.9038982485152043
2709.0,-30.005873218249693,4.753393725390175,35.04044340049375,24.46372612556445,4.982352084362347,-26.50705068800616,-40.00864945175124,1.4835295539789501,-6.602909593737081,-6.6029095938033535,40.05882505196367,41264.22490058199,24954.28443677093,24954.28443677093,66218.50933735292,77029.17144996733,77345.25249515731,24954.28443677093,102299.53693192825,102299.53693192825,102299.53693192825,129663.91217870737,125162.99238906754,4500.919789639828,0.0,90863.48314857892,55098.53659864057,39738.829499931504,27364.375246779124,67103.20474671063,20762.027434004973,1547.595931447586,0.0,0.878278493248986,2.718307985447596,0.001494314320929203,1.0,1.0,-6.602909593737081,333035.1724896153,1557071.158243695,4.675395534362809,1557071.158243695,4.675395534362809,0.7587247012499849,0.09231627029421259,3.933834331359817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933834331359817,1.284801491735771,1.2850994599081704,3.061822668064616,6487.634824980054,15289.233823023562,6453.709284982783,0.0003237699588764262,23097.94350622029,2355.3347479741087,19290.56893503889,1967.0905900627524,0.8351639153435425,0.8351639153435425,35549.785304206875,35405.22815468563,1.0051062674574722,0.8,4290.482470730297,4273.035954225843,1.0051062674574722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4120.971245261278,4632.441516551485,6.055437650885326,4.753393725390175,-3.8683468281855133,8.621740553575687,2.879944439714495,3.5,0.8228412684898557,0.6,0.00023190559988793403,0.9940669854482966,0.0002332897111388837,198.92750412784324,0.231577805516033,0.00047999548580358897,1360.307206767371,0.06059986496525035,7.877852728977322e-05,0.0001531270725981608,0.000602376535247272,0.09231627029880245,0.09231627029880245,0.09231627029880245,0.09201935749773019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.47968407057,595.6753813315763,0.0,0.09231627029880245,0.09231627029421259,0.09231627029421259,0.37099651334605377,0.37099651334605377,0.5,10.001345639535863,6.627942639170215e-11,6.627942639170215e-11,6.627942639170215e-11,6.627942639170215e-11,6.627942639170215e-11,6.627942639170215e-11,27364.375246779124,20762.027434004973,0.7587247012499849,0.9868158992898014,0.6149367240557128,41059.97430708969,25750.0,0.0,10276.089297019258,-10276.089297019258,0.18338837625474474,4.5847094063686145,8149.509140989267,2126.580156029992,10276.089297019258,0.5215620193079612,0.9923613433698302,1.4519373098646657,1.451874159746652,1.267141335684584,0.00023055970761345822,0.0034596861242639433,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52696.37081087632,15473.910702980742,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5857396634638,260.5857396634638,-12.564260336536165,244.77910076693928,276.3923785602003,125468.73700876521,123518.19132801497,1950.5456807502296,0.0,nan,276.3923785602003,3.2423785602003363,270.0697230014244,-3.0802769985755845,263.7470674426715,-9.402932557328484,257.4244118840862,-15.725588115913752,251.10175632546103,-22.048243674538952,244.77910076693928,-28.370899233060697,1.0,1.0,26022.012520719443,26022.012520719443,275.5974767502041,2.447476750204146,275.5974767502041,275.5974767502041,77019.76949619276,77345.25249515731,-325.48299896455137,0.0,8546.071908451686,8546.071908451686,0.8848644569682051,3953.503503016616,275.5974767502041,2.447476750204146,1.0,0.002,0.1293432679049501,0.004893629361665942,0.00019975169873276505,0.0018002483013329312,0.09987584936638252,0.09987584936638252,0.0,6.569614643958666e-14,0.9967165119533198,0.9967165119533198,0.0,0.09201315092418744,0.000303119370025147,0.0,0.0,0.0,1600016.8864500353,266.5470904062629,0.0,1.0,1284731.6343608042,2597.2233319435923,,,,,,,,,,,,,,,,,,,8.0,15289.233823023562,1547.595931447586,0.37099651334605377,6.173730061729009,2.879944439714495
2710.0,-29.948731904248593,4.6762017271090555,35.039286667442674,24.452590208407514,4.9682444071626035,-26.4570342730989,-39.96024403078479,1.4765467755641843,-6.630782508461152,-6.630782508402817,40.04750931607672,41316.80053346803,24675.28296651509,24675.28296651509,65992.08349998311,77054.7220576604,77450.35907677645,24675.28296651509,102125.64204329155,102125.64204329155,102125.64204329155,129466.43106619146,124971.8541769265,4494.576889264963,0.0,90863.33505591744,55125.41352995062,39708.80169551869,27340.78902289992,67049.5907184186,20743.22740740008,1547.1442157232702,0.0,0.8781702662939825,2.715483283450377,0.001494314320929203,1.0,1.0,-6.630782508461152,332668.60109340167,1556582.7124685626,4.679079141681691,1556582.7124685626,4.679079141681691,0.7586916160329573,0.09230262812841931,3.9345289184378833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345289184378833,1.2848313014080506,1.2851310549358823,3.0622922356623947,6488.62978237318,15290.376780413377,6453.560491046298,0.0003235497605602197,23093.82824208411,2354.9151078180735,19290.124180005445,1967.0452376709118,0.8352934809159471,0.8352934809159471,35554.80676336625,35405.22815468563,1.0052837365033582,0.8,4291.088507653345,4273.035954225843,1.0052837365033582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4100.235081074965,4632.441516551485,6.018016645047078,4.6762017271090555,-3.9211233640428147,8.59732509115187,2.8558324949187286,3.5,0.815952141405351,0.6,0.0002332897111388837,0.994071444740725,0.00023468103059708212,198.88032271434116,0.23400340944497225,0.0004754933258913325,1347.5480855760363,0.06107535829114168,7.921118531828938e-05,0.0001540785258205943,0.0006062264155514064,0.09230262816115846,0.09230262816115846,0.09230262816115846,0.0918855815080451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.07759768993,595.6730066663946,0.0,0.09230262816115846,0.09230262812841931,0.09230262812841931,0.37096089662549125,0.37096089662549125,0.5,9.988834235934984,-5.832134775118902e-11,-5.832134775118902e-11,-5.832134775118902e-11,-5.832134775118902e-11,-5.832134775118902e-11,-5.832134775118902e-11,27340.78902289992,20743.22740740008,0.7586916160329573,0.984227983987604,0.6162125687982499,41059.97430708969,25750.0,0.0,10337.756813005313,-10337.756813005313,0.18525089521045673,4.631272380261414,8202.580442707085,2135.176370298228,10337.756813005313,0.7060017820415215,1.0024399091474925,1.4516897159828777,1.4515316704289107,1.267516181240237,0.00023190559988793403,0.0034405388598002444,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52745.27920567104,15412.243186994687,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5991972249158,260.5991972249158,-12.55080277508415,244.809649156828,276.38874529317866,125386.87337200217,123136.898780357,2249.974591645189,0.0,nan,276.38874529317866,3.238745293178681,270.072926065805,-3.0770739341949707,263.7571068384548,-9.392893161545203,257.4412876112369,-15.708712388763104,251.12546838399132,-22.02453161600866,244.809649156828,-28.34035084317199,1.0,1.0,26022.012520719443,26022.012520719443,275.5819026534411,2.4319026534411137,275.5819026534411,275.5819026534411,77045.07108283746,77450.35907677645,-405.2879939389968,0.0,8546.071908451686,8546.071908451686,0.8848205118482564,3954.2015630300725,275.5819026534411,2.4319026534411137,1.0,0.002,0.1297671462609704,0.004886797747086138,0.0002003948423840192,0.0017996051563068966,0.1001974211920096,0.1001974211920096,0.0,-1.3090843513363648e-12,0.9954077325066486,0.9954077325066486,0.0,0.09187874976971427,0.00042387835870504243,0.0,0.0,0.0,1599984.1681779905,266.5192174915388,0.0,1.0,1284826.7230053567,2596.8387850030836,,,,,,,,,,,,,,,,,,,5.0,15290.376780413377,1547.1442157232702,0.37096089662549125,6.173730061729009,2.8558324949187286
