time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2711.0,-29.89200490653008,4.601408795303028,35.037788472912425,24.439184611570113,4.951854772188797,-26.407618938631856,-39.91239412045104,1.46746880502738,-6.6587649893869525,-6.658764989381974,40.03534511651152,41370.84630952998,24405.76900056418,24405.76900056418,65776.61531009416,77081.78495631414,77536.6885514933,24405.76900056418,101942.45755205747,101942.45755205747,101942.45755205747,129257.03760271701,124770.69415003472,4486.343452682297,0.0,90864.21138164595,55153.272737775966,39678.820715411086,27314.580050659537,66993.40076607063,20722.499805818483,1546.5728518368721,0.0,0.8780645792670974,2.7126498102256065,0.001494314320929203,1.0,1.0,-6.6587649893869525,332300.9078579386,1556057.771766499,4.682676859949256,1556057.771766499,4.682676859949256,0.7586607506827885,0.09228369271127328,3.935297959815001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935297959815001,1.2848709005624115,1.2851724510877522,3.0627963930792186,6489.698031442198,15291.521315629923,6453.360201077881,0.00032331045360894857,23089.537897637994,2354.477614438977,19289.525499886444,1966.9841892885383,0.8354227609665466,0.8354227609665466,35560.36627683637,35405.22815468563,1.0054802288421212,0.8,4291.759482031537,4273.035954225843,1.0054802288421212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4079.7871950923727,4632.441516551485,5.982118143299775,4.601408795303028,-3.97316313646421,8.574571931767238,2.8321352316462414,3.5,0.8091814947560689,0.6,0.00023468103059708212,0.9941170398941874,0.00023606981992991616,198.83349981707744,0.23461332846900096,0.0004713895058428044,1335.9178595585076,0.06154674779698449,7.964103619800353e-05,0.0001550399943990786,0.0006101285736484232,0.09228369268568952,0.09228369268568952,0.09228369268568952,0.0917447625457997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.1994489969,595.66619334328,0.0,0.09228369268568952,0.09228369271127328,0.09228369271127328,0.3709107446704776,0.3709107446704776,0.5,9.97266632865896,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,27314.580050659537,20722.499805818483,0.7586607506827885,0.9818372340848127,0.6175361429104014,41059.97430708969,25750.0,0.0,10319.38282054013,-10319.38282054013,0.18567662522310172,4.641915630577539,8192.025152917244,2127.357667622885,10319.38282054013,0.891496405195734,1.0047436429821515,1.4514416649966002,1.4511894059373318,1.2678825707352777,0.0002332897111388837,0.0034219217192598362,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52715.27498718833,15430.61717945987,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61387498998823,260.61387498998823,-12.536125010011745,244.84429259693536,276.3834573831861,125252.90771915551,122798.92684033289,2453.980878822591,0.0,nan,276.3834573831861,3.233457383186135,270.07562442587675,-3.0743755741232235,263.7677914685307,-9.382208531469303,257.4599585112962,-15.690041488703798,251.15212555410397,-21.997874445896002,244.84429259693536,-28.305707403064616,1.0,1.0,26022.012520719443,26022.012520719443,275.56402182801105,2.414021828011073,275.56402182801105,275.56402182801105,77071.55261169032,77536.6885514933,-465.13593980297446,0.0,8546.071908451686,8546.071908451686,0.8847718546960534,3954.974449614076,275.56402182801105,2.414021828011073,1.0,0.002,0.1303134326997901,0.004879441564845121,0.00020122688785287424,0.0017987731103998247,0.10061344392643712,0.10061344392643712,0.0,-1.747301088539377e-12,0.9940803578096679,0.9940803578096679,0.0,0.09173740627041997,0.0005462864408533,0.0,0.0,0.0,1599951.3101873503,266.491235010613,0.0,1.0,1284922.1704243603,2596.452869994317,,,,,,,,,,,,,,,,,,,7.0,15291.521315629923,1546.5728518368721,0.3709107446704776,6.173730061729009,2.8321352316462414
2712.0,-29.83584085856252,4.529148608953673,35.03595100917872,24.42456252118575,4.934241428175143,-26.35883262994765,-39.86513426117597,1.4572331984877305,-6.686494328249353,-6.686494328176788,40.02256220373158,41425.39784252493,24146.394316256403,24146.394316256403,65571.79215878133,77109.57538898931,77607.1403897874,24146.394316256403,101753.5347060438,101753.5347060438,101753.5347060438,129039.98506723218,124563.74254405427,4476.24252317791,0.0,90865.66628104901,55181.4887303414,39649.0861674529,27286.450361188367,66935.53652864127,20700.374570867418,1545.9065674984063,0.0,0.8779625339682391,2.7098442738921755,0.001494314320929203,1.0,1.0,-6.686494328249353,331936.85617460863,1555506.2749514051,4.686151133916755,1555506.2749514051,4.686151133916755,0.7586320058805144,0.09225957579914429,3.9361024662834057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361024662834057,1.2849159242498194,1.2852192699123466,3.0633151881757907,6490.79729599813,15292.659455420742,6453.134262731282,0.00032306273683237733,23085.18821839699,2354.0340705946464,19288.850155048665,1966.915323280495,0.8355509157026081,0.8355509157026081,35566.18194013286,35405.22815468563,1.0056857826162486,0.8,4292.461370980112,4273.035954225843,1.0056857826162486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4059.786792803923,4632.441516551485,5.9477001006694525,4.529148608953673,-4.024066221671923,8.553214830625596,2.8090330334299383,3.5,0.8025808666942681,0.6,0.00023606981992991616,0.9941779345172597,0.00023745228266863915,198.78715949069485,0.23460537527032893,0.0004673941002266468,1324.594880042317,0.06201414189721114,8.006770226699597e-05,0.00015600211766292018,0.0006140403200784541,0.09225957581780327,0.09225957581780327,0.09225957581780327,0.09159974565504518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.8143285665,595.6546373028875,0.0,0.09225957581780327,0.09225957579914429,0.09225957579914429,0.37084581272069406,0.37084581272069406,0.5,9.952871423174726,-7.258904588525183e-11,-7.258904588525183e-11,-7.258904588525183e-11,-7.258904588525183e-11,-7.258904588525183e-11,-7.258904588525183e-11,27286.450361188367,20700.374570867418,0.7586320058805144,0.9796260037554729,0.6188849748712969,41059.97430708969,25750.0,0.0,10274.828039249816,-10274.828039249816,0.18561501848354126,4.640375462088527,8160.485771262043,2114.342267987773,10274.828039249816,1.0771424773592293,1.004410273179335,1.4511943524189461,1.4508497669729643,1.268237702792553,0.00023468103059708212,0.003403968788500807,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52659.39722638182,15475.171960750184,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62938867998133,260.62938867998133,-12.520611320018645,244.88217817126457,276.3765991888115,125085.4794395604,122491.73997528407,2593.7394642763393,0.0,nan,276.3765991888115,3.2265991888115195,270.0777149852588,-3.072285014741169,263.7788307816715,-9.371169218328475,257.47994657817287,-15.670053421827106,251.1810623747087,-21.96893762529129,244.88217817126457,-28.267821828735407,1.0,1.0,26022.012520719443,26022.012520719443,275.5445362577041,2.3945362577041465,275.5445362577041,275.5445362577041,77099.89466193877,77607.1403897874,-507.2457278486254,0.0,8546.071908451686,8546.071908451686,0.8847209520351809,3955.7829786148227,275.5445362577041,2.3945362577041465,1.0,0.002,0.13098107189131947,0.004871632535400772,0.00020224632314678288,0.0017977536768818215,0.10112316157339143,0.10112316157339143,0.0,2.8604289076250566e-14,0.9927634699587274,0.9927634699587274,0.0,0.09159193660727871,0.0006676391918655705,0.0,0.0,0.0,1599918.738471507,266.4635056717506,0.0,1.0,1285016.7395509947,2596.070587994943,,,,,,,,,,,,,,,,,,,6.0,15292.659455420742,1545.9065674984063,0.37084581272069406,6.173730061729009,2.8090330334299383
2713.0,-29.78025661049527,4.459401517311061,35.03378426332221,24.408431129436963,4.915098329071481,-26.31072111651878,-39.818514220509655,1.4455628360996933,-6.713910145930583,-6.713910145921073,40.009389767714005,41480.646581907444,23897.178446735677,23897.178446735677,65377.82502864312,77138.3260559584,77664.9363641408,23897.178446735677,101562.11481087648,101562.11481087648,101562.11481087648,128819.42852868061,124355.08863781411,4464.339890866494,0.0,90867.8489955855,55210.1695255101,39619.64385563933,27257.313717804136,66876.95757344348,20677.516704948266,1545.187420721899,0.0,0.8778635919804311,2.7070727117495523,0.001494314320929203,1.0,1.0,-6.713910145930583,331577.2289495828,1554938.1273834878,4.6895202433214145,1554938.1273834878,4.6895202433214145,0.7586043481402194,0.0922306286877048,3.9369516291167965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9369516291167965,1.2849676782656485,1.285272812658791,3.063852652255498,6491.936117889107,15293.788208351474,6452.875100213547,0.0003228042821890064,23080.763381380562,2353.582862790103,19288.075500939998,1966.8363305450891,0.8356775372733054,0.8356775372733054,35572.32016007739,35405.22815468563,1.0059027462232641,0.8,4293.202189098932,4273.035954225843,1.0059027462232641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4040.2767463267783,4632.441516551485,5.914738011068629,4.459401517311061,-4.073771914524235,8.533173431835296,2.7865702252067215,3.5,0.7961629214876347,0.6,0.00023745228266863915,0.9942404912699262,0.0002388278135457403,198.74131605241723,0.23439094549231712,0.0004636641662501302,1314.024247152869,0.06247780606346127,8.049066149719572e-05,0.00015696162117144344,0.0006179503101797277,0.09223062867193138,0.09223062867193138,0.09223062867193138,0.0914531841189211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.55601010285,595.6381432937824,0.0,0.09223062867193138,0.0922306286877048,0.0922306286877048,0.37076618425516833,0.37076618425516833,0.5,9.92954808676316,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,27257.313717804136,20677.516704948266,0.7586043481402194,0.9775837209228002,0.6202531946276697,41059.97430708969,25750.0,0.0,10222.472555363585,-10222.472555363585,0.18539200179660603,4.6348000449151465,8122.532344661935,2099.94021070165,10222.472555363585,1.2626360925632847,1.0032034729253565,1.4509481622322733,1.4505136446204636,1.2685809303996674,0.00023606981992991616,0.0033867035000470745,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52596.471109606144,15527.527444636415,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6453945307756,260.6453945307756,-12.504605469224373,244.92260234676064,276.3681867148805,124887.22544588271,122211.20143528946,2676.02401059326,0.0,nan,276.3681867148805,3.2181867148805168,270.07906984125873,-3.0709301587412483,263.78995296751907,-9.360047032480907,257.5008360939005,-15.649163906099488,251.21171922033432,-21.93828077966566,244.92260234676064,-28.227397653239336,1.0,1.0,26022.012520719443,26022.012520719443,275.52388331007984,2.3738833100798615,275.52388331007984,275.52388331007984,77127.67142957578,77664.9363641408,-537.2649345650134,0.0,8546.071908451686,8546.071908451686,0.8846672220705407,3956.6363872623806,275.52388331007984,2.3738833100798615,1.0,0.002,0.13176675214850628,0.004863396841492179,0.00020344802980478528,0.001796551970029525,0.10172401490239263,0.10172401490239263,0.0,-1.6568994440357976e-13,0.9914813520392981,0.9914813520392981,0.0,0.09144494843072004,0.0007856802569847705,0.0,0.0,0.0,1599886.5242916998,266.4360898540694,0.0,1.0,1285110.2249234319,2595.6927670375576,,,,,,,,,,,,,,,,,,,5.0,15293.788208351474,1545.187420721899,0.37076618425516833,6.173730061729009,2.7865702252067215
2714.0,-29.725274755990394,4.392103869946968,35.031298872675826,24.391937779169552,4.895614697116877,-26.263185810678863,-39.77244420731438,1.433525751849422,-6.740709269468425,-6.740709269477815,39.99586645739641,41535.76562588041,23657.2142257602,23657.2142257602,65192.979851640615,77167.18638764675,77711.68990029761,23657.2142257602,101368.90412605781,101368.90412605781,101368.90412605781,128595.96762919113,124145.27830014972,4450.689329041412,0.0,90870.26576939484,55238.845007803,39590.467512879826,27227.063503133322,66817.53101601315,20653.869167711746,1544.4028297197683,0.0,0.8777692648355773,2.7043656577330095,0.001494314320929203,1.0,1.0,-6.740709269468425,331225.98733725504,1554355.0092349844,4.692732661861875,1554355.0092349844,4.692732661861875,0.758578653380482,0.09219686609323664,3.9378105066527986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9378105066527986,1.285021167226408,1.2853280819996031,3.064393495674609,6493.0821001947725,15294.90721809247,6452.605382322862,0.0003225434899289128,23076.342961621078,2353.132105420412,19287.26929611522,1966.7541205320085,0.8358026801817093,0.8358026801817093,35578.528333934344,35405.22815468563,1.0061221919654328,0.8,4293.951449913887,4273.035954225843,1.0061221919654328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4021.260211897715,4632.441516551485,5.883034914220554,4.392103869946968,-4.122068608550346,8.514172478497315,2.7647451002427896,3.5,0.7899271714979399,0.6,0.0002388278135457403,0.9943053012979547,0.00024019565543297137,198.69598746967998,0.23411011240539206,0.0004600126564803584,1303.6758684653357,0.06293781871994163,8.091065880170069e-05,0.00015791715474403962,0.000621847831131795,0.09219686566598001,0.09219686566598001,0.09219686566598001,0.09130552943467873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487827.0740296833,595.6168265822843,0.0,0.09219686566598001,0.09219686609323664,0.09219686609323664,0.3706722199389198,0.3706722199389198,0.5,9.90280799987333,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,27227.063503133322,20653.869167711746,0.758578653380482,0.9756867525682265,0.6216297578539106,41059.97430708969,25750.0,0.0,10168.503463097313,-10168.503463097313,0.18511845415805314,4.627961353951324,8083.078853969959,2085.4246091273553,10168.503463097313,1.447878269109245,1.0017232367860012,1.4507032029415299,1.4501811378628324,1.2689123346864657,0.00023745228266863915,0.0033701126608594685,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52532.15363865234,15581.496536902687,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6617173380099,260.6617173380099,-12.48828266199007,244.96499641401624,276.3584382620773,124675.44731201133,121946.43123673102,2729.0160752803167,0.0,nan,276.3584382620773,3.2084382620773226,270.07974989246674,-3.0702501075332407,263.80106152275965,-9.348938477240324,257.52237315315216,-15.627626846847818,251.2436847835875,-21.90631521641248,244.96499641401624,-28.185003585983736,1.0,1.0,26022.012520719443,26022.012520719443,275.5025549497764,2.3525549497764473,275.5025549497764,275.5025549497764,77156.68500705298,77711.68990029761,-555.0048932446371,0.0,8546.071908451686,8546.071908451686,0.8846128755319856,3957.4995591860625,275.5025549497764,2.3525549497764473,1.0,0.002,0.13266667937754684,0.004854806269454985,0.00020482624906812273,0.001795173750797417,0.10241312453406136,0.10241312453406136,0.0,-1.344601513464383e-13,0.9902390692102674,0.9902390692102674,0.0,0.09129693886427032,0.0008999272289663283,0.0,0.0,0.0,1599855.0244273199,266.40929073053155,0.0,1.0,1285201.5934865891,2595.3235781531134,,,,,,,,,,,,,,,,,,,4.0,15294.90721809247,1544.4028297197683,0.3706722199389198,6.173730061729009,2.7647451002427896
2715.0,-29.67088413176547,4.3271763269790275,35.028512186819135,24.37478763693946,4.87547241284381,-26.21624847744533,-39.726946503482736,1.4208367607700396,-6.766980450917913,-6.7669804509197045,39.98220702031453,41590.95319038629,23426.31942653405,23426.31942653405,65017.27261692034,77196.38053849258,77750.43572079258,23426.31942653405,101176.75514732662,101176.75514732662,101176.75514732662,128373.4062981398,123938.01160159113,4435.394696548672,0.0,90873.03354652095,55267.606207307865,39561.585932458984,27196.651150813184,66758.23708327216,20630.115300673708,1543.6002877076103,0.0,0.8776782575637156,2.701714008310164,0.001494314320929203,1.0,1.0,-6.766980450917913,330881.9491712184,1553766.1891621167,4.6958324352656176,1553766.1891621167,4.6958324352656176,0.7585535140438371,0.09215878066203458,3.938685821118712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938685821118712,1.2850777278920027,1.2853864140488176,3.064939758608685,6494.239565802324,15296.016012690703,6452.321784973325,0.00032227921808304833,23071.917302789618,2352.680813814057,19286.421604659117,1966.6676800598693,0.8359262627179754,0.8359262627179754,35584.85503925205,35405.22815468563,1.0063458373916454,0.8,4294.715016220429,4273.035954225843,1.0063458373916454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4002.7286314841053,4632.441516551485,5.852587468026328,4.3271763269790275,-4.169054124990471,8.496230451969499,2.743542645816807,3.5,0.7838693273762305,0.6,0.00024019565543297137,0.9943688775891,0.00024155588619722136,198.65116419099107,0.2338104660769848,0.00045661564084479607,1294.048726154152,0.06339443436078643,8.132742611157684e-05,0.00015886822932139453,0.0006257320422544127,0.09215878061397202,0.09215878061397202,0.09215878061397202,0.09115915136050974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.59839741106,595.5906221399238,0.0,0.09215878061397202,0.09215878066203458,0.09215878066203458,0.37056433395326405,0.37056433395326405,0.5,9.872819122547252,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,27196.651150813184,20630.115300673708,0.7585535140438371,0.9739213534926005,0.6230085605542132,41059.97430708969,25750.0,0.0,10114.985744351547,-10114.985744351547,0.18483198398426473,4.620799599606614,8043.775219590036,2071.2105247615114,10114.985744351547,1.6328396486217176,1.0001730735079253,1.4504594901764003,1.4498523769495286,1.2692322064490977,0.0002388278135457403,0.0033541731081859244,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52469.00877759538,15635.014255648453,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6781858475717,260.6781858475717,-12.471814152428294,245.0088941015751,276.347477593643,124449.51087441457,121696.13477624298,2753.3760981715814,0.0,nan,276.347477593643,3.1974775936430433,270.07976089517143,-3.070239104828545,263.8120441967269,-9.337955803273076,257.5443274983483,-15.605672501651668,251.27661079996497,-21.873389200035007,245.0088941015751,-28.141105898424883,1.0,1.0,26022.012520719443,26022.012520719443,275.480817526172,2.3308175261720407,275.480817526172,275.480817526172,77185.06560767884,77750.43572079258,-565.370113113735,0.0,8546.071908451686,8546.071908451686,0.8845574869815587,3958.379250224306,275.480817526172,2.3308175261720407,1.0,0.002,0.13367524572711256,0.00484586921257403,0.00020637226180802645,0.0017936277376460364,0.10318613090401323,0.10318613090401323,0.0,-5.459374272098749e-13,0.9890562099256203,0.9890562099256203,0.0,0.09115021431295846,0.0010085663490761129,0.0,0.0,0.0,1599824.1352157302,266.38301954908206,0.0,1.0,1285291.1487188656,2594.9617901893694,,,,,,,,,,,,,,,,,,,5.0,15296.016012690703,1543.6002877076103,0.37056433395326405,6.173730061729009,2.743542645816807
2716.0,-29.6170680168327,4.264541569729331,35.02544118751767,24.357872642017924,4.855594529924631,-26.16980176212013,-39.681914693769045,1.408328275811775,-6.792481421807622,-6.7924814217943545,39.968435425091336,41645.55934226801,23203.590955314357,23203.590955314357,64849.15029758237,77225.25558325107,77782.47399795824,23203.590955314357,100986.0649532726,100986.0649532726,100986.0649532726,128151.99878858036,123733.45843863074,4418.540349949617,0.0,90875.7643063156,55296.06806770713,39532.99582067608,27165.933835307766,66698.92965598384,20606.168672561787,1542.7669235395417,0.0,0.8775918080822592,2.699142063587444,0.001494314320929203,1.0,1.0,-6.792481421807622,330548.26618589746,1553172.7049464674,4.698777346098607,1553172.7049464674,4.698777346098607,0.7585297379241864,0.09211647301956034,3.9395505497546113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9395505497546113,1.2851334646179007,1.2854439123322134,3.0654797016945854,6495.383640409953,15297.114795704143,6452.042035966062,0.00032201794364834053,23067.5461981256,2352.2350851846045,19285.585416155605,1966.5824125624558,0.8360484141014831,0.8360484141014831,35591.10495489165,35405.22815468563,1.006566778107085,0.8,4295.469314826336,4273.035954225843,1.006566778107085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3984.668986976571,4632.441516551485,5.823216691562737,4.264541569729331,-4.214574635909617,8.479116205638949,2.7229430101380565,3.5,0.7779837171823019,0.6,0.00024155588619722136,0.9944306495406765,0.0002429087300444682,198.6068318900838,0.23350810820175488,0.00045335149047117453,1284.7981239953085,0.0638477858512576,8.174187902994787e-05,0.0001598140071672735,0.0006295953597943196,0.0921164729958894,0.0921164729958894,0.0921164729958894,0.0910142367274066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487998.424227113,595.5597594615865,0.0,0.0921164729958894,0.09211647301956034,0.09211647301956034,0.3704431671975078,0.3704431671975078,0.5,9.839752034478007,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,27165.933835307766,20606.168672561787,0.7585297379241864,0.9722667309964018,0.6243812240625936,41059.97430708969,25750.0,0.0,10062.5799233918,-10062.5799233918,0.184545260860443,4.6136315215110715,8005.156033667092,2057.4238897247087,10062.5799233918,1.8175144384701423,0.9986215414526131,1.4502170088900304,1.4495272911098753,1.2695409118491774,0.00024019565543297137,0.0033388585709522357,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52407.352354476796,15687.4200766082,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69474537647,260.69474537647,-12.455254623529981,245.05392519407675,276.3355655589277,124221.54443273247,121452.95077510535,2768.5936576271256,0.0,nan,276.3355655589277,3.185565558927749,270.0792374859092,-3.070762514090802,263.82290941296196,-9.327090587038015,257.5665813399353,-15.583418660064694,251.31025326700907,-21.839746732990903,245.05392519407675,-28.096074805923223,1.0,1.0,26022.012520719443,26022.012520719443,275.4590654445542,2.3090654445542214,275.4590654445542,275.4590654445542,77214.17482813478,77782.47399795824,-568.2991698234546,0.0,8546.071908451686,8546.071908451686,0.8845027663644772,3959.2483025033844,275.4590654445542,2.3090654445542214,1.0,0.002,0.13478669717165714,0.0048366540599282075,0.000208077266540794,0.0017919227361719318,0.104038633270397,0.104038633270397,0.0,2.7127258772630114e-12,0.98793428136884,0.98793428136884,0.0,0.09100502157481148,0.0011114514447488582,0.0,0.0,0.0,1599794.142238807,266.35751857819236,0.0,1.0,1285378.0657392065,2594.610730104297,,,,,,,,,,,,,,,,,,,4.0,15297.114795704143,1542.7669235395417,0.3704431671975078,6.173730061729009,2.7229430101380565
2717.0,-29.563824695291927,4.204120631348678,35.022106390945176,24.340876028314256,4.835654385055469,-26.123876787268493,-39.63738335352389,1.3957064767044376,-6.817397311369405,-6.817397311333721,39.95468741550577,41699.83821927883,22989.037429331405,22989.037429331405,64688.875648610236,77254.04364918683,77809.41047583758,22989.037429331405,100798.44790516899,100798.44790516899,100798.44790516899,127934.04185022457,123533.79962849393,4400.242221730644,0.0,90878.59458847415,55324.389157268655,39504.67270133944,27135.59394505558,66640.26664639503,20582.512208678054,1541.9397181183135,0.0,0.8775083953261484,2.696630996353589,0.001494314320929203,1.0,1.0,-6.817397311369405,330222.49464496813,1552580.4080573043,4.701619160519422,1552580.4080573043,4.701619160519422,0.7585060511427805,0.09207042753074733,3.9404145345616675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9404145345616675,1.285189752133635,1.2855019521968016,3.0660177051831488,6496.523605243569,15298.203882402238,6451.759713810482,0.0003217572655940566,23063.20662239246,2351.7925716113514,19284.741536339578,1966.496360769435,0.8361691351980385,0.8361691351980385,35597.34922042084,35405.22815468563,1.006787528772063,0.8,4296.222931523773,4273.035954225843,1.006787528772063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3967.0684218701517,4632.441516551485,5.794968723653609,4.204120631348678,-4.2588033178795275,8.462923949228205,2.7029268189126965,3.5,0.7722648054036275,0.6,0.0002429087300444682,0.994492168417391,0.0002442540401610471,198.56298845753338,0.23320842855807986,0.00045020146776261093,1275.8709596392393,0.06429798731902021,8.215364503498092e-05,0.00016075508500948727,0.00063344167347608,0.0920704275807889,0.0920704275807889,0.0920704275807889,0.0908721714497897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488105.25702726,595.5243399403932,0.0,0.0920704275807889,0.09207042753074733,0.09207042753074733,0.3703093726741306,0.3703093726741306,0.5,9.803804342742128,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,27135.59394505558,20582.512208678054,0.7585060511427805,0.9707175391698353,0.6257453686454393,41059.97430708969,25750.0,0.0,10011.475139598642,-10011.475139598642,0.18426247914636892,4.606561978659219,7967.381287627101,2044.0938519715407,10011.475139598642,2.001904744181016,0.9970913373721254,1.4499757343346906,1.449205775942638,1.2698388082532541,0.00024155588619722136,0.003324143864475451,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52347.32040632757,15738.524860401358,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71132164345175,260.71132164345175,-12.438678356548223,245.0997841149225,276.32285917203217,123989.04959921274,121217.65749612488,2771.3921030878428,0.0,nan,276.32285917203217,3.17285917203219,270.07824416057343,-3.071755839426544,263.83362914916637,-9.316370850833607,257.5890141377012,-15.560985862298764,251.3443991263145,-21.805600873685478,245.0997841149225,-28.050215885077478,1.0,1.0,26022.012520719443,26022.012520719443,275.43730146833457,2.28730146833459,275.43730146833457,275.43730146833457,77243.03244540562,77809.41047583758,-566.3780304319516,0.0,8546.071908451686,8546.071908451686,0.8844480909159423,3960.116607234476,275.43730146833457,2.28730146833459,1.0,0.002,0.1359944519886275,0.004827155555927225,0.00020993100654568392,0.0017900689914499021,0.10496550327284196,0.10496550327284196,0.0,-2.0044139958930174e-12,0.9868822720325025,0.9868822720325025,0.0,0.0908626727085478,0.0012077548221995406,0.0,0.0,0.0,1599764.8284967444,266.3326026886306,0.0,1.0,1285462.9765389056,2594.2678397460472,,,,,,,,,,,,,,,,,,,4.0,15298.203882402238,1541.9397181183135,0.3703093726741306,6.173730061729009,2.7029268189126965
2718.0,-29.511142957801113,4.14583994253041,35.018526789514134,24.32386492090302,4.815723268201604,-26.07845633509914,-39.5933349156752,1.383036646229356,-6.841578145589665,-6.841578145624858,39.94095996790053,41753.74612218608,22781.977490904592,22781.977490904592,64535.72361309067,77282.70006660308,77831.84767771978,22781.977490904592,100613.82516862437,100613.82516862437,100613.82516862437,127719.26344804573,123338.66956328003,4380.593884765712,0.0,90881.49872378046,55352.544782254205,39476.61549058473,27105.43827942136,66582.05377000608,20559.017492569797,1541.1055910757816,0.0,0.8774288569601614,2.69419577385498,0.001494314320929203,1.0,1.0,-6.841578145589665,329906.5752692893,1551989.1673730805,4.704329297184377,1551989.1673730805,4.704329297184377,0.7584831235943655,0.09202078103547402,3.9412763421937402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9412763421937402,1.2852462852618058,1.285560228202924,3.066553381549668,6497.658639184822,15299.283288009878,6451.475412775128,0.00032149740016594765,23058.900425438125,2351.3534617262903,19283.89174151948,1966.409705813859,0.8362884346491158,0.8362884346491158,35603.57747809671,35405.22815468563,1.0070077231624148,0.8,4296.974616242903,4273.035954225843,1.0070077231624148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3949.913277869457,4632.441516551485,5.767715868231153,4.14583994253041,-4.30165524949022,8.447495192020629,2.6834740717840817,3.5,0.7667068776525948,0.6,0.0002442540401610471,0.9945524566391366,0.00024559191275485653,198.51962417692692,0.23291318749810586,0.00044723813615090216,1267.4728778516567,0.06474522545517111,8.256283133464107e-05,0.000161691208826406,0.0006372697360882216,0.0920207810225859,0.0920207810225859,0.0920207810225859,0.09073276968316282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488225.1779148152,595.4846611653694,0.0,0.0920207810225859,0.09202078103547402,0.09202078103547402,0.37016371337711795,0.37016371337711795,0.5,9.76516400298388,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,27105.43827942136,20559.017492569797,0.7584831235943655,0.9692660403059353,0.6271021057177922,41059.97430708969,25750.0,0.0,9961.705171399652,-9961.705171399652,0.18398496128699568,4.599624032174888,7930.488126754904,2031.2170446447471,9961.705171399652,2.186015249239625,0.995589617353872,1.4497356390306033,1.4488878164024122,1.270126261643047,0.0002429087300444682,0.0033100039897611985,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52289.152356341,15788.294828600348,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.727861372871,260.727861372871,-12.422138627128959,245.14622343103656,276.30949931475715,123753.95336436038,120988.66999221228,2765.283372148094,0.0,nan,276.30949931475715,3.15949931475717,270.07684413793913,-3.073155862060844,263.84418896125806,-9.305811038741922,257.61153378448375,-15.538466215516223,251.37887860775115,-21.77112139224883,245.14622343103656,-28.003776568963417,1.0,1.0,26022.012520719443,26022.012520719443,275.415746074377,2.2657460743770343,275.415746074377,275.415746074377,77271.08096428639,77831.84767771978,-560.7667134333897,0.0,8546.071908451686,8546.071908451686,0.8843935513578606,3960.982723904709,275.415746074377,2.2657460743770343,1.0,0.002,0.13729219145323965,0.004817427430474942,0.00021192377729774853,0.0017880762227115614,0.10596188864887426,0.10596188864887426,0.0,9.30982721469853e-15,0.9858973217803642,0.9858973217803642,0.0,0.09072304157101116,0.0012977394644628586,0.0,0.0,0.0,1599736.3711360404,266.3084218544103,0.0,1.0,1285545.3709693355,2593.935173986327,,,,,,,,,,,,,,,,,,,6.0,15299.283288009878,1541.1055910757816,0.37016371337711795,6.173730061729009,2.6834740717840817
2719.0,-29.459009349097087,4.089629698522946,35.014721405566576,24.307253246102505,4.796226193749378,-26.033485794691224,-39.54971971744669,1.3707026404409979,-6.864979084539016,-6.864979084533171,39.927291803463035,41806.99518459004,22581.978910919202,22581.978910919202,64388.97409550924,77310.92046401348,77850.63909803063,22581.978910919202,100432.61800894984,100432.61800894984,100432.61800894984,127508.16972282098,123148.47439572806,4359.695327092921,0.0,90884.28994852175,55380.364673446966,39448.8058611942,27075.55171387114,66524.35757506534,20535.750092554525,1540.267396016783,0.0,0.8773532976244254,2.691840747758969,0.001494314320929203,1.0,1.0,-6.864979084539016,329601.0714334643,1551400.6490983816,4.706904144307549,1551400.6490983816,4.706904144307549,0.7584610023674534,0.09196777575370849,3.942122705651596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942122705651596,1.2853012666571082,1.2856169426872155,3.0670806976674934,6498.775958762294,15300.353217994434,6451.198353328054,0.0003212416874873964,23054.657790896803,2350.920833403538,19283.063592291357,1966.3252580943908,0.8364064115454071,0.8364064115454071,35609.69385609958,35405.22815468563,1.0072239715207294,0.8,4297.712798270757,4273.035954225843,1.0072239715207294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3933.19097215532,4632.441516551485,5.741388880119562,4.089629698522946,-4.343123898908213,8.432753597431159,2.6645662650428186,3.5,0.761304647155091,0.6,0.00024559191275485653,0.9946112854126135,0.000246922507673913,198.47672744820912,0.23262289955340057,0.00044440874186423327,1259.4543744432372,0.06518963419703534,8.296984852547961e-05,0.00016262206422937693,0.000641076131838559,0.09196777573766396,0.09196777573766396,0.09196777573766396,0.0905963511486057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488357.4588802334,595.4409606537138,0.0,0.09196777573766396,0.09196777575370849,0.09196777575370849,0.37000691548478004,0.37000691548478004,0.5,9.724021265497552,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,27075.55171387114,20535.750092554525,0.7584610023674534,0.9679007275320689,0.6284464323825375,41059.97430708969,25750.0,0.0,9913.250374808953,-9913.250374808953,0.18371304910017064,4.592826227504262,7894.469829650657,2018.780545158296,9913.250374808953,2.36985140786707,0.9941182310615289,1.449496695196697,1.4485733413986592,1.2704036130584127,0.0002442540401610471,0.0032964157480023155,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52232.679056341876,15836.749625191047,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74436083644554,260.74436083644554,-12.40563916355444,245.19304688506122,276.295674787875,123521.45582973045,120762.90452427501,2758.5513054554413,0.0,nan,276.295674787875,3.1456747878750093,270.0751492072445,-3.0748507927554556,263.85462362673957,-9.29537637326041,257.6340980461531,-15.515901953846878,251.41357246559954,-21.736427534400434,245.19304688506122,-27.956953114938756,1.0,1.0,26022.012520719443,26022.012520719443,275.3945439726084,2.244543972608426,275.3945439726084,275.3945439726084,77299.07649155112,77850.63909803063,-551.5626064795069,0.0,8546.071908451686,8546.071908451686,0.8843399873565387,3961.8333191798542,275.3945439726084,2.244543972608426,1.0,0.002,0.13867353901677976,0.004807504466252496,0.00021404574441067956,0.001785954255428459,0.10702287220533978,0.10702287220533978,0.0,-1.6086134160819832e-13,0.9849800916496873,0.9849800916496873,0.0,0.09058642819070567,0.0013813475630028165,0.0,0.0,0.0,1599708.82370777,266.28502091546096,0.0,1.0,1285625.0972973248,2593.6133396129912,,,,,,,,,,,,,,,,,,,6.0,15300.353217994434,1540.267396016783,0.37000691548478004,6.173730061729009,2.6645662650428186
2720.0,-29.40741294711887,4.035422161646322,35.01071074175724,24.291026894375705,4.7771415088192635,-25.988957501436662,-39.506529027689226,1.3586860639129457,-6.887653483717145,-6.887653483746505,39.91376353190728,41859.583483857234,22388.830247081227,22388.830247081227,64248.41373093846,77338.71462799882,77866.93262791487,22388.830247081227,100255.76287499609,100255.76287499609,100255.76287499609,127302.02983440238,122964.37235412323,4337.657480279144,0.0,90886.9621890625,55407.83104799592,39421.25682340731,27046.266959406294,66467.5237828136,20512.948544894287,1539.4422299706384,0.0,0.877281123962787,2.6895603904589582,0.001494314320929203,1.0,1.0,-6.887653483717145,329305.26495211973,1550818.3203840265,4.7093638803786275,1550818.3203840265,4.7093638803786275,0.7584391803749532,0.0919117692736088,3.9429525941685784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9429525941685784,1.2853547817125957,1.285672181261833,3.067598650790424,6499.873439277113,15301.413923190212,6450.930213572267,0.00032099069605890886,23050.483113461618,2350.4951347770766,19282.2621046174,1966.2435290968272,0.8365231223009136,0.8365231223009137,35615.690920353205,35405.22815468563,1.0074360104830873,0.8,4298.436580393092,4273.035954225843,1.0074360104830873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3916.889591761285,4632.441516551485,5.7159717481374726,4.035422161646322,-4.383276979835669,8.41869914148199,2.6461859080047843,3.5,0.7560531165727955,0.6,0.000246922507673913,0.9946689186951952,0.0002482459268937703,198.43428873915465,0.2323376547118375,0.00044169516251867016,1251.7640905779112,0.06563132935955401,8.337473120033283e-05,0.00016354777647358017,0.0006448611295170058,0.09191176925437534,0.09191176925437534,0.09191176925437534,0.09046366724342637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488501.51753460715,595.3934305745098,0.0,0.09191176925437534,0.0919117692736088,0.0919117692736088,0.3698397161659347,0.3698397161659347,0.5,9.680578204612528,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,27046.266959406294,20512.948544894287,0.7584391803749532,0.9666136193199222,0.6297749803443227,41059.97430708969,25750.0,0.0,9866.074183044964,-9866.074183044964,0.18344675220559586,4.586168805139892,7859.30563481181,2006.768548233154,9866.074183044964,2.5534188293294124,0.9926772305497604,1.4492588755500064,1.4482622664476508,1.2706711863027733,0.00024559191275485653,0.0032833573085000356,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52177.81258071256,15883.925816955036,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76081600812773,260.76081600812773,-12.389183991872244,245.2400955924417,276.28153642384603,123291.38932538652,120540.24318423537,2751.146141151132,0.0,nan,276.28153642384603,3.1315364238460575,270.07324825749646,-3.076751742503518,263.8649600912647,-9.285039908735257,257.6566719250103,-15.493328074989677,251.44838375870705,-21.701616241292925,245.2400955924417,-27.909904407558287,1.0,1.0,26022.012520719443,26022.012520719443,275.37377612532424,2.223776125324264,275.37377612532424,275.37377612532424,77326.6714291673,77866.93262791487,-540.2611987475684,0.0,8546.071908451686,8546.071908451686,0.88428746425432,3962.6673571394213,275.37377612532424,2.223776125324264,1.0,0.002,0.1401317401924617,0.004797405336972099,0.00021628645051646687,0.0017837135489476923,0.10814322525823343,0.10814322525823343,0.0,-5.358409028988209e-13,0.984134771991659,0.984134771991659,0.0,0.09045356809743298,0.0014582011761758345,0.0,0.0,0.0,1599682.1241543964,266.26234651628283,0.0,1.0,1285702.3383202753,2593.3015931022596,,,,,,,,,,,,,,,,,,,7.0,15301.413923190212,1539.4422299706384,0.3698397161659347,6.173730061729009,2.6461859080047843
2721.0,-29.35634210594995,3.9831527579462134,35.00651439510567,24.275224632024788,4.758516843404359,-25.944856211074562,-39.46374534917993,1.3470309493450086,-6.90958564951012,-6.909585649469595,39.90038994625266,41911.49307701772,22202.192460121438,22202.192460121438,64113.68553713916,77366.05802595355,77881.12501935584,22202.192460121438,100083.31747947728,100083.31747947728,100083.31747947728,127100.89668152417,122786.3152213466,4314.581460177583,0.0,90889.50770576479,55434.94276006383,39393.96105077884,27017.57920204689,66411.54025282573,20490.611924856203,1538.6293184642825,0.0,0.8772123715554037,2.687356131232474,0.001494314320929203,1.0,1.0,-6.90958564951012,329019.34017212165,1550242.812572674,4.711707256362763,1550242.812572674,4.711707256362763,0.7584177609555709,0.09185299733798713,3.94376657301285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94376657301285,1.2854066236441066,1.285725737215344,3.0681081771870264,6500.953064570022,15302.46560413154,6450.669717097159,0.0003207439219850936,23046.371032129704,2350.075819176753,19281.483463220877,1966.1641297712142,0.8366385942645775,0.8366385942645775,35621.572770528226,35405.22815468563,1.0076439844771707,0.8,4299.1464573967205,4273.035954225843,1.0076439844771707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3900.9974603026826,4632.441516551485,5.6914142308615485,3.9831527579462134,-4.4221279033215275,8.40528066126774,2.6283160172112074,3.5,0.7509474334889165,0.6,0.0002482459268937703,0.9947252844605384,0.00024956229701992503,198.3922979687537,0.2320574023916816,0.0004391032083271586,1244.4184923991675,0.06607043256788117,8.37775982674644e-05,0.0001644683286263059,0.0006486246967557177,0.09185299732247344,0.09185299732247344,0.09185299732247344,0.09033471594061875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488656.48754143703,595.3423522500957,0.0,0.09185299732247344,0.09185299733798713,0.09185299733798713,0.36966290181005756,0.36966290181005756,0.5,9.635029764207133,-4.0529357647756115e-11,-4.0529357647756115e-11,-4.0529357647756115e-11,-4.0529357647756115e-11,-4.0529357647756115e-11,-4.0529357647756115e-11,27017.57920204689,20490.611924856203,0.7584177609555709,0.9653997677671872,0.6310875025253528,41059.97430708969,25750.0,0.0,9820.135989613837,-9820.135989613837,0.18318597130864814,4.5796492827162,7824.971267961946,1995.1647216518909,9820.135989613837,2.736723071366781,0.99126607851,1.4490221535360093,1.4479545222458035,1.2709292959724399,0.000246922507673913,0.0032708077735223444,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52124.5287891027,15929.864010386163,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7772289827755,260.7772289827755,-12.372771017224466,245.28724200134593,276.2672159642407,123064.41661207446,120320.3254127546,2744.091199319872,0.0,nan,276.2672159642407,3.1172159642406996,270.07122117159446,-3.078778828405518,263.8752263790986,-9.274773620901385,257.67923158647716,-15.47076841352282,251.48323679389625,-21.666763206103724,245.28724200134593,-27.862757998654047,1.0,1.0,26022.012520719443,26022.012520719443,275.3535046513895,2.203504651389551,275.3535046513895,275.3535046513895,77353.79179421869,77881.12501935584,-527.3332251371467,0.0,8546.071908451686,8546.071908451686,0.8842359463826293,3963.485405877914,275.3535046513895,2.203504651389551,1.0,0.002,0.1416602669187295,0.004787159977312333,0.0002186358207653451,0.0017813641794396237,0.10931791038267255,0.10931791038267255,0.0,2.049688543892536e-13,0.9833589891464101,0.9833589891464101,0.0,0.09032447061235092,0.001528526725636211,0.0,0.0,0.0,1599656.291665105,266.24041435048986,0.0,1.0,1285777.0415366383,2593.0001410498908,,,,,,,,,,,,,,,,,,,6.0,15302.46560413154,1538.6293184642825,0.36966290181005756,6.173730061729009,2.6283160172112074
2722.0,-29.305798456437373,3.932759120099946,35.00215102486697,24.26000361973422,4.740507817430029,-25.901167829059208,-39.42136281458659,1.3358771892850452,-6.930808637074222,-6.930808637052,39.88718311642315,41962.62400871583,22021.84162493391,22021.84162493391,63984.46563364974,77392.82691280254,77893.42453813039,22021.84162493391,99915.2661630643,99915.2661630643,99915.2661630643,126904.7829432957,122614.21795457695,4290.564988718744,0.0,90891.84304240174,55461.64013527458,39366.89211903018,26989.516780231395,66356.40889926157,20468.76001287632,1537.8306689239982,0.0,0.8771468191928393,2.685224505479756,0.001494314320929203,1.0,1.0,-6.930808637074222,328742.84667199844,1549674.639223255,4.713941778235665,1549674.639223255,4.713941778235665,0.758396683406676,0.09179170766076543,3.9445580231631623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9445580231631623,1.2854561366350505,1.285776954722477,3.068605696254145,6502.007247772594,15303.508476218052,6450.422437484483,0.00032050335788909534,23042.33896641102,2349.6646628982394,19280.744327910637,1966.0887589452707,0.8367529162736611,0.8367529162736611,35627.29159447284,35405.22815468563,1.0078462023235395,0.8,4299.836658861444,4273.035954225843,1.0078462023235395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3885.5034470541714,4632.441516551485,5.667693241047042,3.932759120099946,-4.459726513940064,8.39248563404001,2.6109404506977523,3.5,0.7459829859136435,0.6,0.00024956229701992503,0.9947817521511747,0.0002508714061956372,198.35075587024056,0.23178204518464335,0.00043662249360741477,1237.3881468834134,0.06650705506148859,8.41784614316289e-05,0.00016538383558829613,0.0006523661355713108,0.09179170768191976,0.09179170768191976,0.09179170768191976,0.09020946781363569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488821.5294466815,595.2879981647613,0.0,0.09179170768191976,0.09179170766076543,0.09179170766076543,0.3694772321414284,0.3694772321414284,0.5,9.587562567368993,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,26989.516780231395,20468.76001287632,0.758396683406676,0.9642544962128259,0.6323823833266963,41059.97430708969,25750.0,0.0,9775.39490979108,-9775.39490979108,0.1829305730722855,4.573264326807133,7791.441654767852,1983.9532550232298,9775.39490979108,2.919769573390067,0.9898840534214577,1.4487865033938085,1.4476500354006263,1.2711782421919842,0.0002482459268937703,0.0032587473976043364,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52072.75736376418,15974.60509020892,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7936154732455,260.7936154732455,-12.356384526754482,245.3343828842207,276.25284806228836,122842.0385039081,120102.37520021407,2739.663303694007,0.0,nan,276.25284806228836,3.1028480622883876,270.0691550266722,-3.080844973327771,263.88546199108015,-9.264538008919828,257.701768955398,-15.448231044601982,251.51807591981355,-21.631924080186423,245.3343828842207,-27.815617115779276,1.0,1.0,26022.012520719443,26022.012520719443,275.3337208652211,2.183720865221119,275.3337208652211,275.3337208652211,77380.92559201672,77893.42453813039,-512.498946113672,0.0,8546.071908451686,8546.071908451686,0.8841858527911703,3964.2808132789783,275.3337208652211,2.183720865221119,1.0,0.002,0.14325287845273865,0.004776788314178482,0.00022108420475890937,0.0017789157952170695,0.11054210237945468,0.11054210237945468,0.0,-2.4021149652719842e-14,0.9826497232146595,0.9826497232146595,0.0,0.09019909612625208,0.0015926115345133412,0.0,0.0,0.0,1599631.287984878,266.21919136292576,0.0,1.0,1285849.320452799,2592.708520349916,,,,,,,,,,,,,,,,,,,5.0,15303.508476218052,1537.8306689239982,0.3694772321414284,6.173730061729009,2.6109404506977523
