time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2723.0,-29.255742982942238,3.8841819464296736,34.9976398191351,24.24498894196006,4.722733918239894,-25.857895292780857,-39.3793742992915,1.3248862307302216,-6.951295423101271,-6.951295423095991,39.87419552438308,42013.24976411401,21847.446168132956,21847.446168132956,63860.69593224696,77419.32035942916,77904.77377390483,21847.446168132956,99752.21994203779,99752.21994203779,99752.21994203779,126714.44812645004,122448.73881444157,4265.709312008468,0.0,90894.1499005164,55488.07931571716,39340.078427554705,26962.22818441224,66302.30661196695,20447.503201674837,1537.052642955565,0.0,0.8770844190388498,2.683168090376579,0.001494314320929203,1.0,1.0,-6.951295423101271,328476.11776340054,1549116.0512526296,4.716069045751597,1549116.0512526296,4.716069045751597,0.7583758679668848,0.09172817183510668,3.9453410843367234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9453410843367234,1.2855049061809358,1.2858274193939156,3.069098426125659,6503.051283244369,15304.542489259757,6450.177447997702,0.0003202650185507302,23038.350286461275,2349.257930736926,19280.012037939952,1966.0140861496998,0.836865999440509,0.836865999440509,35632.94957588779,35405.22815468563,1.00804627676162,0.8,4300.519517277405,4273.035954225843,1.00804627676162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3870.396727458696,4632.441516551485,5.644756263133262,3.8841819464296736,-4.496075116488271,8.380257062917945,2.5940436245440384,3.5,0.7411553212982966,0.6,0.0002508714061956372,0.9948341391648743,0.00025217410251545476,198.30963023928635,0.2315114880967841,0.00043431489287172387,1230.8484063984654,0.06694136995436031,8.457734544206109e-05,0.0001662940607535761,0.0006560867899722708,0.09172817178707773,0.09172817178707773,0.09172817178707773,0.09008836949637711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488995.9738196213,595.2305875028732,0.0,0.09172817178707773,0.09172817183510668,0.09172817183510668,0.369283435378527,0.369283435378527,0.5,9.538368498261688,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,26962.22818441224,20447.503201674837,0.7583758679668848,0.9631745740912232,0.633661963074615,41059.97430708969,25750.0,0.0,9731.814685416639,-9731.814685416639,0.18268042827381686,4.5670107068454175,7758.6956286282975,1973.1190567883418,9731.814685416639,3.1025636438811275,0.9885304560271468,1.4485519000460245,1.4473488114652437,1.2714183151289482,0.00024956229701992503,0.003247157332566417,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52022.63739890479,16018.185314583361,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8099572904411,260.8099572904411,-12.340042709558873,245.3814370620236,276.2384775188953,122620.3650509609,119888.17069970831,2732.194351252596,0.0,nan,276.2384775188953,3.0884775188953313,270.06706942746945,-3.082930572530529,263.895661336174,-9.25433866382599,257.72425324471203,-15.425746755287946,251.55284515337206,-21.597154846627916,245.3814370620236,-27.768562937976384,1.0,1.0,26022.012520719443,26022.012520719443,275.31456208529454,2.1645620852945626,275.31456208529454,275.31456208529454,77406.47627537623,77904.77377390483,-498.2974985285982,0.0,8546.071908451686,8546.071908451686,0.884136288625931,3965.067789758407,275.31456208529454,2.1645620852945626,1.0,0.002,0.14490314750316216,0.004766321613171644,0.00022362169368489584,0.0017763783054260231,0.11181084684244792,0.11181084684244792,0.0,-8.890809095885022e-13,0.9820091361542562,0.9820091361542562,0.0,0.09007790278480228,0.0016502690503043932,0.0,0.0,0.0,1599607.1456039706,266.1987045768987,0.0,1.0,1285919.0839183256,2592.4270938826485,,,,,,,,,,,,,,,,,,,5.0,15304.542489259757,1537.052642955565,0.369283435378527,6.173730061729009,2.5940436245440384
2724.0,-29.20618493432484,3.837365219112865,34.992996904681235,24.230767820868664,4.705801411928715,-25.81498629962135,-39.33773775408042,1.314602778167292,-6.971001682366648,-6.971001682404342,39.86137723934448,42062.96781367055,21678.657777888606,21678.657777888606,63741.625591559154,77445.08724023312,77914.69701176134,21678.657777888606,99593.35478964995,99593.35478964995,99593.35478964995,126528.77783780667,122288.68173486795,4240.096102938724,0.0,90896.15641671348,55514.036993887574,39313.46602536212,26935.42304815673,66248.88907351885,20426.635846254583,1536.2800723031241,0.0,0.8770256113001068,2.681191196549985,0.001494314320929203,1.0,1.0,-6.971001682366648,328219.71157333057,1548564.8943013935,4.718074020838978,1548564.8943013935,4.718074020838978,0.758355857627877,0.09166250171723016,3.9460966034484892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9460966034484892,1.2855503790353022,1.2858745784256482,3.069577565999167,6504.066523141124,15305.568407296894,6449.948516362022,0.00032003380157215143,23034.44784835714,2348.8599927964333,19279.3277459608,1965.9443077871445,0.8369780718375603,0.8369780718375603,35638.40834020595,35405.22815468563,1.0082393141217258,0.8,4301.178332300294,4273.035954225843,1.0082393141217258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3855.6670295767376,4632.441516551485,5.622544066070045,3.837365219112865,-4.531161155216832,8.368526374329697,2.577610775687006,3.5,0.7364602216248589,0.6,0.00025217410251545476,0.9948874175061574,0.00025346998874261473,198.26892781948783,0.23124558792273886,0.00043196516865349544,1224.189287964006,0.06737333512301381,8.49746102699039e-05,0.00016719949224555086,0.0006597853484484802,0.09166250169719134,0.09166250169719134,0.09166250169719134,0.08997071382164887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489178.7742138248,595.1704572152802,0.0,0.09166250169719134,0.09166250171723016,0.09166250171723016,0.369082262611605,0.369082262611605,0.5,9.48761486134441,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,26935.42304815673,20426.635846254583,0.758355857627877,0.9621538788495413,0.6349233685562895,41059.97430708969,25750.0,0.0,9689.34950506804,-9689.34950506804,0.182435372450566,4.560884311264147,7726.701839556891,1962.6476655111485,9689.34950506804,3.285110442404986,0.987204396377521,1.448318319416736,1.4470506151598932,1.2716497908626294,0.0002508714061956372,0.003236019794761783,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51973.51310012174,16060.65049493196,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82629382650094,260.82629382650094,-12.323706173499033,245.42834202949135,276.2242456235471,122405.82230895976,119674.51090513116,2731.3114038286217,0.0,nan,276.2242456235471,3.0742456235471423,270.065064904681,-3.084935095318997,263.90588418594353,-9.244115814056443,257.74670346706256,-15.403296532937418,251.58752274828032,-21.562477251719656,245.42834202949135,-27.72165797050863,1.0,1.0,26022.012520719443,26022.012520719443,275.2960169720616,2.1460169720616022,275.2960169720616,275.2960169720616,77432.27221185833,77914.69701176134,-482.4247999030049,0.0,8546.071908451686,8546.071908451686,0.8840884662977967,3965.8270864657316,275.2960169720616,2.1460169720616022,1.0,0.002,0.14660546638211328,0.004755790648837749,0.0002262396546092123,0.0017737603448062776,0.11311982730460615,0.11311982730460615,0.0,-5.845103047408262e-13,0.9814284047726042,0.9814284047726042,0.0,0.08996018283780728,0.0017023188794228728,0.0,0.0,0.0,1599583.9174177584,266.17899831763333,0.0,1.0,1285986.1818862015,2592.1564619981687,,,,,,,,,,,,,,,,,,,6.0,15305.568407296894,1536.2800723031241,0.369082262611605,6.173730061729009,2.577610775687006
2725.0,-29.157109581871104,3.7922530351657686,34.98824042366759,24.21702108057218,4.689376174498324,-25.77246100626703,-39.29647147944195,1.3047275996324612,-6.990060325483512,-6.990060325487166,39.84881854262584,42112.00600226461,21515.49416228449,21515.49416228449,63627.5001645491,77470.37122638081,77924.20875663437,21515.49416228449,99439.70291891886,99439.70291891886,99439.70291891886,126349.24790211205,122135.42083579332,4213.827066318733,0.0,90898.00077673199,55539.63555554458,39287.072467986014,26909.5449831932,66196.61745117922,20406.471057240313,1535.5373945866613,0.0,0.8769693254109058,2.679280364787665,0.001494314320929203,1.0,1.0,-6.990060325483512,327971.88152512605,1548025.0428127106,4.719993176287327,1548025.0428127106,4.719993176287327,0.7583357901438137,0.09159508360524965,3.9468340119931526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468340119931526,1.2855939569498591,1.2859198334002342,3.0700471098644777,6505.061430247998,15306.586028771431,6449.729530182458,0.00031980749870581034,23030.61149785432,2348.468793915794,19278.673181615526,1965.8775607996133,0.837089070926825,0.837089070926825,35643.73605078362,35405.22815468563,1.0084277241785524,0.8,4301.821330525094,4273.035954225843,1.0084277241785524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3841.3047111505975,4632.441516551485,5.601090197252248,3.7922530351657686,-4.565108622409625,8.357361657575392,2.5616280328571515,3.5,0.7318937236734718,0.6,0.00025346998874261473,0.994939120550611,0.00025475929482232185,198.22863626441955,0.2309842488528627,0.0004298154565713183,1218.097003923116,0.06780315057958514,8.537004335583772e-05,0.000168099945386777,0.000663462581866723,0.09159508358181018,0.09159508358181018,0.09159508358181018,0.08985736304489156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489369.49347444833,595.107752883016,0.0,0.09159508358181018,0.09159508360524965,0.09159508360524965,0.3688743682054725,0.3688743682054725,0.5,9.435483243353973,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,26909.5449831932,20406.471057240313,0.7583357901438137,0.961189598720435,0.6361655266346911,41059.97430708969,25750.0,0.0,9647.967915993297,-9647.967915993297,0.18219528146777778,4.5548820366944405,7695.442764561932,1952.5251514313654,9647.967915993297,3.467414986804247,0.9859052027477145,1.4480857380134398,1.4467554969373704,1.2718729303036387,0.00025217410251545476,0.0032253180844837893,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51926.0392270061,16102.032084006703,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8426282755608,260.8426282755608,-12.307371724439179,245.47504615248042,276.2102103986571,122194.43536585172,119463.4728901006,2730.9624757511046,0.0,nan,276.2102103986571,3.060210398657148,270.0631775494142,-3.086822450585771,263.9161447001784,-9.233855299821585,257.7691118509275,-15.380888149072462,251.62207900170708,-21.5279209982929,245.47504615248042,-27.67495384751956,1.0,1.0,26022.012520719443,26022.012520719443,275.2780713250985,2.1280713250985173,275.2780713250985,275.2780713250985,77457.37697931757,77924.20875663437,-466.8317773167946,0.0,8546.071908451686,8546.071908451686,0.8840417889518762,3966.5681820531186,275.2780713250985,2.1280713250985173,1.0,0.002,0.14835378102576072,0.004745196621275654,0.00022892868572778842,0.0017710713130837236,0.1144643428638942,0.1144643428638942,0.0,-1.1884881100099332e-12,0.98091257111521,0.98091257111521,0.0,0.08984676896073805,0.0017483146445115953,0.0,0.0,0.0,1599561.447361896,266.15993967451647,0.0,1.0,1286051.067715843,2591.8947916357265,,,,,,,,,,,,,,,,,,,6.0,15306.586028771431,1535.5373945866613,0.3688743682054725,6.173730061729009,2.5616280328571515
2726.0,-29.108507131480646,3.7487925603947447,34.983385915934875,24.203814973030262,4.6735246545673,-25.730303952869516,-39.255557873379416,1.295321476500234,-7.008426039823689,-7.008426039829389,39.8364806678552,42160.307199419716,21357.623353982246,21357.623353982246,63517.930553401966,77495.1224210319,77932.99036503086,21357.623353982246,99290.6137190131,99290.6137190131,99290.6137190131,126174.95817664865,121987.97771707723,4186.9804595714195,0.0,90899.64762079656,55564.83240134325,39260.90579939257,26884.344457635554,66145.25025702812,20386.832796753333,1534.8113575726675,0.0,0.8769159630898027,2.6774400242889747,0.001494314320929203,1.0,1.0,-7.008426039823689,327733.2012637295,1547494.8221679453,4.721812792237257,1547494.8221679453,4.721812792237257,0.7583161578992181,0.09152603503266295,3.947550795873754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947550795873754,1.285635354320684,1.2859628989283702,3.070505787358032,6506.033312817049,15307.595632167777,6449.5226020610235,0.0003195868285728554,23026.846852942588,2348.084906970534,19278.054659612928,1965.8144891082,0.8371990651924363,0.8371990651924363,35648.91455921024,35405.22815468563,1.0086108645729157,0.8,4302.446321630914,4273.035954225843,1.0086108645729157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3827.299915886787,4632.441516551485,5.580337006077999,3.7487925603947447,-4.597902863385196,8.346695423779941,2.5460814660649653,3.5,0.727451847447133,0.6,0.00025475929482232185,0.994989758468017,0.00025604212772458487,198.18874705996566,0.2307273609671599,0.000427736886292487,1212.2063357529082,0.06823088746587762,8.576377543742015e-05,0.0001689955193849017,0.0006671183970469671,0.09152603502045786,0.09152603502045786,0.09152603502045786,0.08974772316557754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489567.17288683075,595.0427836404681,0.0,0.09152603502045786,0.09152603503266295,0.09152603503266295,0.36866046538344743,0.36866046538344743,0.5,9.382133888682034,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,26884.344457635554,20386.832796753333,0.7583161578992181,0.9602795409584682,0.6373897904323079,41059.97430708969,25750.0,0.0,9607.633622780604,-9607.633622780604,0.1819600206468766,4.549000516171911,7664.895017807338,1942.7386049732659,9607.633622780604,3.6494821649527585,0.9846321463575566,1.4478541330932055,1.4464633661498,1.2720879942641419,0.00025346998874261473,0.0032150358357056668,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51879.8142656232,16142.366377219396,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8589701820846,260.8589701820846,-12.291029817915387,245.52150948072472,276.19643088345845,121986.8657541302,119254.65645788194,2732.2092962482648,0.0,nan,276.19643088345845,3.04643088345847,270.06144660291346,-3.088553397086514,263.9264623223768,-9.223537677623199,257.7914780417795,-15.358521958220479,251.6564937612548,-21.49350623874517,245.52150948072472,-27.62849051927526,1.0,1.0,26022.012520719443,26022.012520719443,275.26073317154567,2.1107331715456894,275.26073317154567,275.26073317154567,77481.95917796102,77932.99036503086,-451.03118706983514,0.0,8546.071908451686,8546.071908451686,0.8839964158383358,3967.2885498531227,275.26073317154567,2.1107331715456894,1.0,0.002,0.1501427201118534,0.004734569372698649,0.0002316805225850114,0.0017683194776795712,0.1158402612925057,0.1158402612925057,0.0,2.645826266411966e-13,0.9804543146144208,0.9804543146144208,0.0,0.08973709594732501,0.0017889390853379314,0.0,0.0,0.0,1599539.7894028637,266.1415739601763,0.0,1.0,1286113.5878728158,2591.6426979045114,,,,,,,,,,,,,,,,,,,6.0,15307.595632167777,1534.8113575726675,0.36866046538344743,6.173730061729009,2.5460814660649653
2727.0,-29.060367691246498,3.706932684438139,34.97844835268459,24.191138881165557,4.658244503085138,-25.688506471805862,-39.214991801977135,1.2863832843830092,-7.0261265119083305,-7.026126511912839,39.82437826631548,42207.9154699574,21204.87227013555,21204.87227013555,63412.78774009295,77519.3532589529,77941.2709779183,21204.87227013555,99146.14324805385,99146.14324805385,99146.14324805385,126006.01072014173,121846.37396089522,4159.636759246504,0.0,90901.11308178437,55589.67529571976,39234.930873405116,26859.867472087884,66094.798345493,20367.753530476617,1534.1047466986638,0.0,0.8768653202136714,2.675667289479435,0.001494314320929203,1.0,1.0,-7.0261265119083305,327503.29575609666,1546974.8543707118,4.723539806826246,1546974.8543707118,4.723539806826246,0.7582968736402846,0.09145556760996619,3.948249293454101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948249293454101,1.2856745757576078,1.2860037797493518,3.0709554096358493,6506.98600847055,15308.597397604537,6449.325104886959,0.0003193708007840763,23023.144266116007,2347.707348188832,19277.46432734314,1965.7542919695452,0.8373080629006213,0.8373080629006212,35653.96077470464,35405.22815468563,1.0087893327636615,0.8,4303.05534638133,4273.035954225843,1.0087893327636615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3813.643382127104,4632.441516551485,5.56026616686647,3.706932684438139,-4.629584783413378,8.336517467851518,2.5309579779009828,3.5,0.7231308508288522,0.6,0.00025604212772458487,0.9950393232848489,0.0002573186021225092,198.1492516697031,0.23047481765796804,0.00042574948183909516,1206.5740315319956,0.06865663694771672,8.615581944745922e-05,0.00016988630827712565,0.0006707534966226869,0.09145556759375507,0.09145556759375507,0.09145556759375507,0.08964183238104696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489771.1371223841,594.9757690967713,0.0,0.09145556759375507,0.09145556760996619,0.09145556760996619,0.3684411835256043,0.3684411835256043,0.5,9.327721831651527,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,26859.867472087884,20367.753530476617,0.7582968736402846,0.9594217597672277,0.6385966297881224,41059.97430708969,25750.0,0.0,9568.312848456879,-9568.312848456879,0.18172946062643683,4.543236515660917,7635.0373701603085,1933.2754782965703,9568.312848456879,3.831316733113768,0.9833845271993328,1.4476234826008414,1.4461741610202026,1.272295229350278,0.00025475929482232185,0.0032051576695160365,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51834.86118707856,16181.687151543121,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87532804095025,260.87532804095025,-12.274671959049726,245.5677010148383,276.1829550670606,121783.05897226921,119048.18259922437,2734.8763730448554,0.0,nan,276.1829550670606,3.032955067060641,270.05990425663225,-3.0900957433677263,263.93685344615926,-9.213146553840716,257.8138026357264,-15.336197364273573,251.6907518252844,-21.459248174715583,245.5677010148383,-27.582298985161685,1.0,1.0,26022.012520719443,26022.012520719443,275.24400163735277,2.0940016373527897,275.24400163735277,275.24400163735277,77506.01743710082,77941.2709779183,-435.2535408174881,0.0,8546.071908451686,8546.071908451686,0.8839521990435734,3967.9905399213717,275.24400163735277,2.0940016373527897,1.0,0.002,0.1519670997451734,0.004723924987381128,0.00023448715764966534,0.001765512841820038,0.11724357882483268,0.11724357882483268,0.0,-5.30296726669599e-13,0.9800517378928727,0.9800517378928727,0.0,0.08963118797612649,0.0018243796338397076,0.0,0.0,0.0,1599518.9114217549,266.12387348809165,0.0,1.0,1286173.8373242158,2591.3997939084534,,,,,,,,,,,,,,,,,,,6.0,15308.597397604537,1534.1047466986638,0.3684411835256043,6.173730061729009,2.5309579779009828
2728.0,-29.012681565333953,3.6666240921292013,34.973441821623815,24.178997065778844,4.643529298224647,-25.64706047900058,-39.174764534085966,1.2779082125039547,-7.043179930031329,-7.043179930029467,39.81251578635414,42254.80788690774,21057.058005467272,21057.058005467272,63311.86589237502,77543.0579270814,77949.1614569316,21057.058005467272,99006.21946239888,99006.21946239888,99006.21946239888,125842.32731220276,121710.45603001285,4131.871282189911,0.0,90902.37720194194,55614.12716420046,39209.166708601646,26836.10784980388,66045.27455840552,20349.22865482095,1533.4175949733963,0.0,0.8768172835546525,2.6739602352493623,0.001494314320929203,1.0,1.0,-7.043179930031329,327281.9145972088,1546465.3227360065,4.725178061364211,1546465.3227360065,4.725178061364211,0.7582779428638219,0.09138386699731628,3.948927044355281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948927044355281,1.2857116431490487,1.2860424978955376,3.0713940138889244,6507.915358251748,15309.591507486179,6449.140161184756,0.00031916051415551685,23019.5129413395,2347.3370561139127,19276.91151824082,1965.6979211291136,0.8374161333197653,0.8374161333197653,35658.85693752998,35405.22815468563,1.0089625001167246,0.8,4303.646261364253,4273.035954225843,1.0089625001167246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3800.3260921945207,4632.441516551485,5.5408555725563415,3.6666240921292013,-4.660187220444977,8.326811312574177,2.5162449029213976,3.5,0.7189271151203993,0.6,0.0002573186021225092,0.9950878371986104,0.0002585888325666981,198.11014173154385,0.2302265149407056,0.00042384757211722174,1201.1840193802063,0.06908048451983394,8.654622419726952e-05,0.00017077237792523968,0.0006743676616178398,0.09138386698595943,0.09138386698595943,0.09138386698595943,0.08953960967043412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489980.6998591473,594.9069320505038,0.0,0.09138386698595943,0.09138386699731628,0.09138386699731628,0.3682171326482599,0.3682171326482599,0.5,9.272394112509474,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,26836.10784980388,20349.22865482095,0.7582779428638219,0.9586131076854971,0.6397854830558807,41059.97430708969,25750.0,0.0,9529.973075071188,-9529.973075071188,0.1815034758120987,4.537586895302463,7605.849226133938,1924.1238489372492,9529.973075071188,4.012923320382001,0.982161665649884,1.4473937651470796,1.4458878194303455,1.272494874342762,0.00025604212772458487,0.003195668864531014,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51791.13140154108,16220.026924928812,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89170910011416,260.89170910011416,-12.258290899885822,245.6135970080884,276.1698211921306,121582.78342651203,118844.02818642968,2738.7552400823633,0.0,nan,276.1698211921306,3.019821192130621,270.0585763553472,-3.091423644652764,263.9473315184769,-9.202668481523062,257.83608668173065,-15.313913318269329,251.72484184491125,-21.425158155088724,245.6135970080884,-27.536402991911586,1.0,1.0,26022.012520719443,26022.012520719443,275.2278715064607,2.077871506460724,275.2278715064607,275.2278715064607,77529.55022924514,77949.1614569316,-419.61122768645873,0.0,8546.071908451686,8546.071908451686,0.8839092944202442,3968.6716795770576,275.2278715064607,2.077871506460724,1.0,0.002,0.1538220019464442,0.0047132801033610994,0.00023734099931365784,0.0017626590006550229,0.11867049965682892,0.11867049965682892,0.0,-3.131913131615427e-14,0.9797020824124915,0.9797020824124915,0.0,0.08952896479617692,0.0018549022011393674,0.0,0.0,0.0,1599498.792459185,266.10682006996865,0.0,1.0,1286231.8786475775,2591.1658236617764,,,,,,,,,,,,,,,,,,,6.0,15309.591507486179,1533.4175949733963,0.3682171326482599,6.173730061729009,2.5162449029213976
2729.0,-28.965451428636623,3.6278194876714283,34.96837974251513,24.167639517132216,4.629649055587612,-25.605941380084165,-39.13484966671092,1.270139005086396,-7.059585179664282,-7.059585179677267,39.80090212710519,42300.80788023735,20913.969502756965,20913.969502756965,63214.77738299432,77566.0478356215,77956.88551145054,20913.969502756965,98870.85501420751,98870.85501420751,98870.85501420751,125683.92032683082,121580.1643171943,4103.756009636522,0.0,90903.34156058515,55638.10159746427,39183.599959023195,26813.065312623312,65996.6652716465,20331.258990952036,1532.749771067471,0.0,0.8767718284782267,2.6723188748199664,0.001494314320929203,1.0,1.0,-7.059585179664282,327069.05880015367,1545966.6016527077,4.726728377560554,1545966.6016527077,4.726728377560554,0.7582594065207565,0.0913111076017498,3.9495785100032585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495785100032585,1.28574541853618,1.2860779152521566,3.071820014338336,6508.818002085399,15310.578140618918,6448.970326585855,0.00031895685959134115,23015.96014115191,2346.974771318637,19276.403871259376,1965.6461555433686,0.8375233426301295,0.8375233426301295,35663.56305377165,35405.22815468563,1.0091289515101134,0.8,4304.214239737887,4273.035954225843,1.0091289515101134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3787.339302338535,4632.441516551485,5.522074425664319,3.6278194876714283,-4.689727220938437,8.317546708609864,2.5019300320489317,3.5,0.7148371520139805,0.6,0.0002585888325666981,0.995136572698917,0.0002598526068290079,198.07141893511184,0.22998235129452207,0.0004220272222605025,1196.025147886264,0.06950251174209444,8.693521254590164e-05,0.0001716536200207965,0.000677959448798403,0.09131110765270287,0.09131110765270287,0.09131110765270287,0.08944103874214912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490195.2237384389,594.8364796871215,0.0,0.09131110765270287,0.0913111076017498,0.0913111076017498,0.3679888921918108,0.3679888921918108,0.5,9.216292046233432,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,26813.065312623312,20331.258990952036,0.7582594065207565,0.9578480537281429,0.6409537164661959,41059.97430708969,25750.0,0.0,9492.583019330754,-9492.583019330754,0.18128194427453123,4.532048606863277,7577.310694867028,1915.272324463726,9492.583019330754,4.194306432388982,0.9809629019184583,1.4471649599854024,1.4456042805446923,1.2726871598302594,0.0002573186021225092,0.0031865553535450446,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51748.582474306706,16257.416980669246,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90814359354204,260.90814359354204,-12.241856406457941,245.65918002404908,276.1571071629944,121388.77186978828,118641.08295744228,2747.6889123459973,0.0,nan,276.1571071629944,3.00710716299443,270.05752173529953,-3.0924782647004463,263.9579363073554,-9.192063692644581,257.8583508796854,-15.29164912031456,251.75876545186836,-21.39123454813162,245.65918002404908,-27.4908199759509,1.0,1.0,26022.012520719443,26022.012520719443,275.21237007023757,2.0623700702375913,275.21237007023757,275.21237007023757,77553.26075614821,77956.88551145054,-403.6247553023277,0.0,8546.071908451686,8546.071908451686,0.8838680527047943,3969.326402553275,275.21237007023757,2.0623700702375913,1.0,0.002,0.1557026969742182,0.004702653904764502,0.0002402347569432235,0.0017597652442724303,0.12011737847161175,0.12011737847161175,0.0,1.21565387964373e-12,0.9794034364867519,0.9794034364867519,0.0,0.08943041257456533,0.0018806950271844734,0.0,0.0,0.0,1599479.4342994443,266.0904148203357,0.0,1.0,1286287.7086840244,2590.940796385722,,,,,,,,,,,,,,,,,,,5.0,15310.578140618918,1532.749771067471,0.3679888921918108,6.173730061729009,2.5019300320489317
2730.0,-28.9186548250749,3.5904718739209867,34.96327573533948,24.156535660754912,4.616050860641574,-25.565184256455858,-39.09528264831749,1.2625802899933183,-7.075441012171666,-7.075441012190297,39.78956987813561,42346.31985235279,20775.597470497414,20775.597470497414,63121.917322850204,77588.73017642078,77964.72353051511,20775.597470497414,98740.32100101252,98740.32100101252,98740.32100101252,125531.24131430191,121455.87528272225,4075.366031579657,0.0,90904.24029854785,55661.82996642248,39158.233702361526,26790.92031328939,65949.15401565091,20313.969360866922,1532.1122611521203,0.0,0.8767282898410819,2.670733240404453,0.001494314320929203,1.0,1.0,-7.075441012171666,326863.4350916411,1545480.082259749,4.72821342597238,1545480.082259749,4.72821342597238,0.7582408190281678,0.09123754216710235,3.9502199158482103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9502199158482103,1.285778222911753,1.286112353129037,3.0722404886455497,6509.70893668685,15311.557228305244,6448.804794208105,0.00031875591868629473,23012.450505310273,2346.6168880617006,19275.909083904855,1965.5957012746305,0.8376295727157268,0.8376295727157268,35668.1963474311,35405.22815468563,1.0092928325941757,0.8,4304.773429197331,4273.035954225843,1.0092928325941757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3774.6746148455263,4632.441516551485,5.503943939641438,3.5904718739209867,-4.718299148507917,8.308771022428903,2.4880016831910523,3.5,0.7108576237688721,0.6,0.0002598526068290079,0.9951829498306209,0.0002611103886709821,198.0330646981022,0.22974224345747565,0.0004203494241984625,1191.2702681784428,0.06992286116629291,8.732240514740268e-05,0.00017253020168160523,0.0006815322387679854,0.09123754220765178,0.09123754220765178,0.09123754220765178,0.08934635271421709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490414.18870919436,594.7645822478119,0.0,0.09123754220765178,0.09123754216710235,0.09123754216710235,0.3677570200414327,0.3677570200414327,0.5,9.159556359837401,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,26790.92031328939,20313.969360866922,0.7582408190281678,0.9571300536754458,0.6421055809495789,41059.97430708969,25750.0,0.0,9456.116166853297,-9456.116166853297,0.1810647603324901,4.526619008312249,7549.4059727933145,1906.7101940599828,9456.116166853297,4.375470462020812,0.9797876641368505,1.4469370468836917,1.4453235568741374,1.2728723071144985,0.0002585888325666981,0.00317780375558098,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51707.360742121426,16293.883833146703,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9246080343421,260.9246080343421,-12.225391965657877,245.70443464864914,276.1447814199849,121194.97654324479,118442.28070648725,2752.6958367575435,0.0,nan,276.1447814199849,2.9947814199849176,270.0567120658244,-3.093287934175578,263.96864271145347,-9.181357288546508,257.8805733572242,-15.269426642775784,251.79250400291647,-21.357495997083504,245.70443464864914,-27.445565351350837,1.0,1.0,26022.012520719443,26022.012520719443,275.19743138646237,2.0474313864623923,275.19743138646237,275.19743138646237,77575.74735641785,77964.72353051511,-388.9761740972608,0.0,8546.071908451686,8546.071908451686,0.8838274468186818,3969.971015427451,275.19743138646237,2.0474313864623923,1.0,0.002,0.15760449243511312,0.004692047943991381,0.00024316114911042018,0.0017568388507792777,0.12158057455521008,0.12158057455521008,0.0,-1.1030239221998528e-13,0.9791555601277261,0.9791555601277261,0.0,0.08933574670530613,0.0019017954617962206,0.0,0.0,0.0,1599460.7208344403,266.0745589878283,0.0,1.0,1286341.6640676332,2590.7233521200224,,,,,,,,,,,,,,,,,,,5.0,15311.557228305244,1532.1122611521203,0.3677570200414327,6.173730061729009,2.4880016831910523
2731.0,-28.87228124414675,3.554536847568196,34.958139474568895,24.14573390213775,4.602778241611297,-25.524775295525675,-39.05605363016946,1.2552722927979336,-7.090705028488344,-7.090705028389898,39.7784325695072,42391.31936916252,20641.66335861159,20641.66335861159,63032.98272777411,77611.06661173489,77971.6641561509,20641.66335861159,98613.3275147625,98613.3275147625,98613.3275147625,125382.56716758416,121335.81783246718,4046.749335116979,0.0,90905.03869662184,55685.29145328578,39133.05249259561,26769.23965282166,65902.29214541728,20297.050578411534,1531.4830113233102,0.0,0.8766872363011087,2.669207491612467,0.001494314320929203,1.0,1.0,-7.090705028488344,326665.5823119609,1545002.0448747156,4.729613796286812,1545002.0448747156,4.729613796286812,0.758222902168687,0.09116317287086875,3.9508483396656326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9508483396656326,1.2858098666722342,1.2861456224651593,3.0726536186028066,6510.584309492042,15312.529205215642,6448.646578787218,0.00031855871707331596,23008.992216672963,2346.264240762438,19275.436167424046,1965.547477214344,0.837734916240987,0.837734916240987,35672.73571749609,35405.22815468563,1.009453396731937,0.8,4305.321283073954,4273.035954225843,1.009453396731937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3762.3235158692582,4632.441516551485,5.486413720549622,3.554536847568196,-4.745886914061243,8.300423761629439,2.4744481855224545,3.5,0.7069851958635585,0.6,0.0002611103886709821,0.9952281983540961,0.0002623623296675127,197.99506993778428,0.22950608246970422,0.0004186766540050575,1186.529637450333,0.07034153782029796,8.770786300382298e-05,0.00017340252566715912,0.0006850870806259228,0.09116317288377873,0.09116317288377873,0.09116317288377873,0.08925445666341199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490636.6570062337,594.6915403719393,0.0,0.09116317288377873,0.09116317287086875,0.09116317287086875,0.36752207307070417,0.36752207307070417,0.5,9.102294873330148,-9.845280146691948e-11,-9.845280146691948e-11,-9.845280146691948e-11,-9.845280146691948e-11,-9.845280146691948e-11,-9.845280146691948e-11,26769.23965282166,20297.050578411534,0.758222902168687,0.956461159024456,0.6432449917769717,41059.97430708969,25750.0,0.0,9420.539800337438,-9420.539800337438,0.18085179864256604,4.521294966064147,7522.1127946921615,1898.427005645276,9420.539800337438,4.556419685520976,0.9786352740398588,1.446710006318748,1.4450455125332067,1.2730505363977134,0.0002598526068290079,0.003169400971330331,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51667.043744877454,16329.460199662562,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94108811877976,260.94108811877976,-12.208911881220217,245.74935048166446,276.1328257558517,121002.19749866301,118246.8861911703,2755.3113074927214,0.0,nan,276.1328257558517,2.9828257558517066,270.0561307011311,-3.093869298868867,263.9794356461815,-9.170564353818463,257.9027405913477,-15.247259408652269,251.8260455365022,-21.323954463497785,245.74935048166446,-27.400649518335513,1.0,1.0,26022.012520719443,26022.012520719443,275.18297951246217,2.032979512462191,275.18297951246217,275.18297951246217,77597.40484389057,77971.6641561509,-374.25931226032844,0.0,8546.071908451686,8546.071908451686,0.8837876618176855,3970.602581363961,275.18297951246217,2.032979512462191,1.0,0.002,0.1595237725746074,0.004681484008932514,0.0002461146254555447,0.001753885374787741,0.12305731272777234,0.12305731272777234,0.0,2.432854265266293e-13,0.9789467602006615,0.9789467602006615,0.0,0.0892438927315498,0.0019192801393189485,0.0,0.0,0.0,1599442.7024887097,266.05929497151163,0.0,1.0,1286393.6010388308,2590.5140673519327,,,,,,,,,,,,,,,,,,,5.0,15312.529205215642,1531.4830113233102,0.36752207307070417,6.173730061729009,2.4744481855224545
2732.0,-28.82632704515126,3.5199729111497997,34.952981238149256,24.13574958862739,4.590370875400537,-25.48465725308761,-39.01710135452447,1.248701081662759,-7.105305770290158,-7.105305770270196,39.767526927997594,42435.41299586083,20511.84716454922,20511.84716454922,62947.26016041005,77632.66946546371,77978.52079998606,20511.84716454922,98490.36796453528,98490.36796453528,98490.36796453528,125238.4649221198,121220.50101684779,4017.9639052720167,0.0,90905.51264348916,55708.256167236796,39108.06275139151,26748.096957584523,65856.15970897603,20280.561071093896,1530.863835060235,0.0,0.8766489224069128,2.6677486861918926,0.001494314320929203,1.0,1.0,-7.105305770290158,326476.4150732245,1544534.0594573887,4.7309207898248005,1544534.0594573887,4.7309207898248005,0.7582057558432496,0.09108813983984974,3.9514489712706222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9514489712706222,1.2858380715951168,1.2861754446302278,3.0730533327332137,6511.431255769994,15313.494267459399,6448.505105553317,0.00031836863233857915,23005.61472625008,2345.9198325880993,19275.01329446053,1965.5043561726511,0.8378395241256984,0.8378395241256984,35677.07419773176,35405.22815468563,1.0096068598774985,0.8,4305.84489167641,4273.035954225843,1.0096068598774985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3750.278011896904,4632.441516551485,5.469420426827039,3.5199729111497997,-4.772450486725635,8.292423397875435,2.4612585723625644,3.5,0.7032167349607327,0.6,0.0002623623296675127,0.9952730251040437,0.00026360839995647015,197.9574312540768,0.22927376742856487,0.00041706720574298024,1181.968461075606,0.07075860502604095,8.809215697442532e-05,0.0001742701726930874,0.0006886196946112538,0.09108813986844799,0.09108813986844799,0.09108813986844799,0.0891657136072156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490862.25475669437,594.6174771306671,0.0,0.09108813986844799,0.09108813983984974,0.09108813983984974,0.3672844775520402,0.3672844775520402,0.5,9.044622083331099,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,26748.096957584523,20280.561071093896,0.7582057558432496,0.9558294992993722,0.644365131270735,41059.97430708969,25750.0,0.0,9385.825195897474,-9385.825195897474,0.18064294244069667,4.5160735610174125,7495.412678073096,1890.412517824378,9385.825195897474,4.737158258666944,0.9775050997873189,1.4464838193668506,1.4447700819307145,1.2732220558104868,0.0002611103886709821,0.0031613346854441142,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51627.76796406277,16364.174804102526,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95762153627516,260.95762153627516,-12.192378463724822,245.7939245487576,276.12131852372613,120816.25269702905,118052.02461112985,2764.2280858991912,0.0,nan,276.12131852372613,2.971318523726154,270.05583972888957,-3.094160271110411,263.99036093372143,-9.159639066278544,257.9248821387869,-15.22511786121305,251.85940334376943,-21.290596656230548,245.7939245487576,-27.35607545124239,1.0,1.0,26022.012520719443,26022.012520719443,275.16918108583366,2.0191810858336794,275.16918108583366,275.16918108583366,77619.24823222378,77978.52079998606,-359.27256776228023,0.0,8546.071908451686,8546.071908451686,0.8837496354180124,3971.2062161269755,275.16918108583366,2.0191810858336794,1.0,0.002,0.16145669313520328,0.004670989745552025,0.0002490892998444309,0.0017509106995986868,0.12454464992221544,0.12454464992221544,0.0,-5.568822313006816e-13,0.9787796680707219,0.9787796680707219,0.0,0.08915521927762764,0.0019329205622221103,0.0,0.0,0.0,1599425.4640211018,266.0446942297098,0.0,1.0,1286443.2770041362,2590.3139165932766,,,,,,,,,,,,,,,,,,,5.0,15313.494267459399,1530.863835060235,0.3672844775520402,6.173730061729009,2.4612585723625644
2733.0,-28.78078102304352,3.4867374072339534,34.947812652932356,24.126110469829314,4.578337413765807,-25.444869179315457,-38.97846919773144,1.2424255683998202,-7.119419427463811,-7.119419427539128,39.75691237243981,42478.976296759676,20386.31301626435,20386.31301626435,62865.289313024026,77653.89717945097,77985.7391665205,20386.31301626435,98372.05218278486,98372.05218278486,98372.05218278486,125099.90902555325,121110.83104216467,3989.0779833885686,0.0,90905.86990966694,55730.9490204691,39083.24543244205,26727.856842768393,65811.10227521043,20264.753325365473,1530.2765117174492,0.0,0.8766121524048708,2.666339145523056,0.001494314320929203,1.0,1.0,-7.119419427463811,326293.64040550584,1544078.668091116,4.732175184818777,1544078.668091116,4.732175184818777,0.7581884864385748,0.09101274450855072,3.9520362035844694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9520362035844694,1.2858649043032921,1.2862038867401306,3.0734458887232505,6512.2630348074545,15314.452473871137,6448.370857905989,0.00031818220167402587,23002.286726831084,2345.580471091666,19274.612019258813,1965.4634374897457,0.8379432987754164,0.8379432987754164,35681.31576474184,35405.22815468563,1.009756899464676,0.8,4306.356803879239,4273.035954225843,1.009756899464676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3738.530729620335,4632.441516551485,5.4530280718956865,3.4867374072339534,-4.798142790218964,8.284880197452917,2.448422679622295,3.5,0.6995493370349415,0.6,0.00026360839995647015,0.9953166552356445,0.00026484877809470594,197.92013918656974,0.22904521218281512,0.00041555376475720747,1177.679369321926,0.07117415879079815,8.847482917448334e-05,0.0001751335707819868,0.0006921342121934351,0.09101274452662292,0.09101274452662292,0.09101274452662292,0.08908067438640377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491090.6816660121,594.5424927990741,0.0,0.09101274452662292,0.09101274450855072,0.09101274450855072,0.3670446875547424,0.3670446875547424,0.5,8.986659975577421,7.531752999057062e-11,7.531752999057062e-11,7.531752999057062e-11,7.531752999057062e-11,7.531752999057062e-11,7.531752999057062e-11,26727.856842768393,20264.753325365473,0.7581884864385748,0.9552383585695384,0.6454682390688441,41059.97430708969,25750.0,0.0,9351.947445273565,-9351.947445273565,0.18043808900899974,4.510952225224989,7469.290016647201,1882.6574286263638,9351.947445273565,4.9176902284079285,0.9763965855465346,1.4462584676123422,1.444497240490018,1.2733870598970027,0.0002623623296675127,0.003153593418980513,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51589.60112168518,16398.052554726433,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97419547431343,260.97419547431343,-12.175804525686544,245.83815188514998,276.1102390634137,120631.56476130872,117860.56204020725,2771.002721101475,0.0,nan,276.1102390634137,2.9602390634137237,270.05582162793365,-3.094178372066324,264.0014041921022,-9.148595807897777,257.9469867564606,-15.203013243539374,251.8925693208205,-21.257430679179464,245.83815188514998,-27.311848114849994,1.0,1.0,26022.012520719443,26022.012520719443,275.15591207001074,2.0059120700107655,275.15591207001074,275.15591207001074,77640.25815492093,77985.7391665205,-345.4810115995788,0.0,8546.071908451686,8546.071908451686,0.8837124564871972,3971.7963846023918,275.15591207001074,2.0059120700107655,1.0,0.002,0.16339920247479894,0.004660550633279309,0.0002520788409340808,0.0017479211577819181,0.1260394204670404,0.1260394204670404,0.0,-1.2840011172354782e-12,0.9786567326140065,0.9786567326140065,0.0,0.08907023516697161,0.001942509341579106,0.0,0.0,0.0,1599408.7977698199,266.03058057253617,0.0,1.0,1286491.2918965693,2590.1204799572392,,,,,,,,,,,,,,,,,,,5.0,15314.452473871137,1530.2765117174492,0.3670446875547424,6.173730061729009,2.448422679622295
2734.0,-28.76351352294719,3.4930864963589348,34.9426980623144,24.114331835322105,4.567209266080616,-25.430441244022155,-38.9633976627141,1.2341369889118394,-7.127750718656159,-7.127750718661654,39.74813120077856,42507.0737900778,20328.049467422054,20328.049467422054,62835.12325749985,77664.32598010349,77956.16021239205,20328.049467422054,98284.2096798141,98284.2096798141,98284.2096798141,124994.91817110669,121034.51268230309,3960.405488803606,0.0,90907.2373528616,55749.985169813735,39063.61353671985,26710.708491292597,65774.32202801245,20251.55313103224,1529.701470455119,0.0,0.8766001353782368,2.6655073698659897,0.001494314320929203,1.0,1.0,-7.127750718656159,326185.78630792844,1543702.010264645,4.732585155649141,1543702.010264645,4.732585155649141,0.7581810545247809,0.09093692052206032,3.952689415215719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952689415215719,1.2859011841779753,1.2862417712657457,3.073867155463049,6513.155648478464,15315.404034945857,6448.188909359719,0.0003179795332984569,22998.831378685572,2345.2281236391195,19274.068162878015,1965.4079795728426,0.8380455443810279,0.8380455443810279,35686.033750926945,35405.22815468563,1.0099237969619372,0.8,4306.926214829295,4273.035954225843,1.0099237969619372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3727.0738046431156,4632.441516551485,5.4541580158938,3.4930864963589348,-4.810483607453634,8.303570103812568,2.4359299241262646,3.5,0.6959799783217899,0.6,0.00026484877809470594,0.9982223074382603,0.00026532043626072415,197.90576031032967,0.11442538701417311,8.434190999436217e-05,239.0249729240224,0.07125850070079251,8.862453692784996e-05,0.000176224241166856,0.0006965596927646538,0.09093692049258434,0.09093692049258434,0.09093692049258434,0.08901820103410477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491326.0762454909,594.465313068231,0.0,0.09093692049258434,0.09093692052206032,0.09093692052206032,0.3668031882663522,0.3668031882663522,0.5,8.929098394347262,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,26710.708491292597,20251.55313103224,0.7581810545247809,0.9553138872452257,0.6462563577922487,41059.97430708969,25750.0,0.0,4660.059847659662,-4660.059847659662,0.09013055739914295,2.253263934978572,3722.358828425467,937.7010192341951,4660.059847659662,5.007858201342299,0.9754389328911569,1.446146196276158,1.44422691914978,1.2735457490048516,0.00026360839995647015,0.003146165604828447,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45959.059127673376,21089.940152340336,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98831409198846,260.98831409198846,-12.16168590801152,245.87721929083386,276.099408893068,120344.50104253802,117984.00421941232,2360.496823125711,0.0,nan,276.099408893068,2.949408893068039,270.0549709728165,-3.0950290271835,264.0105330521406,-9.139466947859376,257.96609513176156,-15.183904868238415,251.92165721131045,-21.22834278868953,245.87721929083386,-27.272780709166113,1.0,1.0,26022.012520719443,26022.012520719443,275.14411966196275,1.9941196619627704,275.14411966196275,275.14411966196275,77649.50514408482,77956.16021239205,-306.65506830722734,0.0,8546.071908451686,8546.071908451686,0.8836710992805684,3972.452862291798,275.14411966196275,1.9941196619627704,1.0,0.002,0.1653272927052769,0.004651179814838254,0.0002550489866868021,0.001744951014008721,0.12752449334340105,0.12752449334340105,0.0,6.95523066224224e-13,0.9787974981175619,0.9787974981175619,0.0,0.0890088302935082,0.0019280902285521084,0.0,0.0,0.0,1599398.958361356,266.0222492813438,0.0,1.0,1286519.6333002462,2590.006311408418,,,,,,,,,,,,,,,,,,,6.0,15315.404034945857,1529.701470455119,0.3668031882663522,6.173730061729009,2.4359299241262646
