time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2735.0,-28.77076123609979,3.537652375003795,34.937766741672036,24.105219134967797,4.559792752792603,-25.437705837205556,-38.970141287986166,1.2267373542625666,-7.124075911169484,-7.124075911154866,39.743183319641275,42510.23807844062,20402.09456518686,20402.09456518686,62912.33264362748,77665.64862724121,77857.07462545959,20402.09456518686,98259.16919064644,98259.16919064644,98259.16919064644,124959.29456677727,121026.6796598352,3932.61490694208,0.0,90909.86772716865,55754.457179815305,39061.56727483705,26700.12537613083,65761.69265096787,20243.871206457803,1529.1601688290627,0.0,0.8766394299383882,2.6658742283574104,0.001494314320929203,1.0,1.0,-7.124075911169484,326233.35567463475,1543489.8074327607,4.731244615501988,1543489.8074327607,4.731244615501988,0.7581938631851992,0.09086148279068182,3.9530997586632655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9530997586632655,1.2859358634990055,1.2862764597720298,3.0741033599505974,6513.656137443818,15315.790601163684,6448.014930375627,0.0003178610612846898,22997.10942733954,2345.052533468569,19273.54812805189,1965.3549507784912,0.8380856815482651,0.8380856815482651,35688.99748049267,35405.22815468563,1.010028640922358,0.8,4307.283905590038,4273.035954225843,1.010028640922358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3726.5167232729714,4632.441516551485,5.474843152526594,3.537652375003795,-4.798240045498622,8.335892420502416,2.4353231283576906,3.5,0.6958066081021973,0.6,0.00026484877809470594,0.9989680453246124,0.00026512237236641934,197.91162972947188,0.0,0.0,0.0,0.07125850070079251,8.855752259933806e-05,0.0001762912554953679,0.0006968969195531829,0.09086148278861464,0.09086148278861464,0.09086148278861464,0.08900293784050764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491571.3427119028,594.3850877106003,0.0,0.09086148278861464,0.09086148279068182,0.09086148279068182,0.3665627428785206,0.3665627428785206,0.5,8.873342047969897,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,26700.12537613083,20243.871206457803,0.7581938631851992,0.9566714314599009,0.6464285872942013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441237871021955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9985325767876,260.9985325767876,-12.151467423212353,245.90786423129992,276.08920092221143,120030.23605227498,118321.80386537762,1708.4321868973761,0.0,nan,276.08920092221143,2.9392009222114552,270.0529335842037,-3.0970664157962915,264.0166662458247,-9.133333754175283,257.98039890768354,-15.16960109231644,251.94413156950236,-21.205868430497617,245.90786423129992,-27.242135768700052,1.0,1.0,26022.012520719443,26022.012520719443,275.13620018521897,1.9862001852189906,275.13620018521897,275.13620018521897,77651.09408003643,77857.07462545959,-205.98054542315367,0.0,8546.071908451686,8546.071908451686,0.8836451184137759,3972.8652574565817,275.13620018521897,1.9862001852189906,1.0,0.002,0.16719287505334143,0.004644142355578704,0.00025792894621209163,0.0017420710546941264,0.1289644731060458,0.1289644731060458,0.0,9.06217809126808e-13,0.9794678417175865,0.9794678417175865,0.0,0.08899590044424875,0.0018655823464330697,0.0,0.0,0.0,1599403.2984976158,266.0259240888305,0.0,1.0,1286507.1324958499,2590.056667877894,,,,,,,,,,,,,,,,,,,5.0,15315.790601163684,1529.1601688290627,0.3665627428785206,6.173730061729009,2.4353231283576906
2736.0,-28.77799467045655,3.58106151676119,34.933105690294305,24.101529456116282,4.556461559306623,-25.444549047282514,-38.97649868214501,1.2230159384594481,-7.1133766196334705,-7.1133766196335575,39.741109507177825,42508.37954976062,20540.90300152089,20540.90300152089,63049.2825512815,77665.88983061747,77737.23922902023,20540.90300152089,98278.14223054111,98278.14223054111,98278.14223054111,124974.14518788974,121067.92340110865,3906.2217867810846,0.0,90911.94359954278,55754.43332793223,39063.900301789494,26696.00295734862,65759.90325913811,20241.307835547028,1528.7656844648293,0.0,0.8767062879774488,2.6669425728786904,0.001494314320929203,1.0,1.0,-7.1133766196334705,326371.88611424755,1543400.8731155372,4.728963917484194,1543400.8731155372,4.728963917484194,0.7582149233308799,0.09078892315237375,3.9531845410107738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9531845410107738,1.2859533050904384,1.2862939059830873,3.074127594961743,6513.707488524313,15315.686621526096,6447.926935910137,0.00031784421742655946,22997.141331605497,2345.055786798295,19273.285106705953,1965.32813006541,0.8380730817276945,0.8380730817276945,35689.609818289726,35405.22815468563,1.01005030306206,0.8,4307.357808275017,4273.035954225843,1.01005030306206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3736.5450536480043,4632.441516551485,5.4972983616152895,3.58106151676119,-4.774038036478993,8.355099553240183,2.4462556459094884,3.5,0.6989301845455681,0.6,0.00026484877809470594,0.9997129134536265,0.0002649248344504769,197.9174879323383,0.0,0.0,0.0,0.07125850070079251,8.849438930344854e-05,0.00017635438879125742,0.0006971614435090025,0.09078892312598137,0.09078892312598137,0.09078892312598137,0.08902242481583678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491817.2201986116,594.3047888937764,0.0,0.09078892312598137,0.09078892315237375,0.09078892315237375,0.3663289874172775,0.3663289874172775,0.5,8.820347104237142,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,26696.00295734862,20241.307835547028,0.7582149233308799,0.9587800380852912,0.6464179149146418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441666164154325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0059327345814,261.0059327345814,-12.144067265418585,245.93165766945071,276.0802077996535,119811.14653379217,118573.91147056261,1237.235063229568,0.0,nan,276.0802077996535,2.9302077996535445,270.0504977737561,-3.099502226243885,264.02078774756257,-9.129212252437412,257.9910777215689,-15.158922278431078,251.96136769549665,-21.18863230450333,245.93165766945071,-27.218342330549262,1.0,1.0,26022.012520719443,26022.012520719443,275.1328771987015,1.9828771987015443,275.1328771987015,275.1328771987015,77651.00040502017,77737.23922902023,-86.23882400005823,0.0,8546.071908451686,8546.071908451686,0.88363975037453,3972.9504637158275,275.1328771987015,1.9828771987015443,1.0,0.002,0.16896481763094384,0.004638697948842738,0.0002606682409700252,0.001739331761075281,0.1303341204850126,0.1303341204850126,0.0,2.0453061987113497e-12,0.9804828330141017,0.9804828330141017,0.0,0.08901698057873898,0.0017719425736347702,0.0,0.0,0.0,1599415.933823624,266.0366233803665,0.0,1.0,1286470.734631159,2590.2032960195766,,,,,,,,,,,,,,,,,,,6.0,15315.686621526096,1528.7656844648293,0.3663289874172775,6.173730061729009,2.4462556459094884
2737.0,-28.785202536297373,3.6233625439333723,34.928739674820804,24.101378546934598,4.556782227675553,-25.451004060035775,-38.98249355899168,1.2225837518256286,-7.101555398338633,-7.1015553983719135,39.74029067759379,42502.569889865954,20673.876743806464,20673.876743806464,63176.446633672414,77663.45995645545,77639.29323964546,20673.876743806464,98313.16998345192,98313.16998345192,98313.16998345192,125008.99293414099,121127.60575421095,3881.3871799300455,0.0,90912.41048401476,55752.87570225295,39066.14975751312,26695.822950689068,65761.97270820219,20241.670557108293,1528.533872627458,0.0,0.8767744511481055,2.6681233373762048,0.001494314320929203,1.0,1.0,-7.101555398338633,326524.99667455495,1543365.75912165,4.726638924553489,1543365.75912165,4.726638924553489,0.7582336230839372,0.09072067307579994,3.953156240750992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953156240750992,1.2859553307003682,1.2862959321295255,3.074100745473009,6513.650597679537,15315.582686349946,6447.9174326854245,0.00031785572775956255,22997.42407012577,2345.0846181036104,19273.256700931328,1965.3252334825174,0.8380615429867979,0.8380615429867979,35689.40542085936,35405.22815468563,1.0100430722622649,0.8,4307.333139670565,4273.035954225843,1.0100430722622649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3746.304186069647,4632.441516551485,5.518472531056269,3.6233625439333723,-4.749346430671855,8.372708974605228,2.4569134909646424,3.5,0.7019752831327549,0.6,0.00026484877809470594,1.0004557448254776,0.0002647281296194735,197.92336415076585,0.0,0.0,0.0,0.07125850070079251,8.84348941605353e-05,0.00017641388393417064,0.0006973916462294878,0.09072067306258835,0.09072067306258835,0.09072067306258835,0.08905525737135875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492054.5566724615,594.2273230878669,0.0,0.09072067306258835,0.09072067307579994,0.09072067307579994,0.366105772852863,0.366105772852863,0.5,8.77038463453782,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,26695.822950689068,20241.670557108293,0.7582336230839372,0.9606835688156403,0.646309229171965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444209363883196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0113613002147,261.0113613002147,-12.138638699785304,245.94988294807828,276.072839652306,119672.39690517168,118764.7930388702,907.6038663014782,0.0,nan,276.072839652306,2.9228396523060383,270.04824831158055,-3.1017516884194265,264.0236569706261,-9.126343029373857,257.99906562977924,-15.150934370220739,251.97447428891772,-21.17552571108226,245.94988294807828,-27.200117051921694,1.0,1.0,26022.012520719443,26022.012520719443,275.13323748324,1.983237483240032,275.13323748324,275.13323748324,77648.80735633514,77639.29323964546,9.514116689679213,0.0,8546.071908451686,8546.071908451686,0.8836415422224042,3972.922021954747,275.13323748324,1.983237483240032,1.0,0.002,0.17063507169903078,0.004633859554091285,0.0002632513791128799,0.0017367486211506333,0.13162568955643997,0.13162568955643997,0.0,2.635131696182569e-13,0.9815890467889312,0.9815890467889312,0.0,0.08905041900852471,0.00167025406727522,0.0,0.0,0.0,1599429.892211445,266.04844460166134,0.0,1.0,1286430.5175377917,2590.3653239460637,,,,,,,,,,,,,,,,,,,6.0,15315.582686349946,1528.533872627458,0.366105772852863,6.173730061729009,2.4569134909646424
2738.0,-28.79204287471964,3.6645962631558877,34.92468734247789,24.104047554451995,4.559979109284641,-25.45684067627749,-38.9880740904249,1.2247769104578943,-7.089039678267625,-7.089039678209699,39.74060016597561,42494.84194170618,20801.953690207793,20801.953690207793,63296.79563191398,77659.08001045903,77560.2383922429,20801.953690207793,98362.1920824507,98362.1920824507,98362.1920824507,125061.25924421112,121203.06086559674,3858.198378614381,0.0,90911.62950093496,55749.486952584586,39069.04727594485,26699.067161760424,65768.11443770528,20244.564556862708,1528.448206523921,0.0,0.8768420546333464,2.6693739219421375,0.001494314320929203,1.0,1.0,-7.089039678267625,326687.1640682831,1543379.0308881148,4.724333247955597,1543379.0308881148,4.724333247955597,0.7582498831965883,0.09065704477670616,3.953040945711074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953040945711074,1.2859453010284827,1.2862857446457385,3.074035063971603,6513.511426459621,15315.47902228192,6447.967705508229,0.0003178887993317002,22997.897251626306,2345.132869188388,19273.40696976295,1965.3405566389083,0.8380508339039572,0.8380508339039572,35688.57270428088,35405.22815468563,1.0100136140397098,0.8,4307.232639601367,4273.035954225843,1.0100136140397098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3755.8071718108886,4632.441516551485,5.5386106737151755,3.6645962631558877,-4.724485931049677,8.389082194205564,2.467309403356186,3.5,0.7049455438160531,0.6,0.0002647281296194735,1.0007051840319363,0.0002645415791220934,197.9289639835892,0.0,2.3879152097663738e-05,67.67351704477903,0.07128237985289017,8.837954434185369e-05,0.00017634858527761983,0.0006971131783206523,0.09065704479447244,0.09065704479447244,0.09065704479447244,0.08909887475417659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492281.8426268928,594.1531782351374,0.0,0.09065704479447244,0.09065704477670616,0.09065704477670616,0.3658942123515375,0.3658942123515375,0.5,8.723639534994835,-5.792344381916337e-11,-5.792344381916337e-11,-5.792344381916337e-11,-5.792344381916337e-11,-5.792344381916337e-11,-5.792344381916337e-11,26699.067161760424,20244.564556862708,0.7582498831965883,0.9624237546275999,0.6461313708781594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442520686012446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.64782413447,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0154716306077,261.0154716306077,-12.134528369392285,245.96364208924615,276.06730117193626,119594.61007545928,118907.40244631076,687.2076291485265,0.0,nan,276.06730117193626,2.9173011719362876,270.0465693554822,-3.1034306445178004,264.0258375388495,-9.12416246115049,258.0051057223455,-15.144894277654487,251.9843739057867,-21.16562609421328,245.96364208924615,-27.186357910753827,1.0,1.0,26022.012520719443,26022.012520719443,275.1365027725318,1.9865027725318214,275.1365027725318,275.1365027725318,77645.09087321539,77560.2383922429,84.85248097249132,0.0,8546.071908451686,8546.071908451686,0.8836488421767805,3972.806150439629,275.1365027725318,1.9865027725318214,1.0,0.002,0.17219752245403125,0.004629578772359372,0.00026566870049793943,0.0017343313004916736,0.13283435024896972,0.13283435024896972,0.0,9.89612905510917e-13,0.9827652582592112,0.9827652582592112,0.0,0.0890945940229965,0.0015624507537096535,0.0,0.0,0.0,1599444.668504632,266.06096032173235,0.0,1.0,1286387.9347748975,2590.53689888114,,,,,,,,,,,,,,,,,,,5.0,15315.47902228192,1528.448206523921,0.3658942123515375,6.173730061729009,2.467309403356186
2739.0,-28.798653331203113,3.7047988454436176,34.92095893004133,24.108554783184104,4.565074985979104,-25.46228049947824,-38.99337847307322,1.228702154150593,-7.076065304335032,-7.076065304338446,39.74183296696446,42486.38083286629,20925.690125012003,20925.690125012003,63412.0709578783,77653.38077618847,77496.31219695993,20925.690125012003,98422.00232197193,98422.00232197193,98422.00232197193,125127.00307112394,121290.30809985113,3836.6949712728133,0.0,90910.0081872852,55745.03196371602,39072.195803965755,26705.000749152015,65777.19655311777,20249.44542728193,1528.4782993681256,0.0,0.8769085912333813,2.670670824381981,0.001494314320929203,1.0,1.0,-7.076065304335032,326855.3411440599,1543431.89785428,4.722064178152805,1543431.89785428,4.722064178152805,0.7582641774658976,0.09059804822086735,3.95287126395956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95287126395956,1.2859272899253082,1.2862674888714056,3.073946167041185,6513.323064531405,15315.382480750983,6448.057088816142,0.00031793498500545233,22998.474303011164,2345.191712053674,19273.674142451833,1965.3678006711602,0.8380414234664407,0.8380414234664407,35687.34717171437,35405.22815468563,1.0099702598520257,0.8,4307.084730803917,4273.035954225843,1.0099702598520257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3765.064859751744,4632.441516551485,5.5578564791024005,3.7047988454436176,-4.699629049607631,8.40442789505125,2.4774538462282,3.5,0.7078439560652,0.6,0.0002645415791220934,1.0006815143350407,0.0002643614130294822,197.93437588523975,0.0,3.692374667706723e-05,104.64189808280852,0.07131930359956723,8.832696315066152e-05,0.0001762146159714319,0.0006965536917631425,0.0905980482240786,0.0905980482240786,0.0905980482240786,0.08915068251358767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492497.56602644146,594.0828395162255,0.0,0.0905980482240786,0.09059804822086735,0.09059804822086735,0.36569507613941316,0.36569507613941316,0.5,8.680218564084026,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,26705.000749152015,20249.44542728193,0.7582641774658976,0.9640433810016585,0.6459135241277242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444292661354478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41164.6162051725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01869693911095,261.01869693911095,-12.131303060889024,245.97380408841218,276.06358978978443,119557.36223515056,119018.12173353952,539.2405016110549,0.0,nan,276.06358978978443,2.913589789784453,270.045632649578,-3.104367350421967,264.0276755092329,-9.122324490767085,258.00971836897315,-15.140281631026824,251.99176122868522,-21.158238771314757,245.97380408841218,-27.176195911587797,1.0,1.0,26022.012520719443,26022.012520719443,275.1419969618261,1.9919969618261462,275.1419969618261,275.1419969618261,77639.23729370677,77496.31219695993,142.9250967468397,0.0,8546.071908451686,8546.071908451686,0.8836595855903457,3972.6356202793577,275.1419969618261,1.9919969618261462,1.0,0.002,0.173648637011125,0.004625829910479948,0.00026791462253265104,0.0017320853777450607,0.1339573112663255,0.1339573112663255,0.0,2.7771188126912705e-13,0.9839829379852848,0.9839829379852848,0.0,0.08914693366410156,0.0014511145567657905,0.0,0.0,0.0,1599459.9839559,266.07393469566495,0.0,1.0,1286343.788356279,2590.714791621161,,,,,,,,,,,,,,,,,,,4.0,15315.382480750983,1528.4782993681256,0.36569507613941316,6.173730061729009,2.4774538462282
2740.0,-28.805226952324208,3.744004009432327,34.917556550434895,24.114563001226657,4.571725882999913,-25.467531668791004,-38.998497860133625,1.2340306003081107,-7.06273613692116,-7.062736136848444,39.743775425560216,42476.811736300064,21045.38032615329,21045.38032615329,63522.19206245335,77646.5318986923,77444.0575574066,21045.38032615329,98489.43788355989,98489.43788355989,98489.43788355989,125202.21701443737,121385.33866179625,3816.8783526411125,0.0,90907.68031030156,55739.97122644446,39075.23231539677,26712.779130877472,65788.01144627425,20255.697333950597,1528.5854844327885,0.0,0.8769743129430789,2.6720037097444824,0.001494314320929203,1.0,1.0,-7.06273613692116,327028.1880414432,1543515.2002825155,4.719823112272239,1543515.2002825155,4.719823112272239,0.7582774235024055,0.09054353175173754,3.9526539290383496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526539290383496,1.2859026899912953,1.2862426507412241,3.073835959597461,6513.089548182684,15315.290316510273,6448.181288338546,0.0003179931338848253,22999.149923661214,2345.2606061867423,19274.04538313573,1965.405656685589,0.8380329467441252,0.8380329467441252,35685.777447043256,35405.22815468563,1.0099147301390166,0.8,4306.895281665825,4273.035954225843,1.0099147301390166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3774.08678153351,4632.441516551485,5.576284156773417,3.744004009432327,-4.6748461040321665,8.418850113464494,2.487355952323592,3.5,0.710673129235312,0.6,0.0002643614130294822,1.0006777518734986,0.00026418236293805565,197.93975788498443,0.0,3.5661063096679536e-05,101.0634528159898,0.0713549646626639,8.827624319750642e-05,0.00017608516983197577,0.0006960037383817441,0.09054353173984667,0.09054353173984667,0.09054353173984667,0.08920811629496078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492700.5222247607,594.0166915643263,0.0,0.09054353173984667,0.09054353175173754,0.09054353175173754,0.3655088229087612,0.3655088229087612,0.5,8.640156102357102,-7.270273272297345e-11,-7.270273272297345e-11,-7.270273272297345e-11,-7.270273272297345e-11,-7.270273272297345e-11,-7.270273272297345e-11,26712.779130877472,20255.697333950597,0.7582774235024055,0.9655587798747911,0.6456618888836415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444331891973441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41161.037759905674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0213428529667,261.0213428529667,-12.128657147033266,245.98104347041766,276.0616422355029,119549.64898450307,119107.27768434036,442.37130016270123,0.0,nan,276.0616422355029,2.9116422355029385,270.04552248253304,-3.1044775174669326,264.02940272949877,-9.120597270501207,258.0132829764298,-15.136717023570156,251.99716322341786,-21.15283677658212,245.98104347041766,-27.168956529582317,1.0,1.0,26022.012520719443,26022.012520719443,275.1492116664245,1.9992116664245145,275.1492116664245,275.1492116664245,77631.9423595627,77444.0575574066,187.88480215609889,0.0,8546.071908451686,8546.071908451686,0.88367334606625,3972.4171986835413,275.1492116664245,1.9992116664245145,1.0,0.002,0.1749872820348738,0.004622600295422036,0.000269987331833985,0.0017300126686893025,0.1349936659169925,0.1349936659169925,0.0,5.232875764649147e-13,0.985215453864022,0.985215453864022,0.0,0.0892048867292396,0.001338645022497954,0.0,0.0,0.0,1599475.7157409126,266.0872638630788,0.0,1.0,1286298.4313736674,2590.8975810184907,,,,,,,,,,,,,,,,,,,5.0,15315.290316510273,1528.5854844327885,0.3655088229087612,6.173730061729009,2.487355952323592
2741.0,-28.81176033970809,3.782242606514142,34.91447855698222,24.12212382713335,4.579982278130112,-25.47258607787711,-39.003433264419414,1.2408080156564676,-7.049184174470952,-7.049184174482923,39.74632338297228,42466.14652841854,21161.368346735588,21161.368346735588,63627.51487515413,77638.52523727788,77401.54753584474,21161.368346735588,98562.91588258033,98562.91588258033,98562.91588258033,125284.97881910657,121486.23892499437,3798.7398941122096,0.0,90904.65395873012,55734.27263766364,39078.20146785164,26722.062936526247,65800.26440437789,20263.066979183117,1528.7563482876208,0.0,0.8770388962509944,2.6733594126750013,0.001494314320929203,1.0,1.0,-7.049184174470952,327203.99773786764,1543624.4747101564,4.717621072425886,1543624.4747101564,4.717621072425886,0.7582897707903247,0.09049344412512104,3.9523883248656366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9523883248656366,1.2858712983998906,1.286211020603302,3.0737044444369355,6512.810883338917,15315.198669856107,6448.338380308508,0.00031806311323076585,22999.92978595302,2345.340130009027,19274.514941546542,1965.4535383180335,0.838024947072589,0.838024947072589,35683.85906911105,35405.22815468563,1.0098468674899648,0.8,4306.66375377276,4273.035954225843,1.0098468674899648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3782.881758288089,4632.441516551485,5.593980911608506,3.782242606514142,-4.650229981902855,8.432472588416998,2.4970241748692583,3.5,0.7134354785340739,0.6,0.00026418236293805565,1.0006736382947778,0.0002640045193838043,197.945107196056,0.0,3.544113174625709e-05,100.44016736889259,0.07139040579441017,8.822737152394257e-05,0.00017595499141411308,0.0006954424537669739,0.09049344413854814,0.09049344413854814,0.09049344413854814,0.08926992840732602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492890.21040272026,593.9548947335666,0.0,0.09049344413854814,0.09049344412512104,0.09049344412512104,0.36533562216759025,0.36533562216759025,0.5,8.603450630566684,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,26722.062936526247,20263.066979183117,0.7582897707903247,0.9669796231232287,0.6453795727543177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443709059948693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41160.41447445858,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0236643286682,261.0236643286682,-12.126335671331788,245.9859131651068,276.0614154922175,119567.38158532149,119179.25322309695,388.12836222455854,0.0,nan,276.0614154922175,2.911415492217543,270.0463150268364,-3.103684973163581,264.03121456139905,-9.118785438600923,258.0161140959338,-15.133885904066176,252.00101363051547,-21.148986369484504,245.9859131651068,-27.16408683489317,1.0,1.0,26022.012520719443,26022.012520719443,275.1577894111591,2.0077894111591377,275.1577894111591,275.1577894111591,77624.63348475614,77401.54753584474,223.08594891139364,0.0,8546.071908451686,8546.071908451686,0.8836901625355174,3972.150266489965,275.1577894111591,2.0077894111591377,1.0,0.002,0.17621353048150964,0.004619867562389474,0.0002718868577770307,0.0017281131424834977,0.13594342888851535,0.13594342888851535,0.0,2.605285778778388e-13,0.9864493117881453,0.9864493117881453,0.0,0.08926719567856464,0.0012262484465564076,0.0,0.0,0.0,1599491.7079050378,266.100815825529,0.0,1.0,1286252.3127758026,2591.0834590229542,,,,,,,,,,,,,,,,,,,6.0,15315.198669856107,1528.7563482876208,0.36533562216759025,6.173730061729009,2.4970241748692583
2742.0,-28.818238916228342,3.8195412868833545,34.91172152830606,24.130366171617084,4.588937494378133,-25.477521275180948,-39.0082563861273,1.2482198531519042,-7.035627419365255,-7.035627419356323,39.74942235800995,42455.02646569935,21274.1583522688,21274.1583522688,63729.184817968155,77630.02463235083,77367.35818582286,21274.1583522688,98641.51653809166,98641.51653809166,98641.51653809166,125374.31278691052,121592.04699458029,3782.2657923302254,0.0,90901.31593551136,55728.2970360674,39081.13211049329,26732.796248818864,65813.92835931215,20271.50021221643,1528.993266821302,0.0,0.8771013558317454,2.6747161385497233,0.001494314320929203,1.0,1.0,-7.035627419365255,327379.94397038035,1543757.3885506091,4.715491638944994,1543757.3885506091,4.715491638944994,0.7583007786965827,0.09044781152060256,3.952101042339903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952101042339903,1.2858369329410502,1.2861764173755252,3.073563172042663,6512.511544087676,15315.107610097106,6448.510643282972,0.0003181385122174449,23000.75705597138,2345.42448807405,19275.02984710505,1965.5060440726497,0.838017192225459,0.838017192225459,35681.784086020605,35405.22815468563,1.0097734659578148,0.8,4306.4133252961765,4273.035954225843,1.0097734659578148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3791.4577928235667,4632.441516551485,5.611076138718019,3.8195412868833545,-4.625941488939606,8.44548277582296,2.5064661583379935,3.5,0.7161331880965696,0.6,0.0002640045193838043,1.0006680204502392,0.00026382827669961756,197.95041187777525,0.0,3.520326141041608e-05,99.76604283711917,0.07142560905582059,8.81796358608194e-05,0.00017582488352298488,0.0006948777054404805,0.09044781154298126,0.09044781154298126,0.09044781154298126,0.08933543605951999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493066.4732804453,593.8974996100549,0.0,0.09044781154298126,0.09044781152060256,0.09044781152060256,0.3651754998102435,0.3651754998102435,0.5,8.570079368788875,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,26732.796248818864,20271.50021221643,0.7583007786965827,0.9683236726128501,0.6450766201633715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444409683214655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41159.740349926804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0257888669166,261.0257888669166,-12.12421113308335,245.98885984495928,276.0627178888643,119597.41261959713,119242.21029601227,355.20232358488624,0.0,nan,276.0627178888643,2.9127178888643357,270.0479462801262,-3.1020537198737657,264.0331746713226,-9.11682532867735,258.018403062498,-15.131596937501968,252.00363145372924,-21.146368546270736,245.98885984495928,-27.161140155040698,1.0,1.0,26022.012520719443,26022.012520719443,275.1673455739214,2.017345573921432,275.1673455739214,275.1673455739214,77615.97743310666,77367.35818582286,248.6192472838011,0.0,8546.071908451686,8546.071908451686,0.883708351355833,3971.8615475516026,275.1673455739214,2.017345573921432,1.0,0.002,0.17732818169904785,0.004617591724824137,0.00027361429968211635,0.0017263857018400485,0.13680714984105818,0.13680714984105818,0.0,1.522164772699286e-12,0.9876763052823667,0.9876763052823667,0.0,0.08933316030354463,0.0011146512170579406,0.0,0.0,0.0,1599507.703126347,266.1143725806347,0.0,1.0,1286206.174356701,2591.2694363715236,,,,,,,,,,,,,,,,,,,5.0,15315.107610097106,1528.993266821302,0.3651754998102435,6.173730061729009,2.5064661583379935
2743.0,-28.824657378252457,3.8559264510753493,34.90927630642369,24.13920391062277,4.5985035650647585,-25.482341283917506,-39.01297141620887,1.2561874723429323,-7.0220436633975964,-7.022043663459155,39.75290004637803,42443.523893739984,21383.78036012394,21383.78036012394,63827.30425386393,77621.09639832623,77339.08968421072,21383.78036012394,98722.87004433466,98722.87004433466,98722.87004433466,125467.11422771221,121699.7074920178,3767.4067356944215,0.0,90897.70546783113,55722.09252133405,39084.01438499675,26744.244183377552,65828.2585683743,20280.467730873752,1529.2601282477513,0.0,0.8771624777558193,2.676076111983274,0.001494314320929203,1.0,1.0,-7.0220436633975964,327556.31525169924,1543906.555560101,4.7134079963432844,1543906.555560101,4.7134079963432844,0.7583114928137975,0.09040634360163197,3.9517950895971015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9517950895971015,1.2857999617689366,1.286139209817713,3.0734136001687444,6512.194619234976,15315.017430602826,6448.695964636774,0.0003182185287476008,23001.624175077977,2345.5129096152077,19275.583785033272,1965.562530021289,0.8380096830691708,0.8380096830691708,35679.57421858887,35405.22815468563,1.0096952941301698,0.8,4306.146617708567,4273.035954225843,1.0096952941301698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3799.8217102758754,4632.441516551485,5.62757465759398,3.8559264510753493,-4.6019548885019095,8.45788133957726,2.5156883312602294,3.5,0.7187680946457798,0.6,0.00026382827669961756,1.000661854652809,0.000263653776221095,197.95566758098082,0.0,3.4887311925205446e-05,98.87064199603223,0.07146049636774579,8.813299308147639e-05,0.00017569528361814117,0.0006943117590675404,0.09040634335882919,0.09040634335882919,0.09040634335882919,0.0894026888416511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493228.82346275175,593.8446586659893,0.0,0.09040634335882919,0.09040634360163197,0.09040634360163197,0.36502839647140645,0.36502839647140645,0.5,8.539969730318656,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,26744.244183377552,20280.467730873752,0.7583114928137975,0.9696034141259863,0.6447614568089307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444481370711626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41158.84494908572,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0278132717213,261.0278132717213,-12.122186728278677,245.99024908567844,276.06537745776745,119636.93212877525,119298.4711511823,338.460977592967,0.0,nan,276.06537745776745,2.9153774577674767,270.0503517833755,-3.099648216624473,264.03532610893694,-9.114673891063035,258.0203004344788,-15.12969956552115,252.00527476009063,-21.14472523990935,245.99024908567844,-27.159750914321535,1.0,1.0,26022.012520719443,26022.012520719443,275.17762155264154,2.0276215526415626,275.17762155264154,275.17762155264154,77606.62207340659,77339.08968421072,267.53238919586875,0.0,8546.071908451686,8546.071908451686,0.8837277220297298,3971.554065045087,275.17762155264154,2.0276215526415626,1.0,0.002,0.17833366098712033,0.004615767280775845,0.0002751733980877799,0.0017248265971830444,0.13758669904388995,0.13758669904388995,0.0,-4.729175818313225e-12,0.9888782219276061,0.9888782219276061,0.0,0.08940086431175803,0.0010054792898739385,0.0,0.0,0.0,1599523.727598092,266.1279563366024,0.0,1.0,1286159.940521051,2591.455817848837,,,,,,,,,,,,,,,,,,,4.0,15315.017430602826,1529.2601282477513,0.36502839647140645,6.173730061729009,2.5156883312602294
2744.0,-28.83103111079459,3.8914228296015887,34.907132872546775,24.148870340455346,4.6089240105023,-25.487035598583773,-39.017569239344425,1.2649284975776947,-7.00849825829863,-7.008498258305066,39.75671321606122,42431.45752323797,21490.434570939397,21490.434570939397,63921.89209417737,77611.55697509645,77315.9567028522,21490.434570939397,98806.3912737916,98806.3912737916,98806.3912737916,125562.69447376092,121808.57607787303,3754.118395887888,0.0,90893.71720635258,55715.56230394153,39086.838780456725,26756.30319996932,65843.14198042604,20289.890168699138,1529.5535496452308,0.0,0.8772220713994248,2.677432789591844,0.001494314320929203,1.0,1.0,-7.00849825829863,327732.2629843434,1544070.1247483531,4.71137663008209,1544070.1247483531,4.71137663008209,0.7583218809062682,0.0903689317845395,3.9514631750879974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9514631750879974,1.2857593653727415,1.2860983783331776,3.0732524930452043,6511.8532525725195,15314.928239449735,6448.899334441051,0.00031830495732690557,23002.54695004931,2345.6070064751275,19276.191670987762,1965.6245171376324,0.8380024921956062,0.8380024921956063,35677.176793102306,35405.22815468563,1.0096104889947066,0.8,4305.857273850736,4273.035954225843,1.0096104889947066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3807.9802421678573,4632.441516551485,5.643525754930135,3.8914228296015887,-4.578312830946901,8.46973566054849,2.52469709126962,3.5,0.7213420260770343,0.6,0.000263653776221095,1.0006572750248452,0.00026348059700515215,197.96088689765654,0.0,3.454335871913918e-05,97.89587861004044,0.07149503972646493,8.808753171414449e-05,0.00017556624450695049,0.0006937435499577103,0.09036893180342938,0.09036893180342938,0.09036893180342938,0.08947125360578863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493377.44632814475,593.7963109338593,0.0,0.09036893180342938,0.0903689317845395,0.0903689317845395,0.3648940528673381,0.3648940528673381,0.5,8.51303938355316,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,26756.30319996932,20289.890168699138,0.7583218809062682,0.9708208048938518,0.6444324533578921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444862360329525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41157.87018569973,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02983748594835,261.02983748594835,-12.120162514051628,245.99037955108062,276.0692954208332,119686.90604921398,119348.47694105138,338.42910816259734,0.0,nan,276.0692954208332,2.9192954208332367,270.0535122468845,-3.0964877531154684,264.0377290729381,-9.1122709270619,258.02194589892594,-15.128054101074042,252.00616272502768,-21.1438372749723,245.99037955108062,-27.159620448919355,1.0,1.0,26022.012520719443,26022.012520719443,275.1884601023413,2.0384601023413325,275.1884601023413,275.1884601023413,77597.83545291473,77315.9567028522,281.8787500625331,0.0,8546.071908451686,8546.071908451686,0.8837487361539307,3971.2204909634374,275.1884601023413,2.0384601023413325,1.0,0.002,0.17923273408811355,0.004614372383616466,0.0002765683698789515,0.0017234316300379139,0.13828418493947575,0.13828418493947575,0.0,-8.31348878627125e-14,0.9900510818979308,0.9900510818979308,0.0,0.08946985868324364,0.0008990731012958631,0.0,0.0,0.0,1599539.704229059,266.14150174170135,0.0,1.0,1286113.8337046113,2591.641706732217,,,,,,,,,,,,,,,,,,,5.0,15314.928239449735,1529.5535496452308,0.3648940528673381,6.173730061729009,2.52469709126962
2745.0,-28.83734223721013,3.9260520371586805,34.90528174167201,24.158724315371387,4.619529782354815,-25.491655035213817,-39.02209141580386,1.2738425785705536,-6.995147753083927,-6.995147753035096,39.76085716171776,42419.283040310875,21594.49508078388,21594.49508078388,64013.77812109476,77601.90006407579,77297.47949907754,21594.49508078388,98891.97457986142,98891.97457986142,98891.97457986142,125661.07534627971,121918.71440401423,3742.360942265483,0.0,90889.6373492671,55708.94444743835,39089.65877980972,26769.10076641829,65858.75954622802,20299.849340657438,1529.8834616872884,0.0,0.8772792991352719,2.6787704779580466,0.001494314320929203,1.0,1.0,-6.995147753083927,327905.75178807136,1544247.8977082835,4.709426075289907,1544247.8977082835,4.709426075289907,0.7583313880353987,0.09033556035684487,3.951124793091378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951124793091378,1.2857179580393108,1.286056737410759,3.073088283776287,6511.505312836256,15314.839730428532,6449.107662911051,0.00031839310913138024,23003.484351643227,2345.7025948354667,19276.814378725936,1965.6880156552886,0.8379954133926202,0.8379954133926202,35674.73261135633,35405.22815468563,1.009524031397119,0.8,4305.562287007731,4273.035954225843,1.009524031397119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3815.9396421202455,4632.441516551485,5.659024278692562,3.9260520371586805,-4.555129550972755,8.481181588131436,2.5334983762101606,3.5,0.7238566789171887,0.6,0.00026348059700515215,1.0006508504793559,0.0002633092220717479,197.96605518299603,0.0,3.42827111802827e-05,97.15720348492118,0.0715293224376452,8.804283945058494e-05,0.00017543775755456722,0.0006931764735182048,0.09033556039849241,0.09033556039849241,0.09033556039849241,0.08954110378250943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493512.7158012037,593.7523355868318,0.0,0.09033556039849241,0.09033556035684487,0.09033556035684487,0.3647721699505957,0.3647721699505957,0.5,8.489205684159439,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,26769.10076641829,20299.849340657438,0.7583313880353987,0.9719857853709162,0.6440947769527249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444524071376405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41157.13151057461,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0318840835202,261.0318840835202,-12.11811591647978,245.98949260794137,276.07427555912074,119738.99982224435,119396.8284309965,342.17139124785683,0.0,nan,276.07427555912074,2.9242755591207583,270.0573189688579,-3.0926810311420923,264.0403623786147,-9.109637621385275,258.0234057883972,-15.126594211602765,252.00644919818924,-21.143550801810733,245.98949260794137,-27.160507392058605,1.0,1.0,26022.012520719443,26022.012520719443,275.1996485378355,2.0496485378355374,275.1996485378355,275.1996485378355,77588.38822934106,77297.47949907754,290.9087302635162,0.0,8546.071908451686,8546.071908451686,0.883770159470584,3970.880417056835,275.1996485378355,2.0496485378355374,1.0,0.002,0.18002819369338025,0.0046133693795449016,0.00027780342133401,0.0017221965789072475,0.13890171066700502,0.13890171066700502,0.0,2.4125753478321244e-13,0.9911943911983941,0.9911943911983941,0.0,0.08954010075146863,0.0007954596053762304,0.0,0.0,0.0,1599555.4484380747,266.15485224691605,0.0,1.0,1286068.3868697686,2591.8249537792335,,,,,,,,,,,,,,,,,,,6.0,15314.839730428532,1529.8834616872884,0.3647721699505957,6.173730061729009,2.5334983762101606
2746.0,-28.843593610936942,3.9598356838488113,34.90370964847574,24.168472468759887,4.630023937547755,-25.4962318560666,-39.02657262571154,1.2826621831086167,-6.981961091376377,-6.981961091369057,39.765203789450126,42407.24271585573,21695.962400412176,21695.962400412176,64103.20511626791,77592.34597333442,77281.96433611363,21695.962400412176,98977.9267365258,98977.9267365258,98977.9267365258,125760.0244224538,122027.95634862127,3732.068073832525,0.0,90885.60468692203,55702.40604636776,39092.44293394919,26782.09768592801,65874.5406198772,20309.957434659962,1530.2231436241345,0.0,0.877334825342555,2.680092267721514,0.001494314320929203,1.0,1.0,-6.981961091376377,328077.1823465968,1544434.3822435313,4.7075336699640244,1544434.3822435313,4.7075336699640244,0.7583408018607641,0.09030593576085207,3.9507904389861324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9507904389861324,1.2856769922760993,1.2860155405090221,3.0729261414189635,6511.161752637637,15314.75226315898,6449.313207626826,0.00031848013010201504,23004.41040609723,2345.7970261095516,19277.428765636436,1965.7506656846565,0.8379883868063416,0.8379883868063416,35672.31748252738,35405.22815468563,1.0094386029376505,0.8,4305.270806544025,4273.035954225843,1.0094386029376505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3823.705295483711,4632.441516551485,5.674067618662428,3.9598356838488113,-4.532373848860509,8.492209532709321,2.542097225205886,3.5,0.7263134929159675,0.6,0.0002633092220717479,1.0006447193654309,0.00026313957089458103,197.97117476694558,0.0,3.3926419523285685e-05,96.14747292899163,0.07156324885716848,8.799857272832532e-05,0.0001753106493434226,0.0006926156372784445,0.09030593574673804,0.09030593574673804,0.09030593574673804,0.08961084835619205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493634.5672084516,593.7127487972224,0.0,0.09030593574673804,0.09030593576085207,0.09030593576085207,0.3646624466357271,0.3646624466357271,0.5,8.468353061882649,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,26782.09768592801,20309.957434659962,0.7583408018607641,0.9731104689772243,0.6437576993601021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445615369360227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41156.12178001868,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0339442798418,261.0339442798418,-12.116055720158158,245.98778254587108,276.08010601384143,119789.85845498779,119445.41348242914,344.4449725586196,0.0,nan,276.08010601384143,2.9301060138414528,270.06164132021365,-3.0883586797863245,264.0431766266465,-9.10682337335345,258.0247119330174,-15.125288066982591,252.00624723946083,-21.143752760539144,245.98778254587108,-27.162217454128893,1.0,1.0,26022.012520719443,26022.012520719443,275.2110197264831,2.061019726483096,275.2110197264831,275.2110197264831,77577.98529606721,77281.96433611363,296.0209599535883,0.0,8546.071908451686,8546.071908451686,0.8837913275029878,3970.544391181063,275.2110197264831,2.061019726483096,1.0,0.002,0.1807239021673601,0.0046127483265785965,0.0002788845158051195,0.0017211154837499367,0.13944225790255976,0.13944225790255976,0.0,-4.449439948428502e-13,0.9922960936224481,0.9922960936224481,0.0,0.08961022728641324,0.000695708474438822,0.0,0.0,0.0,1599570.9969511547,266.1680389086236,0.0,1.0,1286023.494433522,2592.005983953974,,,,,,,,,,,,,,,,,,,7.0,15314.75226315898,1530.2231436241345,0.3646624466357271,6.173730061729009,2.542097225205886
2747.0,-28.84978818841005,3.9927953753675514,34.90240220612092,24.17856875052678,4.640875061076693,-25.500721863438564,-39.030972531158454,1.2918087368490567,-6.968906882339468,-6.968906882336814,39.76969411595936,42395.002336990925,21794.83702147229,21794.83702147229,64189.839358463214,77582.55022214491,77268.71311152387,21794.83702147229,99063.55013299617,99063.55013299617,99063.55013299617,125858.60973214229,122135.43663960701,3723.173092535272,0.0,90881.41293316141,55695.75108344712,39095.17983301588,26795.059599146116,65890.239432162,20320.04646055507,1530.560692929085,0.0,0.8773890500683311,2.6814012881776166,0.001494314320929203,1.0,1.0,-6.968906882339468,328246.9603936641,1544627.0497980905,4.705685767647722,1544627.0497980905,4.705685767647722,0.7583504856694782,0.09027983258213293,3.950445525273345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950445525273345,1.2856344939749031,1.2859728128962884,3.07275943807281,6510.808528250991,15314.66578256408,6449.526082961765,0.0003185696912174774,23005.357839195367,2345.8936373986394,19278.065064258186,1965.815550086746,0.8379815345194584,0.8379815345194584,35669.8260360027,35405.22815468563,1.0093504764673285,0.8,4304.970115342954,4273.035954225843,1.0093504764673285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3831.2825685756447,4632.441516551485,5.688652985356533,3.9927953753675514,-4.5100142493900215,8.502809624757573,2.55049871201934,3.5,0.7287139177198114,0.6,0.00026313957089458103,1.0006388923733354,0.00026297156037025636,197.97624806428988,0.0,3.3586042844322525e-05,95.18284542081004,0.07159683490001281,8.795512916902112e-05,0.0001751844417255599,0.0006920565939122472,0.09027983256987135,0.09027983256987135,0.09027983256987135,0.0896799356054116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493743.31844099244,593.6774450329167,0.0,0.09027983256987135,0.09027983258213293,0.09027983258213293,0.3645644490329236,0.3645644490329236,0.5,8.450356153187082,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,26795.059599146116,20320.04646055507,0.7583504856694782,0.9741934452150619,0.6434185503399051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444598649597551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41155.157152510496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.036053217363,261.036053217363,-12.113946782636958,245.98541207826062,276.0866943564933,119844.39739634519,119491.80336087491,352.5940354702398,0.0,nan,276.0866943564933,2.9366943564933194,270.06643790080824,-3.083562099191738,264.0461814451712,-9.103818554828763,258.0259249895338,-15.124075010466186,252.00566853391086,-21.144331466089113,245.98541207826062,-27.164587921739354,1.0,1.0,26022.012520719443,26022.012520719443,275.2225233723172,2.072523372317221,275.2225233723172,275.2225233723172,77568.19082023004,77268.71311152387,299.4777087061666,0.0,8546.071908451686,8546.071908451686,0.8838131637804548,3970.1977528997118,275.2225233723172,2.072523372317221,1.0,0.002,0.18132404953866998,0.0046124979253525196,0.0002798181237424147,0.00172018187615767,0.13990906187120733,0.13990906187120733,0.0,-9.991530172670515e-14,0.9933523650380583,0.9933523650380583,0.0,0.0896796852107017,0.0006001473714312258,0.0,0.0,0.0,1599586.3868641395,266.1810931176605,0.0,1.0,1285979.0496410946,2592.185227129481,,,,,,,,,,,,,,,,,,,7.0,15314.66578256408,1530.560692929085,0.3645644490329236,6.173730061729009,2.55049871201934
