time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2748.0,-28.855926028955153,4.024950032590135,34.9013475160177,24.188703414425277,4.651762450233085,-25.505157181086414,-39.03531840825451,1.3009936029460512,-6.956117466520766,-6.956117466566975,39.77437105780482,42382.77786892989,21891.441137302234,21891.441137302234,64274.21900623212,77572.74724546849,77258.01901617712,21891.441137302234,99149.46015347935,99149.46015347935,99149.46015347935,125957.76831818171,122242.14116326276,3715.6271549189596,0.0,90877.20188668372,55689.10001416098,39097.890969469714,26808.308164702365,65906.19913417209,20330.33978119952,1530.9149323282597,0.0,0.877441086323965,2.68268424595512,0.001494314320929203,1.0,1.0,-6.956117466520766,328413.36163587373,1544827.7438191962,4.703912581766434,1544827.7438191962,4.703912581766434,0.7583596717963659,0.09025724725354826,3.9500997815840537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500997815840537,1.2855918156527295,1.285929907338975,3.0725925083604255,6510.454824221464,15314.580231408336,6449.739623673588,0.0003186593878154607,23006.30538761745,2345.9902604474973,19278.70335173597,1965.8806372957097,0.8379747650447271,0.8379747650447271,35667.328550570186,35405.22815468563,1.009262137935563,0.8,4304.668695309685,4273.035954225843,1.009262137935563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3838.676810755148,4632.441516551485,5.702861224463367,4.024950032590135,-4.488146796822296,8.51309682941243,2.5587079451005748,3.5,0.7310594128858785,0.6,0.00026297156037025636,1.000633070651182,0.0002628051861199454,197.9812751174407,0.0,3.326209324111291e-05,94.26477224531399,0.07163009699325393,8.791223853028841e-05,0.00017505932183996796,0.00069150178896431,0.0902572472453856,0.0902572472453856,0.0902572472453856,0.08974893270586926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493839.6988650744,593.6461891877494,0.0,0.0902572472453856,0.09025724725354826,0.09025724725354826,0.36447770288531456,0.36447770288531456,0.5,8.435106718642517,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,26808.308164702365,20330.33978119952,0.7583596717963659,0.9752378357517237,0.6430772586755742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444635426862052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41154.239079335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0382104888488,261.0382104888488,-12.111789511151187,245.9825114085614,276.09390956914905,119898.79336087218,119538.1183530653,360.6750078068458,0.0,nan,276.09390956914905,2.9439095691490706,270.07162993703054,-3.078370062969441,264.0493503049009,-9.100649695099094,258.027070672773,-15.122929327226984,252.00479104067816,-21.14520895932182,245.9825114085614,-27.16748859143857,1.0,1.0,26022.012520719443,26022.012520719443,275.2340614418005,2.084061441800543,275.2340614418005,275.2340614418005,77558.39880628849,77258.01901617712,300.37979011137213,0.0,8546.071908451686,8546.071908451686,0.8838350523113291,3969.850280491974,275.2340614418005,2.084061441800543,1.0,0.002,0.18183228088363992,0.004612581079797127,0.00028060978159721135,0.0017193902189672275,0.14030489079860567,0.14030489079860567,0.0,5.644386867620366e-13,0.9943690799386253,0.9943690799386253,0.0,0.0897490159093038,0.0005082313442444585,0.0,0.0,0.0,1599601.4622670107,266.1938825334792,0.0,1.0,1285935.5032112426,2592.36086476516,,,,,,,,,,,,,,,,,,,7.0,15314.580231408336,1530.9149323282597,0.36447770288531456,6.173730061729009,2.5587079451005748
2749.0,-28.862007545606584,4.056318510006059,34.900532318520504,24.198818311002128,4.662621536213551,-25.509544637384064,-39.03961895322425,1.31015862860873,-6.943568916593563,-6.943568916588569,39.77917146962807,42370.61128088454,21985.78271431709,21985.78271431709,64356.39399520164,77562.97889310624,77249.10756434903,21985.78271431709,99234.89027866612,99234.89027866612,99234.89027866612,126056.47748558353,122347.11095156248,3709.366534021049,0.0,90872.99070538173,55682.47222603389,39100.57608816426,26821.587206917404,65922.16329508167,20340.65341044142,1531.273041772345,0.0,0.8774913095232219,2.6839435126708664,0.001494314320929203,1.0,1.0,-6.943568916593563,328576.6934711561,1545033.7566053297,4.702201304308151,1545033.7566053297,4.702201304308151,0.7583687443074016,0.09023795957510548,3.949754033844544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949754033844544,1.2855492297374864,1.28588709633084,3.0724253435639315,6510.1006220769195,15314.495610396469,6449.953842578423,0.00031874922458444767,23007.253091385373,2346.086899337223,19279.343666378052,1965.9459312179035,0.8379680785793953,0.8379680785793953,35664.8309921598,35405.22815468563,1.0091737983689548,0.8,4304.367266468759,4273.035954225843,1.0091737983689548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3845.8926294248236,4632.441516551485,5.716691762558435,4.056318510006059,-4.466746645446207,8.523065155452265,2.566729258988333,3.5,0.7333512168538094,0.6,0.0002628051861199454,1.0006272907044886,0.0002626404342169383,197.98625625858918,0.0,3.293898622326599e-05,93.34908695673582,0.0716630359794772,8.786981431524556e-05,0.00017493537180469985,0.0006909516904477083,0.0902379595568802,0.0902379595568802,0.0902379595568802,0.08981720583124139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493923.9840337225,593.6188890073616,0.0,0.0902379595568802,0.09023795957510548,0.09023795957510548,0.36440180140159956,0.36440180140159956,0.5,8.422484106140995,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,26821.587206917404,20340.65341044142,0.7583687443074016,0.9762482111991484,0.6427369667955927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446718690330331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41153.32339404642,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0404098536492,261.0404098536492,-12.109590146350797,245.97918640855096,276.1016332987524,119952.35453065737,119584.64192819454,367.7126024628338,0.0,nan,276.1016332987524,2.9516332987524265,270.07714392071233,-3.0728560792876465,264.05265454264475,-9.097345457355232,258.02816516463366,-15.121834835366315,252.00367578660092,-21.146324213399055,245.97918640855096,-27.17081359144902,1.0,1.0,26022.012520719443,26022.012520719443,275.24556723764306,2.095567237643081,275.24556723764306,275.24556723764306,77548.6508695841,77249.10756434903,299.5433052350709,0.0,8546.071908451686,8546.071908451686,0.8838569408059778,3969.5028040137668,275.24556723764306,2.095567237643081,1.0,0.002,0.18225262997182123,0.0046129857569855,0.00028126571590691984,0.0017187342835199408,0.14063285795345992,0.14063285795345992,0.0,-5.731396260366672e-13,0.9953417709066946,0.9953417709066946,0.0,0.08981761048649221,0.0004203490886132709,0.0,0.0,0.0,1599616.2515009274,266.2064310834064,0.0,1.0,1285892.7738594813,2592.533223683111,,,,,,,,,,,,,,,,,,,7.0,15314.495610396469,1531.273041772345,0.36440180140159956,6.173730061729009,2.566729258988333
2750.0,-28.868036467179067,4.086919096848442,34.89994343880194,24.20893554752695,4.673480957518677,-25.51388472470515,-39.04387032436205,1.3193292151197935,-6.931267531114543,-6.93126753112045,39.7840711974731,42358.47680697521,22077.92958226035,22077.92958226035,64436.40638923556,77553.2290147564,77241.67339987186,22077.92958226035,99319.6029821322,99319.6029821322,99319.6029821322,126154.43962493962,122450.10911999948,3704.330504940137,0.0,90868.77776710334,55675.85748507519,39103.24475780906,26834.83664280742,65938.08140061647,20350.94290525493,1531.632432219611,0.0,0.8775397798463612,2.685178429157158,0.001494314320929203,1.0,1.0,-6.931267531114543,328736.8702100851,1545244.053017661,4.700549871482762,1545244.053017661,4.700549871482762,0.7583777451728824,0.09022180895145995,3.9494087768666204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9494087768666204,1.2855066172698,1.2858442608631055,3.072258612915195,6509.747339839377,15314.411913145253,6450.167713993863,0.0003188388306528167,23008.19765716851,2346.183218241552,19279.98294235108,1966.0111192253296,0.8379614618072503,0.8379614618072503,35662.33693520331,35405.22815468563,1.0090855841933786,0.8,4304.066260216226,4273.035954225843,1.0090855841933786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3852.934601573075,4632.441516551485,5.730159440870441,4.086919096848442,-4.445812480493736,8.532731577342178,2.574566999729787,3.5,0.7355905713513676,0.6,0.0002626404342169383,1.000621894692551,0.0002624772010386967,197.99119453604783,0.0,3.26186124878583e-05,92.44114779059042,0.07169565459196506,8.782789379037365e-05,0.00017481254042656466,0.0006904061814670254,0.09022180895183252,0.09022180895183252,0.09022180895183252,0.08988458641945145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493996.6398751597,593.5953918193608,0.0,0.09022180895183252,0.09022180895145995,0.09022180895145995,0.3643362869906996,0.3643362869906996,0.5,8.412367433063935,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,26834.83664280742,20350.94290525493,0.7583777451728824,0.9772259826266818,0.6423977754163043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444707978514729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41152.415454880276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04264847027986,261.04264847027986,-12.10735152972012,245.97552331682203,276.10977362373745,120005.4957758595,119631.22064564603,374.2751302134857,0.0,nan,276.10977362373745,2.959773623737476,270.0829235623598,-3.067076437640196,264.05607350095016,-9.093926499049815,258.02922343959625,-15.120776560403726,252.00237337821332,-21.147626621786657,245.97552331682203,-27.174476683177943,1.0,1.0,26022.012520719443,26022.012520719443,275.25699873053867,2.1069987305386917,275.25699873053867,275.25699873053867,77539.17897588476,77241.67339987186,297.5055760129035,0.0,8546.071908451686,8546.071908451686,0.883878797939239,3969.1558207509534,275.25699873053867,2.1069987305386917,1.0,0.002,0.1825891435097828,0.004613694667008302,0.0002817921569012204,0.0017182078442827555,0.1408960784506102,0.1408960784506102,0.0,1.1839756605680485e-12,0.9962701530981256,0.9962701530981256,0.0,0.08988529541686084,0.00033651353459910596,0.0,0.0,0.0,1599630.7472723587,266.21873246888543,0.0,1.0,1285850.8832084192,2592.702215692521,,,,,,,,,,,,,,,,,,,6.0,15314.411913145253,1531.632432219611,0.3643362869906996,6.173730061729009,2.574566999729787
2751.0,-28.87401344562602,4.116769206652424,34.89956823050723,24.218942946195625,4.684226140152432,-25.51818948705698,-39.04808956487102,1.3284021814444251,-6.919239058946573,-6.919239058938268,39.789059064578716,42346.48229121568,22167.986822396786,22167.986822396786,64514.46911361247,77543.58315678213,77235.54146096099,22167.986822396786,99403.52828335777,99403.52828335777,99403.52828335777,126251.59265202131,122551.13143237702,3700.4612196442845,0.0,90864.61651152342,55669.330596769716,39105.873238615226,26848.06436866355,65953.93760727877,20361.21174880449,1531.994249284598,0.0,0.877586401356494,2.6863863822126928,0.001494314320929203,1.0,1.0,-6.919239058946573,328893.55270199786,1545458.154590964,4.698961539058398,1545458.154590964,4.698961539058398,0.7583865812155022,0.09020866336552695,3.94906789789135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94906789789135,1.2854644616964666,1.285801884376064,3.072094185069609,6509.39893696538,15314.329066831564,6450.37835213551,0.0003189271694997984,23009.129967109864,2346.2782873978235,19280.612553852363,1966.0753217309034,0.8379548718883684,0.8379548718883684,35659.874461150015,35405.22815468563,1.0089984886103853,0.8,4303.769065685517,4273.035954225843,1.0089984886103853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3859.8071403788667,4632.441516551485,5.743288723026934,4.116769206652424,-4.425358273957942,8.542127480610365,2.582225374277249,3.5,0.7377786783649283,0.6,0.0002624772010386967,1.000616565187638,0.0002623154664539022,197.99609047829452,0.0,3.231873194796989e-05,91.59128634054667,0.07172797332391302,8.778630836312003e-05,0.00017469089267557666,0.0006898661963191029,0.0902086633703658,0.0902086633703658,0.0902086633703658,0.08995104343797274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494058.1808814641,593.5755295838393,0.0,0.0902086633703658,0.09020866336552695,0.09020866336552695,0.36428069998823004,0.36428069998823004,0.5,8.404638835293976,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,26848.06436866355,20361.21174880449,0.7583865812155022,0.9781746390604062,0.6420614724077105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447437774013736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41151.565593430234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04491353882617,261.04491353882617,-12.105086461173812,245.97159153806507,276.11823553958754,120057.09575855159,119678.39812566972,378.6976328818427,0.0,nan,276.11823553958754,2.9682355395875675,270.0889067392914,-3.06109326070856,264.05957793897016,-9.090422061029813,258.03024913867114,-15.11975086132884,252.00092033837163,-21.14907966162835,245.97159153806507,-27.178408461934907,1.0,1.0,26022.012520719443,26022.012520719443,275.2683096872381,2.1183096872381384,275.2683096872381,275.2683096872381,77529.80647046164,77235.54146096099,294.26500950065383,0.0,8546.071908451686,8546.071908451686,0.8839003776278928,3968.8132373808066,275.2683096872381,2.1183096872381384,1.0,0.002,0.1828457705790683,0.004614687519346312,0.00028219517388017383,0.0017178048262765557,0.14109758694008692,0.14109758694008692,0.0,1.5672966396929056e-13,0.9971551837775476,0.9971551837775476,0.0,0.08995203629657895,0.00025662706894799515,0.0,0.0,0.0,1599644.9193746997,266.2307609410534,0.0,1.0,1285809.9191252883,2592.867485312293,,,,,,,,,,,,,,,,,,,5.0,15314.329066831564,1531.994249284598,0.36428069998823004,6.173730061729009,2.582225374277249
2752.0,-28.879928854605026,4.145885669688278,34.89939374176477,24.228593694884353,4.6945946859775844,-25.52247650048914,-39.052290469966806,1.337142332894498,-6.907492618495326,-6.907492618549805,39.794100892913434,42334.79422198425,22256.024439837973,22256.024439837973,64590.818661822224,77534.22925599675,77230.25786648296,22256.024439837973,99486.28230632094,99486.28230632094,99486.28230632094,126347.44952956283,122649.75187476205,3697.697654800775,0.0,90860.60856786837,55662.968630017196,39108.48881983464,26861.167223241897,65969.65604307654,20371.384260128907,1532.3538846210931,0.0,0.877631257136297,2.6875664265506645,0.001494314320929203,1.0,1.0,-6.907492618495326,329046.61812433007,1545674.5952092945,4.697433464048739,1545674.5952092945,4.697433464048739,0.758395347857496,0.09019835117179759,3.9487378058776397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9487378058776397,1.2854238643850606,1.2857610684999163,3.07193441423051,6509.060401729304,15314.24706014777,6450.582167095836,0.00031901293890625296,23010.03840584798,2346.370922368799,19281.221770408076,1966.1374445308109,0.8379482654625979,0.8379482654625979,35657.48987046316,35405.22815468563,1.0089141491278675,0.8,4303.481270852038,4273.035954225843,1.0089141491278675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3866.5144128615725,4632.441516551485,5.756095041519964,4.145885669688278,-4.405385325621889,8.551270995310167,2.5897083558961973,3.5,0.7399166731131992,0.6,0.0002623154664539022,1.0006102415361044,0.0002621554882860323,198.00093619411132,0.0,3.2022815484443176e-05,90.75265908291196,0.07175999613939746,8.77449217316743e-05,0.0001745705447222279,0.0006893333097373147,0.09019835115739218,0.09019835115739218,0.09019835115739218,0.09001628208006825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494109.0280764084,593.5591635401601,0.0,0.09019835115739218,0.09019835117179759,0.09019835117179759,0.36423459168129585,0.36423459168129585,0.5,8.399176763171306,5.445599526865408e-11,5.445599526865408e-11,5.445599526865408e-11,5.445599526865408e-11,5.445599526865408e-11,5.445599526865408e-11,26861.167223241897,20371.384260128907,0.758395347857496,0.9790989151079708,0.6417313165061932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447792695205126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41150.7269661726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04717160737965,261.04717160737965,-12.102828392620324,245.96744713522642,276.1268960795282,120104.65148175452,119727.1241862657,377.5272954888206,0.0,nan,276.1268960795282,2.976896079528217,270.0950062907003,-3.0549937092996515,264.06311650180623,-9.086883498193743,258.0312267129339,-15.118773287066062,251.99933692408314,-21.15066307591684,245.96744713522642,-27.182552864773555,1.0,1.0,26022.012520719443,26022.012520719443,275.2794378793209,2.1294378793209034,275.2794378793209,275.2794378793209,77519.97609900597,77230.25786648296,289.71823252300965,0.0,8546.071908451686,8546.071908451686,0.8839212741648719,3968.481494907028,275.2794378793209,2.1294378793209034,1.0,0.002,0.18302658084447074,0.0046159463396053015,0.0002824810328043017,0.0017175189670694834,0.14124051640215085,0.14124051640215085,0.0,-1.2621501066512053e-13,0.9979954149563808,0.9979954149563808,0.0,0.09001754090607948,0.0001808102657180998,0.0,0.0,0.0,1599658.7572059992,266.24250738150465,0.0,1.0,1285769.9128548289,2593.0289054268474,,,,,,,,,,,,,,,,,,,7.0,15314.24706014777,1532.3538846210931,0.36423459168129585,6.173730061729009,2.5897083558961973
2753.0,-28.885792417429936,4.174286258205459,34.89940666872895,24.238336679432564,4.705051504763299,-25.526708025220817,-39.05643724193794,1.3459671126274804,-6.895945775375139,-6.89594577536189,39.79916055294516,42323.071343536314,22341.9293793818,22341.9293793818,64665.000722918114,77524.8225559644,77225.5987896246,22341.9293793818,99567.5281690064,99567.5281690064,99567.5281690064,126441.49098371832,122745.51492225881,3695.97606145951,0.0,90856.54934121954,55656.5763434516,39111.08110863104,26873.962814711922,65985.04392334296,20381.33317334953,1532.7007586065388,0.0,0.8776749374659341,2.6887268183799304,0.001494314320929203,1.0,1.0,-6.895945775375139,329197.13722443226,1545891.824357416,4.695945527932992,1545891.824357416,4.695945527932992,0.7584044569039867,0.09019064945774091,3.948404186975918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948404186975918,1.2853828697414718,1.2857198574583366,3.071772838990812,6508.718043184882,15314.166087673038,6450.789113215018,0.00031909972152960916,23010.95456258407,2346.4643443565406,19281.840346207144,1966.2005217079375,0.8379417852382149,0.837941785238215,35655.0797609642,35405.22815468563,1.0088289085150663,0.8,4303.190396168286,4273.035954225843,1.0088289085150663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3873.0604202490067,4632.441516551485,5.768546563997418,4.174286258205459,-4.385823969207479,8.560110227412938,2.5970197709231004,3.5,0.7420056488351715,0.6,0.0002621554882860323,1.0006049204499865,0.00026199700094232714,198.0057396426278,0.0,3.167582700885901e-05,89.76929374310643,0.07179167196640632,8.770408609673774e-05,0.00017445140218929456,0.0006888046468280305,0.09019064945255784,0.09019064945255784,0.09019064945255784,0.0900800163981911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494149.60237966455,593.5461547544636,0.0,0.09019064945255784,0.09019064945774091,0.09019064945774091,0.3641974974572163,0.3641974974572163,0.5,8.395857771563364,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,26873.962814711922,20381.33317334953,0.7584044569039867,0.9799948121280575,0.6414040034997088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448143976626056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41149.74360083279,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0494366867029,261.0494366867029,-12.100563313297073,245.96313852495177,276.1357348484444,120153.39165524421,119774.69221942975,378.69943581445625,0.0,nan,276.1357348484444,2.9857348484443946,270.101215583785,-3.0487844162149713,264.0666963190268,-9.083303680973188,258.03217705434923,-15.117822945650744,251.9976577896605,-21.15234221033947,245.96313852495177,-27.186861475048204,1.0,1.0,26022.012520719443,26022.012520719443,275.29043955077276,2.1404395507727827,275.29043955077276,275.29043955077276,77510.86367419294,77225.5987896246,285.2648845683434,0.0,8546.071908451686,8546.071908451686,0.8839423936997324,3968.1462079107973,275.29043955077276,2.1404395507727827,1.0,0.002,0.1831356916895217,0.004617468553339087,0.00028265612735408924,0.0017173438725793476,0.14132806367704462,0.14132806367704462,0.0,-6.656307449670607e-14,0.9987902199872319,0.9987902199872319,0.0,0.09008153861268836,0.00010911084505254525,0.0,0.0,0.0,1599672.3579978442,266.25405422462484,0.0,1.0,1285730.5838027345,2593.187607298401,,,,,,,,,,,,,,,,,,,7.0,15314.166087673038,1532.7007586065388,0.3641974974572163,6.173730061729009,2.5970197709231004
2754.0,-28.89160139630027,4.201985846107729,34.89959592587759,24.247709079086803,4.715124173875293,-25.530928839334617,-39.06057053301481,1.354451617468747,-6.88474615374281,-6.884746153748537,39.8042753977745,42311.66382614277,22426.049455861434,22426.049455861434,64737.7132820042,77515.71749142867,77221.72932041831,22426.049455861434,99647.77877627974,99647.77877627974,99647.77877627974,126534.54007460325,122839.29105916708,3695.2490154361767,0.0,90852.65910582406,55650.3659850999,39113.65902302684,26886.76129832352,66000.42032135036,20391.27268487742,1533.0534872479147,0.0,0.8777164948299464,2.6898526944298844,0.001494314320929203,1.0,1.0,-6.88474615374281,329343.18182945845,1546111.4462401627,4.694529996497013,1546111.4462401627,4.694529996497013,0.758413126022318,0.09018555462364707,3.94808315946205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94808315946205,1.28534346796005,1.2856802416257063,3.071617243076666,6508.388354113805,15314.085956669293,6450.9872348258,0.00031918320521691373,23011.84028712386,2346.5546631238867,19282.432544960073,1966.260909174904,0.8379352674261973,0.8379352674261973,35652.7605749563,35405.22815468563,1.0087468850389778,0.8,4302.910494986658,4273.035954225843,1.0087468850389778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3879.449410522403,4632.441516551485,5.780729965194096,4.201985846107729,-4.366782919966198,8.568768766073926,2.604163757908597,3.5,0.7440467879738849,0.6,0.00026199700094232714,1.0005993160750797,0.0002618400759756948,198.0104985755444,0.0,3.138140371433419e-05,88.93489812642309,0.07182305337012065,8.76634006944947e-05,0.00017433360024783244,0.0006882835512668563,0.09018555461285717,0.09018555461285717,0.09018555461285717,0.09014274373543205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494180.60846998566,593.536275093495,0.0,0.09018555461285717,0.09018555462364707,0.09018555462364707,0.3641689439457518,0.3641689439457518,0.5,8.394573446412275,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,26886.76129832352,20391.27268487742,0.758413126022318,0.9808681970024108,0.6410817328151991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448492195221763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41148.909205216114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0516775416393,261.0516775416393,-12.098322458360656,245.95870149898238,276.14465358427856,120198.32687864974,119823.67752965566,374.6493489940701,0.0,nan,276.14465358427856,2.9946535842785806,270.1074631672557,-3.042536832744304,264.0702727501549,-9.079727249845064,258.0330823331178,-15.11691766688216,251.99589191604653,-21.154108083953446,245.95870149898238,-27.1912985010176,1.0,1.0,26022.012520719443,26022.012520719443,275.30118639487057,2.1511863948705923,275.30118639487057,275.30118639487057,77501.52272713948,77221.72932041831,279.7934067211754,0.0,8546.071908451686,8546.071908451686,0.8839627158858149,3967.82357525936,275.30118639487057,2.1511863948705923,1.0,0.002,0.18317675698157776,0.004619214114468862,0.0002827260034178202,0.0017172739969252874,0.14136300170891009,0.14136300170891009,0.0,3.431074868665007e-13,0.9995446577723288,0.9995446577723288,0.0,0.09014448933230097,4.106529134609279e-05,0.0,0.0,0.0,1599685.54800008,266.26525384625717,0.0,1.0,1285692.4349635118,2593.3415602296063,,,,,,,,,,,,,,,,,,,7.0,15314.085956669293,1533.0534872479147,0.3641689439457518,6.173730061729009,2.604163757908597
2755.0,-28.89736170293639,4.2290009668276864,34.8999489479397,24.25703852148729,4.725155150710781,-25.535110017562793,-39.0646671881899,1.3629034654746366,-6.8736573124065785,-6.873771254886304,39.80938049621096,42300.34792119204,22508.185516781854,22508.185516781854,64808.53343797389,77506.6648690227,77218.12135413078,22508.185516781854,99726.30687091264,99726.30687091264,99726.30687091264,126625.5326641691,122930.08033394924,3695.4523302198604,0.0,90848.7942213353,55644.22196640023,39116.19139437229,26899.22579325647,66015.41718762876,20400.966429461885,1533.393088273256,0.0,0.8777568481999865,2.690954851151411,0.001494314320929203,1.0,1.0,-6.747442837803874,329486.3454363511,1546330.6731455417,4.693155557319615,1546330.6731455417,4.693155557319615,0.7584220670981663,0.09018279487479519,3.9477650176648615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9477650176648615,1.285304218290409,1.2856407799654124,3.0714635192871365,6508.06263185014,15314.00672371201,6451.182827171023,0.00031926566517437175,23012.715755577865,2346.6439360615364,19283.01718356898,1966.3205257217278,0.837928795035637,0.837928795035637,35650.46219890507,35405.22815468563,1.008665598872007,0.8,4302.633105346339,4273.035954225843,1.008665598872007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3885.6848452696295,4632.441516551485,5.7925916313524395,4.2290009668276864,-4.348162082582956,8.577163049410643,2.6111436106894574,3.5,0.7460410316255592,0.6,0.0002618400759756948,1.0005943210719044,0.00026168455133264597,198.01521783068887,0.0,3.1072790881818304e-05,88.06028935907308,0.07185412616100247,8.762309312410544e-05,0.00017421698285158938,0.0006877677103846237,0.09018279489487294,0.09018279489487294,0.09018279489487294,0.09020380288580292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494202.31176252075,593.5294348274334,0.0,0.09018279489487294,0.09018279487479519,0.09018279487479519,0.36414851686844657,0.36414851686844657,0.5,8.395203694564398,2.4158453015843406e-11,2.4158453015843406e-11,2.4158453015843406e-11,0.00011394247974294558,0.12632841708244769,2.4158453015843406e-11,26899.22579325647,20400.966429461885,0.7584220670981663,0.9817181531061954,0.6407646838156935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448837187970374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41148.034596448764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0538992111417,261.0538992111417,-12.09610078885828,245.95416743366962,276.15363098860007,120243.43920348129,119871.99747230086,371.44173118042227,0.0,nan,276.15363098860007,3.0036309886000936,270.11373827763873,-3.036261722361246,264.0738455666231,-9.076154433376871,258.0339528556578,-15.11604714434219,251.99406014466084,-21.155939855339142,245.95416743366962,-27.195832566330353,1.0,1.0,26022.012520719443,26022.012520719443,275.311739115412,2.161739115412047,275.311739115412,275.311739115412,77492.75283293542,77218.12135413078,274.63147880464385,0.0,8546.071908451686,8546.071908451686,0.883982855144946,3967.503842753186,275.311739115412,2.161739115412047,1.0,0.002,0.1831537751219777,0.004621187713607388,0.00028269689612165266,0.0017173031077786268,0.14134844806082633,0.14134844806082633,0.0,3.900279405000262e-12,1.0,1.000255066761182,0.12632841705828923,0.09018279487479519,0.0,2.298186517147625e-05,29.5467509990921,0.0,1599698.7676921359,266.2763426875934,0.00011394245558449256,1.0,1285655.0492587436,2593.492446356208,,,,,,,,,,,,,,,,,,,6.0,15314.00672371201,1533.393088273256,0.36414851686844657,6.173730061729009,2.6111436106894574
2756.0,-28.90306719378574,4.255346510420871,34.90045518048008,24.26602968424561,4.734824533773252,-25.539278021013033,-39.06874627629293,1.3710353617121966,-6.862587765478509,-6.86309426652882,39.81450870635241,42289.29481683827,22588.534772761417,22588.534772761417,64877.829589599685,77497.88543431154,77215.06754933986,22588.534772761417,99803.60232210127,99803.60232210127,99803.60232210127,126715.20185366328,123018.66355006424,3696.538303599031,0.0,90845.06733945504,55638.203739255536,39118.737333555,26911.59953156201,66030.33686511702,20410.584642040598,1533.7332507135002,0.0,0.8777954738342606,2.692023751343417,0.001494314320929203,1.0,1.0,-6.403837750440687,329625.669861018,1546550.9161878624,4.691840040370471,1546550.9161878624,4.691840040370471,0.7584307509519455,0.09018232722470557,3.9474560513621597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9474560513621597,1.285266466109773,1.2856028179982129,3.0713133466480813,6507.744434048205,15313.92827218919,6451.373282761924,0.0003193461700219441,23013.57283207925,2346.731333541959,19283.586468075475,1966.3785765858347,0.8379223256110653,0.8379223256110652,35648.23007462121,35405.22815468563,1.0085866570709243,0.8,4302.3637115924685,4273.035954225843,1.0085866570709243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3891.7706270462472,4632.441516551485,5.804179366527961,4.255346510420871,-4.330012689719619,8.585359200140491,2.6179631485168238,3.5,0.7479894710048068,0.6,0.00026168455133264597,1.0005886912960889,0.00026153059055032804,198.01989236958335,0.0,3.079624607135637e-05,87.27656136622394,0.07188492240707382,8.758297541741661e-05,0.00017410157591522937,0.0006872583193982606,0.09018232722261335,0.09018232722261335,0.09018232722261335,0.0902636239183451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494215.3833663074,593.5254164048583,0.0,0.09018232722261335,0.09018232722470557,0.09018232722470557,0.36413575408671756,0.36413575408671756,0.5,8.397642598680484,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,0.0005065010503244594,0.4592565160881463,-2.6432189770275727e-11,26911.59953156201,20410.584642040598,0.7584307509519455,0.9825457913705392,0.6404525075076387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44491793055505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41147.250868455914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0560772945865,261.0560772945865,-12.09392270541349,245.94956015348646,276.1625944356668,120285.29505587637,119921.14049645084,364.1545594255053,0.0,nan,276.1625944356668,3.012594435666813,270.11998757927563,-3.030012420724347,264.07738072280347,-9.072619277196509,258.03477386636393,-15.115226133636043,251.99216700992292,-21.157832990077054,245.94956015348646,-27.200439846513518,1.0,1.0,26022.012520719443,26022.012520719443,275.3220587694499,2.1720587694499045,275.3220587694499,275.3220587694499,77483.74333959646,77215.06754933986,268.67579025660234,0.0,8546.071908451686,8546.071908451686,0.8840024133305464,3967.1933316189707,275.3220587694499,2.1720587694499045,1.0,0.002,0.18307030372802421,0.004623362317434027,0.0002825742476640296,0.0017174257536854522,0.1412871238320148,0.1412871238320148,0.0,1.3494817242831747e-12,1.0,1.0009266080772445,0.4592565161145785,0.09018232722470557,0.0,8.347139606269532e-05,107.3123857037588,0.0,1599712.3582667909,266.28741223452147,0.0005065010767566491,1.0,1285618.6761649048,2591.033836832898,,,,,,,,,,,,,,,,,,,7.0,15313.92827218919,1533.7332507135002,0.36413575408671756,6.173730061729009,2.6179631485168238
2757.0,-28.908722897053472,4.281038236236102,34.90110300353075,24.274897074233763,4.744365833956883,-25.5434140239304,-39.07279738979412,1.379056961400064,-6.85121926777623,-6.852640143328833,39.819608121164606,42278.39396022719,22666.992905542476,22666.992905542476,64945.38686576967,77489.21848933151,77212.07416674813,22666.992905542476,99879.0670722906,99879.0670722906,99879.0670722906,126802.71495754528,123104.26808736812,3698.4468701771602,0.0,90841.39775069625,55632.28411329389,39121.23737489151,26923.647885254668,66044.88526014618,20419.961612625386,1534.0610981546154,0.0,0.877832981101536,2.6930637341343395,0.001494314320929203,1.0,1.0,-6.08072086467547,329762.13099002914,1546769.946054944,4.690562683505078,1546769.946054944,4.690562683505078,0.7584396326847236,0.09018392449286484,3.9471519011267397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9471519011267397,1.2852292292972307,1.2855653735556656,3.071165680915194,6507.4315480796195,15313.850726799077,6451.5602585851975,0.00031942530219942767,23014.416477046398,2346.8173613870586,19284.14535132366,1966.4355668167682,0.8379158937423787,0.8379158937423787,35646.03270984319,35405.22815468563,1.0085089457892285,0.8,4302.098512942709,4273.035954225843,1.0085089457892285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3897.7102127493945,4632.441516551485,5.815463866810527,4.281038236236102,-4.312271508341463,8.593309744577565,2.6246257224454803,3.5,0.7498930635558515,0.6,0.00026153059055032804,1.00058357975943,0.0002613780556075163,198.0245263066118,0.0,3.0487297543733763e-05,86.40100123894149,0.07191540970461756,8.7543149641508e-05,0.00017398744090882005,0.0006867548581554253,0.0901839244916378,0.0901839244916378,0.0901839244916378,0.09032165575811814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494220.1304553731,593.5241169527848,0.0,0.0901839244916378,0.09018392449286484,0.09018392449286484,0.36413024915650266,0.36413024915650266,0.5,8.40177453943805,5.240963218966499e-11,5.240963218966499e-11,5.240963218966499e-11,0.0014208755525828565,0.7719192786533426,5.240963218966499e-11,26923.647885254668,20419.961612625386,0.7584396326847236,0.9833522552118054,0.6401463761152064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444951818266958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41146.37530832863,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0582125989278,261.0582125989278,-12.091787401072168,245.94490040549036,276.1715247923392,120326.72134060164,119969.71903197865,357.00230862299213,0.0,nan,276.1715247923392,3.021524792339221,270.1261999150271,-3.0238000849728905,264.08087503760106,-9.069124962398917,258.035550160244,-15.114449839755991,251.9902252828651,-21.159774717134866,245.94490040549036,-27.20509959450962,1.0,1.0,26022.012520719443,26022.012520719443,275.3321626285024,2.1821626285023967,275.3321626285024,275.3321626285024,77475.12459742042,77212.07416674813,263.0504306722869,0.0,8546.071908451686,8546.071908451686,0.8840216664189077,3966.8876606323734,275.3321626285024,2.1821626285023967,1.0,0.002,0.18293019966901944,0.004625735029403536,0.0002823640488932992,0.0017176359522393725,0.1411820244466496,0.1411820244466496,0.0,1.1326716474469034e-12,1.0,1.0015564073397114,0.771919278600933,0.09018392449286484,0.0,0.0001401040608902434,180.11540734370556,0.0,1599727.040091301,266.29878073222375,0.0014208755001732243,1.0,1285583.0601855773,2587.3182192307722,,,,,,,,,,,,,,,,,,,7.0,15313.850726799077,1534.0610981546154,0.36413024915650266,6.173730061729009,2.6246257224454803
2758.0,-28.91432885944315,4.306090745365899,34.901882530037916,24.283551389258378,4.75368311647865,-25.547527661801556,-39.07682199552653,1.3868819196099367,-6.839758466396063,-6.8424536222641485,39.82470548189117,42267.67328010722,22743.69890828551,22743.69890828551,65011.372188392736,77480.73067983093,77209.44433203434,22743.69890828551,99953.14324031986,99953.14324031986,99953.14324031986,126888.68329990041,123187.5513836687,3701.131916231708,0.0,90837.82112040916,55626.4585324551,39123.73620883785,26935.540059580555,66059.27626841841,20429.21643677757,1534.3859425695066,0.0,0.8778690249054438,2.6940723850315216,0.001494314320929203,1.0,1.0,-5.775800664589099,329895.141743279,1546988.911128963,4.68933523226242,1546988.911128963,4.68933523226242,0.7584483693881316,0.09018752541376122,3.946854644322904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946854644322904,1.2851929122552668,1.2855288509681564,3.0710211725311587,6507.125352154379,15313.773988637155,6451.742723279682,0.00031950269990887363,23015.243606974203,2346.901705166821,19284.690750506008,1966.491182055647,0.8379094777281547,0.8379094777281548,35643.88511465184,35405.22815468563,1.008432995799622,0.8,4301.839320954802,4273.035954225843,1.008432995799622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3903.507289148018,4632.441516551485,5.826477888619382,4.306090745365899,-4.294967896782521,8.60105864214842,2.6311349705837763,3.5,0.7517528487382218,0.6,0.0002613780556075163,1.0005784723607425,0.0002612269430410858,198.02911967508913,0.0,3.0205659795499963e-05,85.60283986044689,0.07194561536441306,8.750360103202e-05,0.0001738744545754963,0.0006862571985704094,0.0901875254040372,0.0901875254040372,0.0901875254040372,0.09037832848744853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494217.17036214535,593.5253360706758,0.0,0.0901875254040372,0.09018752541376122,0.09018752541376122,0.36413155572467043,0.36413155572467043,0.5,8.407498632918275,5.667288860422559e-11,5.667288860422559e-11,5.667288860422559e-11,0.002695155868082111,1.0666529576750463,5.667288860422559e-11,26935.540059580555,20429.21643677757,0.7584483693881316,0.9841369124940496,0.6398446314846251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449854117563445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41145.577146950134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.060297058865,261.060297058865,-12.089702941134988,245.94020428436812,276.1803898333316,120366.69766763349,120018.19605537207,348.50161226142416,0.0,nan,276.1803898333316,3.0303898333316397,270.13235272361294,-3.017647276387038,264.0843156137368,-9.065684386263172,258.03627850396475,-15.113721496035225,251.98824139417562,-21.16175860582436,245.94020428436812,-27.209795715631856,1.0,1.0,26022.012520719443,26022.012520719443,275.342041425183,2.1920414251830493,275.342041425183,275.342041425183,77466.64515337697,77209.44433203434,257.20082134263066,0.0,8546.071908451686,8546.071908451686,0.8840404829232112,3966.5889175445186,275.342041425183,2.1920414251830493,1.0,0.002,0.18273684725401057,0.004628284341406381,0.00028207149255926844,0.0017179285077038686,0.14103574627963422,0.14103574627963422,0.0,2.631371683048389e-13,1.0,1.0021493379949467,1.0666529576183734,0.09018752541376122,0.0,0.00019335241523804993,248.56387912837604,0.0,1599742.340320718,266.3102415336039,0.0026951558114092222,1.0,1285548.3538819586,2583.8565875993036,,,,,,,,,,,,,,,,,,,7.0,15313.773988637155,1534.3859425695066,0.36413155572467043,6.173730061729009,2.6311349705837763
2759.0,-28.919886138217098,4.330518576510093,34.90278391874999,24.292005935590737,4.762791115841229,-25.55161841283051,-39.08082760227842,1.3945233910018033,-6.828266242151642,-6.832515683650257,39.82978230349408,42257.155919445475,22818.66026640105,22818.66026640105,65075.816185846525,77472.41161742911,77207.01288276132,22818.66026640105,100025.67314916238,100025.67314916238,100025.67314916238,126972.875821534,123268.33180241799,3704.5440191160124,0.0,90834.33251264591,55620.75589380876,39126.196243152386,26947.20267237163,66073.39891552401,20438.29692535959,1534.7038967851504,0.0,0.8779037808615078,2.695052635588985,0.001494314320929203,1.0,1.0,-5.488997041663367,330024.94727239414,1547207.0172006125,4.688151698797447,1547207.0172006125,4.688151698797447,0.7584570901051085,0.09019298562194655,3.9465640238725133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465640238725133,1.2851574532566874,1.285493188487339,3.070879769534556,6506.825736172473,15313.69805842738,6451.920763027779,0.0003195783929272073,23016.0544623614,2346.9843894052915,19285.22292322749,1966.545448570867,0.8379030799898822,0.8379030799898822,35641.78543393752,35405.22815468563,1.008358741417883,0.8,4301.585911736663,4273.035954225843,1.008358741417883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3909.165230031883,4632.441516551485,5.837220716867715,4.330518576510093,-4.278082164845225,8.608600741355318,2.6374942078983254,3.5,0.7535697736852358,0.6,0.0002612269430410858,1.000573473422053,0.0002610772221930546,198.03367333645207,0.0,2.9924688502076773e-05,84.80656721488558,0.07197554005291514,8.74642555157001e-05,0.00017376268752538568,0.0006857655712790882,0.0901929856029228,0.0901929856029228,0.0901929856029228,0.09043352823126996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494206.8968110042,593.5289441524676,0.0,0.0901929856029228,0.09019298562194655,0.09019298562194655,0.36413928541890483,0.36413928541890483,0.5,8.414714909982196,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,0.004249441498643591,1.3435186419869183,-1.000444171950221e-11,26947.20267237163,20438.29692535959,0.7584570901051085,0.9849019008246735,0.6395486930144457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450187112615849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41144.780874304575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0623253188701,261.0623253188701,-12.087674681129897,245.93548490985307,276.1891657278576,120405.49960325942,120066.39407868395,339.1055245754404,0.0,nan,276.1891657278576,3.0391657278576076,270.13842956430386,-3.0115704356961146,264.08769340065214,-9.062306599347835,258.036957237087,-15.113042762912983,251.98622107346685,-21.163778926533126,245.93548490985307,-27.214515090146904,1.0,1.0,26022.012520719443,26022.012520719443,275.35169485305335,2.201694853053368,275.35169485305335,275.35169485305335,77458.34911546782,77207.01288276132,251.33623270649696,0.0,8546.071908451686,8546.071908451686,0.8840588791313335,3966.296843991876,275.35169485305335,2.201694853053368,1.0,0.002,0.1824935892291276,0.00463099980978504,0.00028170174490495795,0.001718298254042447,0.140850872452479,0.140850872452479,0.0,-1.052595077072338e-12,1.0,1.00270566908259,1.3435186419969227,0.09019298562194655,0.0,0.0002432580236879418,312.7117148929028,0.0,1599758.0740636,266.32173375784834,0.004249441508648033,1.0,1285514.492603369,2580.641582608616,,,,,,,,,,,,,,,,,,,7.0,15313.69805842738,1534.7038967851504,0.36413928541890483,6.173730061729009,2.6374942078983254
2760.0,-28.925395745337724,4.35433588796014,34.90379790535163,24.300256138108693,4.771687126990801,-25.555687458117323,-39.084810577891744,1.4019788403657139,-6.816809521552784,-6.8228262204005725,39.83483552833669,42246.82907536621,22891.922629606048,22891.922629606048,65138.75170497225,77464.26514161324,77204.774467884,22891.922629606048,100096.69709749005,100096.69709749005,100096.69709749005,127055.34189239694,123346.7043447108,3708.6375476861404,0.0,90830.93712257037,55615.164738469815,39128.635982333944,26958.6447949069,66087.28077724084,20447.209229115837,1535.015503674285,0.0,0.8779372623519289,2.6960053485721582,0.001494314320929203,1.0,1.0,-5.219517763642102,330151.5459736096,1547424.1326070868,4.6870116208111865,1547424.1326070868,4.6870116208111865,0.7584657680188278,0.09020019393398904,3.9462806237742587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9462806237742587,1.2851228640888823,1.2854583978637388,3.070741898730489,6506.533604482697,15313.622916647293,6452.093726710781,0.0003196521458636825,23016.846945795463,2347.0652002259144,19285.739923250716,1966.5981679014462,0.8378966923083999,0.8378966923083999,35639.737889193544,35405.22815468563,1.0082863318573982,0.8,4301.338794777816,4273.035954225843,1.0082863318573982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3914.6873906074647,4632.441516551485,5.847701322085331,4.35433588796014,-4.261609290270311,8.61594517823045,2.6437067548691005,3.5,0.7553447871054573,0.6,0.0002610772221930546,1.0005685782911868,0.00026092886370560753,198.03818811519594,0.0,2.9649769510663947e-05,84.02744679322163,0.0720051898224258,8.742514850874045e-05,0.00017365207368431418,0.0006852798136586289,0.0902001939234948,0.0902001939234948,0.0902001939234948,0.09048731590569532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494189.7533993482,593.534796019356,0.0,0.0902001939234948,0.09020019393398904,0.09020019393398904,0.3641530525739223,0.3641530525739223,0.5,8.423328569820077,0.25357522337122873,0.25357522337122873,-5.837819117004983e-11,0.00601669884781586,1.6033084567584979,-5.837819117004983e-11,26958.6447949069,20447.209229115837,0.7584657680188278,0.9856473278804467,0.6392580929115059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450517230245672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41144.00175388291,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0642926592007,261.0642926592007,-12.085707340799274,245.93075281682786,276.1978325015569,120443.19252367724,120114.27217348771,328.92035018955386,0.0,nan,276.1978325015569,3.047832501556911,270.14441656464305,-3.0055834353569253,264.0910006276549,-9.058999372345056,258.0375846907333,-15.11241530926668,251.98416875378834,-21.16583124621164,245.93075281682786,-27.219247183172115,1.0,1.0,26022.012520719443,26022.012520719443,275.3611223930591,2.2111223930590995,275.3611223930591,275.3611223930591,77450.23047334353,77204.774467884,245.45600545953494,0.0,8546.071908451686,8546.071908451686,0.8840768180910302,3966.01202689313,275.3611223930591,2.2111223930590995,1.0,0.002,0.18220359862346955,0.004633868432673002,0.00028125969988685573,0.0017187403000990546,0.14062984994342786,0.14062984994342786,0.0,-1.4089857752752621e-14,1.0,1.0032271233604586,1.603308456816876,0.09020019393398904,0.0,0.0002899906061884075,372.777552505853,0.0,1599774.0675302567,266.3331904784472,0.006016698906194051,1.0,1285481.4761263635,2577.6574228188015,,,,,,,,,,,,,,,,,,,7.0,15313.622916647293,1535.015503674285,0.3641530525739223,6.173730061729009,2.6437067548691005
