time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2761.0,-28.930861853923297,4.377556618003727,34.90491575308067,24.308383336197608,4.7804499969978105,-25.559730668842683,-39.08876281986011,1.4093188119863034,-6.805436253393282,-6.813376057081627,39.83986183137569,42236.60054011408,22963.51239715342,22963.51239715342,65200.1129372675,77456.22588934595,77202.74184539565,22963.51239715342,100166.25424254907,100166.25424254907,100166.25424254907,127136.11984578523,123422.75079383429,3713.369051950944,0.0,90827.58955879573,55609.6137780801,39131.08420079515,26969.86560323616,66100.94980403132,20455.9529378403,1535.3206079262657,0.0,0.8779695331252972,2.6969321726765423,0.001494314320929203,1.0,1.0,-4.966571899472626,330275.0548550883,1547640.1141441767,4.685912821430672,1547640.1141441767,4.685912821430672,0.7584744113587927,0.09020903989359325,3.946000603561707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946000603561707,1.2850888144851313,1.2854241487061906,3.0706053613443562,6506.24429814552,15313.548544646703,6452.264950596933,0.0003197251735972469,23017.631947854665,2347.1452481586134,19286.251722904726,1966.6503569419453,0.8378903514747651,0.8378903514747651,35637.71473498887,35405.22815468563,1.0082147858676733,0.8,4301.094621498667,4273.035954225843,1.0082147858676733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3920.077023165186,4632.441516551485,5.857923775847648,4.377556618003727,-4.245537346921877,8.623093964925603,2.649775841450715,3.5,0.7570788118430614,0.6,0.00026092886370560753,1.0005641133279717,0.00026078175324291137,198.04266742651004,0.0,2.9380646045531453e-05,83.26475089303614,0.07203457046847134,8.73863592352087e-05,0.00017354250447039883,0.0006847988273838041,0.09020903989286022,0.09020903989286022,0.09020903989286022,0.09053974294907438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494166.1590227761,593.5427545226701,0.0,0.09020903989286022,0.09020903989359325,0.09020903989359325,0.36417249129489115,0.36417249129489115,0.5,8.433249663541476,0.5678172301920767,0.5678172301920767,1.5347723092418164e-12,0.007939803688373104,1.8468041576090286,1.5347723092418164e-12,26969.86560323616,20455.9529378403,0.7584744113587927,0.9863718014728302,0.6389711594966853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450844530194862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41143.239057982726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06620200689633,261.06620200689633,-12.083797993103644,245.92601662078945,276.2063873929893,120480.59534349373,120161.37080776629,319.2245357274395,0.0,nan,276.2063873929893,3.056387392989336,270.1503132385766,-2.9996867614233906,264.0942390841034,-9.055760915896599,258.0381649296788,-15.111835070321149,251.9820907752405,-21.167909224759484,245.92601662078945,-27.223983379210523,1.0,1.0,26022.012520719443,26022.012520719443,275.37033471348246,2.2203347134824867,275.37033471348246,275.37033471348246,77442.48291903175,77202.74184539565,239.74107363610528,0.0,8546.071908451686,8546.071908451686,0.8840945429112358,3965.7306065795156,275.37033471348246,2.2203347134824867,1.0,0.002,0.18186988453757844,0.004636879402242072,0.00028075000424676057,0.0017192499965743135,0.14037500212338028,0.14037500212338028,0.0,8.210741114789144e-13,1.0,1.0037153855039709,1.8468041576074938,0.09020903989359325,0.0,0.00033371408584479133,428.97252914629007,0.0,1599790.183300705,266.3445637466067,0.007939803686838331,1.0,1285449.2733213634,2574.8893871833993,,,,,,,,,,,,,,,,,,,6.0,15313.548544646703,1535.3206079262657,0.36417249129489115,6.173730061729009,2.649775841450715
2762.0,-28.936290276173924,4.400194243135335,34.90612962990692,24.316418857220583,4.789118335683688,-25.563749415098858,-39.09269585330037,1.4165774720963065,-6.794195151423082,-6.804170592955039,39.844869834916985,42226.49582577882,23033.484970862417,23033.484970862417,65259.98079664123,77448.27052966367,77201.0496264713,23033.484970862417,100234.53459733372,100234.53459733372,100234.53459733372,127215.45996534268,123496.7601563587,3718.699808983986,0.0,90824.28514851756,55604.147668248654,39133.486089187674,26980.92536800896,66114.41145719663,20464.570901050432,1535.62233383699,0.0,0.8780005318195144,2.6978331095657335,0.001494314320929203,1.0,1.0,-4.728851974408144,330395.40056727896,1547855.3320074773,4.684857384061208,1547855.3320074773,4.684857384061208,0.7584829142040876,0.09021944320303095,3.945724260442238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945724260442238,1.2850551446869494,1.2853902810672304,3.0704707706558776,6505.959116627073,15313.474860413193,6452.433466910735,0.0003197971352445784,23018.40654682189,2347.224235271157,19286.75542944379,1966.701720714392,0.8378840381593086,0.8378840381593086,35635.71811973806,35405.22815468563,1.0081441793860701,0.8,4300.853651190097,4273.035954225843,1.0081441793860701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3925.3373206929587,4632.441516551485,5.8678995176894,4.400194243135335,-4.22986575868476,8.630060001820095,2.655704654827131,3.5,0.7587727585220374,0.6,0.00026078175324291137,1.0005602478232511,0.0002606357326410378,198.04711602941356,0.0,2.9134148438694986e-05,82.56617667526159,0.07206370461691003,8.734777427403131e-05,0.00017343397896888005,0.0006843226584025389,0.09021944324054318,0.09021944324054318,0.09021944324054318,0.09059098614429577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494136.55327943363,593.5526763171226,0.0,0.09021944324054318,0.09021944320303095,0.09021944320303095,0.364197254238001,0.364197254238001,0.5,8.444395949088646,0.8650938717014469,0.8650938717014469,5.405809133662842e-11,0.009975441531935303,2.0753186185468735,5.405809133662842e-11,26980.92536800896,20464.570901050432,0.7584829142040876,0.9870764839053499,0.6386882208445102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451169260020376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41142.54048376495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.068058738352,261.068058738352,-12.081941261647955,245.92128271784335,276.2148347588344,120518.08069189038,120207.65309032916,310.42760156121216,0.0,nan,276.2148347588344,3.0648347588344222,270.1561243507047,-2.993875649295262,264.09741394245236,-9.052586057547614,258.03870353423434,-15.111296465765633,251.9799931260432,-21.170006873956766,245.92128271784335,-27.228717282156623,1.0,1.0,26022.012520719443,26022.012520719443,275.37934216629554,2.2293421662955666,275.37934216629554,275.37934216629554,77435.18412749938,77201.0496264713,234.13450102807838,0.0,8546.071908451686,8546.071908451686,0.8841120347863692,3965.452881744449,275.37934216629554,2.2293421662955666,1.0,0.002,0.1814952005966255,0.004640020449144703,0.00028017690249469614,0.001719823097432039,0.14008845124734806,0.14008845124734806,0.0,-7.326474496527347e-14,1.0,1.0041731869248673,2.0753186184928154,0.09021944320303095,0.0,0.0003746839393449774,481.62544349523546,0.0,1599806.302641035,266.3558048485769,0.009975441477877212,1.0,1285417.9027187908,2572.317054577987,,,,,,,,,,,,,,,,,,,6.0,15313.474860413193,1535.62233383699,0.364197254238001,6.173730061729009,2.655704654827131
2763.0,-28.941673023961663,4.422261505383928,34.907432113809215,24.324075795616977,4.797386605634099,-25.567767060938564,-39.09662455609066,1.423480640426197,-6.783150671878559,-6.795232034524718,39.8498556951934,42216.687353856985,23101.928517683697,23101.928517683697,65318.61587154068,77440.61623895384,77199.60407941317,23101.928517683697,100301.53259709687,100301.53259709687,100301.53259709687,127293.37564260987,123568.78336608961,3724.5922765202504,0.0,90821.14147092654,55598.83509304443,39135.895975424566,26991.843045513004,66127.73902093757,20473.075130117264,1535.922204792355,0.0,0.8780301532130703,2.69870645352925,0.001494314320929203,1.0,1.0,-4.50590998348747,330512.2899327083,1548069.6207399964,4.683848885181185,1548069.6207399964,4.683848885181185,0.7584911891935668,0.09023132122001801,3.9454588889900584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9454588889900584,1.2850231381425508,1.2853580785260537,3.0703407369715228,6505.6835908535395,15313.401748958975,6452.595264573169,0.00031986658661466643,23019.157980423042,2347.3008601737642,19287.239053484307,1966.751036641902,0.8378776960428963,0.8378776960428962,35633.80074989753,35405.22815468563,1.0080763761978009,0.8,4300.622244963017,4273.035954225843,1.0080763761978009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3930.471352937108,4632.441516551485,5.877648364087529,4.422261505383928,-4.214607102203164,8.636868607587093,2.661496266105172,3.5,0.7604275046014778,0.6,0.0002606357326410378,1.000555557110907,0.0002604910150053242,198.0515273736405,0.0,2.891895908194209e-05,81.95633003822388,0.07209262357599197,8.730924751855674e-05,0.00017332648512248105,0.0006838525214238959,0.09023132126555047,0.09023132126555047,0.09023132126555047,0.0906410662081659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494101.3003036173,593.5644420854551,0.0,0.09023132126555047,0.09023132122001801,0.09023132122001801,0.3642270241035143,0.3642270241035143,0.5,8.456688298726775,1.145895928917298,1.145895928917298,3.2514435588382185e-11,0.01208136264614268,2.2893220510372316,3.2514435588382185e-11,26991.843045513004,20473.075130117264,0.7584911891935668,0.9877642399184295,0.6384111717548698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445149176470483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41141.93063712791,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06984020241435,261.06984020241435,-12.080159797585623,245.91655494322492,276.22312546160936,120552.40959154956,120254.56596210368,297.8436294458875,0.0,nan,276.22312546160936,3.0731254616093793,270.1618113579231,-2.9881886420768637,264.10049725423823,-9.049502745761743,258.0391831505828,-15.110816849417176,251.97786904690787,-21.172130953092108,245.91655494322492,-27.233445056775054,1.0,1.0,26022.012520719443,26022.012520719443,275.38811157718374,2.2381115771837585,275.38811157718374,275.38811157718374,77427.54724484043,77199.60407941317,227.943165427263,0.0,8546.071908451686,8546.071908451686,0.884128832001671,3965.186183435009,275.38811157718374,2.2381115771837585,1.0,0.002,0.18108219919495827,0.004643276823584716,0.00027954447376384435,0.0017204555275153821,0.13977223688192217,0.13977223688192217,0.0,1.279226290867852e-12,1.0,1.0046015555292922,2.289322051004717,0.09023132122001801,0.0,0.000413001402283368,530.8668152510489,0.0,1599822.2897876047,266.3668493281214,0.012081362613628244,1.0,1285387.440129831,2569.930449796789,,,,,,,,,,,,,,,,,,,6.0,15313.401748958975,1535.922204792355,0.3642270241035143,6.173730061729009,2.661496266105172
2764.0,-28.947010519237377,4.443771888852405,34.90881471139794,24.331519344728463,4.805433956335545,-25.57176607171117,-39.10053485361857,1.430189506551489,-6.772295962533008,-6.786496289077366,39.85477361886854,42207.07936561938,23168.753972596453,23168.753972596453,65375.83333821583,77433.1402236078,77197.965771337,23168.753972596453,100366.71974393344,100366.71974393344,100366.71974393344,127369.11207261943,123638.1109483024,3731.001124317025,0.0,90818.09534181125,55593.64242665424,39138.28101684112,27002.39232868599,66140.67334552712,20481.305707025167,1536.2079103916233,0.0,0.8780589220618319,2.6995593959356188,0.001494314320929203,1.0,1.0,-4.299078244945235,330626.5585289344,1548281.0115726034,4.682869453867867,1548281.0115726034,4.682869453867867,0.7584996713519658,0.0902444894860845,3.945201040878535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945201040878535,1.284992039819793,1.2853267861268485,3.0702143815862155,6505.415858954304,15313.329371569089,6452.751763007502,0.0003199340192780251,23019.890342923427,2347.375540365306,19287.706837777405,1966.7987373646868,0.8378713603953662,0.8378713603953662,35631.93771321925,35405.22815468563,1.0080104952452458,0.8,4300.397396173015,4273.035954225843,1.0080104952452458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3935.4819941449045,4632.441516551485,5.887145210438327,4.443771888852405,-4.199707435137709,8.643479323990114,2.667153547288723,3.5,0.7620438706539209,0.6,0.0002604910150053242,1.0005509093658922,0.00026034758708121374,198.0559018006853,0.0,2.8661548790979422e-05,81.22682927363569,0.07212128512478296,8.727091684919637e-05,0.00017322009815612784,0.0006833881115466375,0.09024448951412369,0.09024448951412369,0.09024448951412369,0.09068955121545644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494060.5968365214,593.5779851216178,0.0,0.09024448951412369,0.0902444894860845,0.0902444894860845,0.36426149529538804,0.36426149529538804,0.5,8.47004014758985,1.4103075058615673,1.4103075058615673,-2.0520474208751693e-11,0.01420032654436909,2.4874180441321414,-2.0520474208751693e-11,27002.39232868599,20481.305707025167,0.7584996713519658,0.9884361623699283,0.6381410595130221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451811569356752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41141.20113636332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0715441144548,261.0715441144548,-12.078455885545168,245.91183799073414,276.23125023816783,120585.82081045177,120300.94314024875,284.87767020301453,0.0,nan,276.23125023816783,3.081250238167854,270.16736778863975,-2.982632211360226,264.10348533919716,-9.046514660802814,258.03960288977146,-15.110397110228519,251.9757204402186,-21.174279559781382,245.91183799073414,-27.238162009265835,1.0,1.0,26022.012520719443,26022.012520719443,275.39665561957804,2.246655619578064,275.39665561957804,275.39665561957804,77420.0584581572,77197.965771337,222.09268682020775,0.0,8546.071908451686,8546.071908451686,0.8841451528440861,3964.927046082928,275.39665561957804,2.246655619578064,1.0,0.002,0.18063376677009688,0.004646647584866492,0.00027885720849336323,0.0017211427910233767,0.1394286042466816,0.1394286042466816,0.0,-4.832601332993569e-13,1.0,1.0049977831712433,2.487418044152662,0.0902444894860845,0.0,0.00044843242309636146,576.3960532692129,0.0,1599838.071549276,266.37770403746697,0.014200326564889565,1.0,1285357.6672473433,2567.7428318111192,,,,,,,,,,,,,,,,,,,6.0,15313.329371569089,1536.2079103916233,0.36426149529538804,6.173730061729009,2.667153547288723
2765.0,-28.95230423298309,4.464738086086321,34.91027026930241,24.338762775901728,4.813278264337139,-25.575745983275446,-39.104426780808694,1.43672001253862,-6.761674852547571,-6.77798852702883,39.85964529096685,42197.67054089347,23234.056321177985,23234.056321177985,65431.72686207146,77425.83346094732,77196.39176021397,23234.056321177985,100430.44808139195,100430.44808139195,100430.44808139195,127443.15463020673,123705.26262595618,3737.892004250543,0.0,90815.1471396188,55588.57806797387,39140.6323018277,27012.70654881478,66153.33885064248,20489.3569913458,1536.486567521089,0.0,0.878086619249205,2.700389627625749,0.001494314320929203,1.0,1.0,-4.106480532163971,330737.87482421176,1548490.4358474684,4.681926545819695,1548490.4358474684,4.681926545819695,0.7585081100377482,0.0902589000683756,3.9449512109018325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9449512109018325,1.2849617750106241,1.2852963291245636,3.070092268596251,6505.1571161817255,15313.257721312933,6452.902110917729,0.0003199991227590658,23020.600834974095,2347.4479903916317,19288.156237742354,1966.8445634077239,0.8378650225514003,0.8378650225514003,35630.13258695078,35405.22815468563,1.0079466629497724,0.8,4300.179536555972,4273.035954225843,1.0079466629497724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3940.3723174850047,4632.441516551485,5.8964114172864335,4.464738086086321,-4.185181592761178,8.6499196788475,2.672679615477353,3.5,0.7636227472792437,0.6,0.00026034758708121374,1.000546412912406,0.00026020540748668513,198.06024051192955,0.0,2.840674685309643e-05,80.50472058167527,0.07214969187163606,8.723278169837989e-05,0.00017311480538283387,0.0006829294611200456,0.09025890010195017,0.09025890010195017,0.09025890010195017,0.09073675976290584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494014.91355595755,593.5931525341733,0.0,0.09025890010195017,0.0902589000683756,0.0902589000683756,0.36430033164462694,0.36430033164462694,0.5,8.484375937413153,1.6588075995214808,1.6588075995214808,-3.0240698833949864e-11,0.016313674481239104,2.6715079948648395,-3.0240698833949864e-11,27012.70654881478,20489.3569913458,0.7585081100377482,0.9890918281509533,0.637876655570857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445212869870589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41140.47902767136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0731700964783,261.0731700964783,-12.076829903521684,245.90713560912283,276.23920458381434,120618.55835819388,120346.7098291392,271.8485290547001,0.0,nan,276.23920458381434,3.0892045838143645,270.1727907888548,-2.97720921114518,264.1063769938997,-9.04362300610029,258.03996319909646,-15.110036800903515,251.97354940408158,-21.176450595918396,245.90713560912283,-27.242864390877145,1.0,1.0,26022.012520719443,26022.012520719443,275.4049792021416,2.2549792021416124,275.4049792021416,275.4049792021416,77412.75404539562,77196.39176021397,216.36228518164717,0.0,8546.071908451686,8546.071908451686,0.8841609660097656,3964.6759669563417,275.4049792021416,2.2549792021416124,1.0,0.002,0.18015243672530737,0.004650117935805924,0.000278119001276664,0.0017218809992523155,0.139059500638332,0.139059500638332,0.0,5.289796378704636e-13,1.0,1.0053657436640286,2.67150799489508,0.0902589000683756,0.0,0.0004813300446047394,618.6673060455308,0.0,1599853.569907121,266.3883251474524,0.016313674511479803,1.0,1285328.6699640173,2565.7282206544473,,,,,,,,,,,,,,,,,,,6.0,15313.257721312933,1536.486567521089,0.36430033164462694,6.173730061729009,2.672679615477353
2766.0,-28.9575477622749,4.485172470713778,34.911792115685536,24.345820722542726,4.820918907117376,-25.57970109540641,-39.10829192083327,1.44307223832938,-6.751309854830083,-6.769707240582104,39.86447029483979,42188.413268850956,23297.87383432267,23297.87383432267,65486.28710317363,77418.6819625951,77194.89939499917,23297.87383432267,100492.77322932184,100492.77322932184,100492.77322932184,127515.57192735068,123770.34117001023,3745.230757340452,0.0,90812.26720720013,55583.5763649018,39142.98982477593,27022.798698028833,66165.78852280477,20497.238158995995,1536.7588461221167,0.0,0.8781132553351536,2.701197599255437,0.001494314320929203,1.0,1.0,-3.927382294119809,330846.2561912668,1548697.8750465012,4.681019797156711,1548697.8750465012,4.681019797156711,0.7585164804003501,0.09027447077962246,3.9447055900545247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9447055900545247,1.284932343307976,1.2852667070583732,3.0699714351489766,6504.9010846065685,15313.186770230253,6453.050790857379,0.00032006353221621835,23021.304159214807,2347.519709504755,19288.60065203163,1966.8898810533292,0.8378587294026486,0.8378587294026487,35628.35785111697,35405.22815468563,1.0078839060992666,0.8,4299.965344742436,4273.035954225843,1.0078839060992666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3945.1451870373808,4632.441516551485,5.905454103659562,4.485172470713778,-4.171024045981152,8.65619651669493,2.6780773714576718,3.5,0.7651649632736205,0.6,0.00026020540748668513,1.0005412547707144,0.0002600646462562048,198.064538255177,0.0,2.8160124688224438e-05,79.80579336642806,0.07217785199632429,8.71949242650306e-05,0.00017301048322165453,0.0006824754203024952,0.09027447081180529,0.09027447081180529,0.09027447081180529,0.09078274659214873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493964.5941707141,593.6098318261959,0.0,0.09027447081180529,0.09027447077962246,0.09027447077962246,0.36434324028903836,0.36434324028903836,0.5,8.499624210927522,1.891916565240649,1.891916565240649,-5.8548721426632255e-12,0.0183973857519959,2.84232494646227,-5.8548721426632255e-12,27022.798698028833,20497.238158995995,0.7585164804003501,0.989730320837982,0.6376167232452804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452443239821438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.78010045612,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0747183648077,261.0747183648077,-12.075281635192255,245.90245196584314,276.2469847637674,120650.53091797787,120391.67536827005,258.85554970781516,0.0,nan,276.2469847637674,3.0969847637674093,270.1780782041595,-2.971921795840501,264.109171644589,-9.040828355410952,258.04026508505973,-15.109734914940248,251.9713585254278,-21.178641474572174,245.90245196584314,-27.247548034156836,1.0,1.0,26022.012520719443,26022.012520719443,275.4130858627215,2.263085862721539,275.4130858627215,275.4130858627215,77405.61925482025,77194.89939499917,210.71985982108163,0.0,8546.071908451686,8546.071908451686,0.8841765126037525,3964.429118004797,275.4130858627215,2.263085862721539,1.0,0.002,0.17964060063844012,0.004653678207243047,0.0002773335435038798,0.0017226664570742867,0.1386667717519399,0.1386667717519399,0.0,5.78166420989179e-13,1.0,1.0057069630985727,2.842324946468125,0.09027447077962246,0.0,0.0005118360869758202,657.8631494623212,0.0,1599868.7242937912,266.3986901451699,0.01839738575785077,1.0,1285300.4432518638,2563.8752025752897,,,,,,,,,,,,,,,,,,,6.0,15313.186770230253,1536.7588461221167,0.36434324028903836,6.173730061729009,2.6780773714576718
2767.0,-28.96275704653772,4.5050871629624964,34.91337393448356,24.352678306773328,4.8283555167181325,-25.58364579033691,-39.11214742166919,1.4492442585158412,-6.74121736208275,-6.761647488736709,39.86924554803699,42179.34523530685,23360.23692010424,23360.23692010424,65539.58215541109,77411.6939530922,77193.47389539279,23360.23692010424,100553.71081549703,100553.71081549703,100553.71081549703,127586.37886199502,123833.39431414519,3752.984547849836,0.0,90809.4813850575,55578.69934120766,39145.31338205538,27032.668046497984,66177.98142855336,20504.948671889866,1537.0246760349078,0.0,0.878138869692813,2.7019840735934815,0.001494314320929203,1.0,1.0,-3.7612185875278783,330951.7650336913,1548903.1960162697,4.680147863416257,1548903.1960162697,4.680147863416257,0.7585247832962693,0.09029111807272742,3.9444675350404457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9444675350404457,1.284903753254931,1.2852379286916051,3.0698544735730446,6504.653257062173,15313.116648052342,6453.193942419988,0.00032012582195169214,23021.987271629645,2347.589367585225,19289.02854163197,1966.9335136496125,0.837852454440462,0.8378524544404619,35626.63776119458,35405.22815468563,1.0078230823414527,0.8,4299.757748111488,4273.035954225843,1.0078230823414527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3949.8033840167163,4632.441516551485,5.914278420701606,4.5050871629624964,-4.157226715588263,8.662313878550759,2.683349640963765,3.5,0.7666713259896472,0.6,0.0002600646462562048,1.0005377418566852,0.000259924873771984,198.0688080909239,0.0,2.7879808119316126e-05,79.0113762101419,0.0722057318044436,8.715717637126044e-05,0.00017290746988494435,0.0006820279015271465,0.09029111809389531,0.09029111809389531,0.09029111809389531,0.09082753627625344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493909.9537899483,593.6279197139701,0.0,0.09029111809389531,0.09029111807272742,0.09029111807272742,0.3643899440898666,0.3643899440898666,0.5,8.515716753696152,2.110161956250579,2.110161956250579,-6.0822458181064576e-12,0.02043012665393462,3.0004289012088066,-6.0822458181064576e-12,27032.668046497984,20504.948671889866,0.7585247832962693,0.9903532978890948,0.6373622211617959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445275481191027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41138.98568329983,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0761876139215,261.0761876139215,-12.073812386078487,245.8977877141384,276.25458751369166,120681.76973958271,120436.12544031341,245.64429926929637,0.0,nan,276.25458751369166,3.1045875136916834,270.18322755375283,-2.9667724462471483,264.1118675938967,-9.038132406103273,258.0405076340113,-15.109492365988672,251.96914767403808,-21.180852325961894,245.8977877141384,-27.25221228586159,1.0,1.0,26022.012520719443,26022.012520719443,275.4209788128337,2.2709788128337323,275.4209788128337,275.4209788128337,77398.63793508326,77193.47389539279,205.1640396904695,0.0,8546.071908451686,8546.071908451686,0.8841915801738178,3964.189872715648,275.4209788128337,2.2709788128337323,1.0,0.002,0.17910054095561137,0.004657319767484199,0.0002765043604077792,0.0017234956387974863,0.1382521802038896,0.1382521802038896,0.0,-7.947345039005516e-13,1.0,1.006022613321783,3.000428901214889,0.09029111807272742,0.0,0.0005400596808348571,694.1241101670997,0.0,1599883.485149869,266.4087826379172,0.020430126660016867,1.0,1285272.9703763118,2562.174819536809,,,,,,,,,,,,,,,,,,,6.0,15313.116648052342,1537.0246760349078,0.3643899440898666,6.173730061729009,2.683349640963765
2768.0,-28.967917198376206,4.524493845725296,34.91500962963635,24.359193036239617,4.835431670843407,-25.58758231145539,-39.1159899654798,1.455096783983778,-6.731424551347345,-6.753815470823646,39.87396476200045,42170.5480965447,23421.19806996108,23421.19806996108,65591.74616650578,77404.98264462288,77192.02137097066,23421.19806996108,100613.21944093175,100613.21944093175,100613.21944093175,127655.52807417174,123894.40660214872,3761.121472023027,0.0,90806.84503631869,55573.96154049404,39147.64832869405,27042.30863324,66189.95696193405,20512.48353830721,1537.2839972004308,0.0,0.8781634532925268,2.702748685625082,0.001494314320929203,1.0,1.0,-3.6077003416544926,331054.3179907653,1549106.1276870104,4.679311048074662,1549106.1276870104,4.679311048074662,0.7585330016200456,0.0903087623280185,3.944240001468784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944240001468784,1.284876657358761,1.2852106461486317,3.0697421257357935,6504.415205476408,15313.0470371322,6453.330295368473,0.0003201855736156556,23022.646949096248,2347.6566359660283,19289.436109719732,1966.9750740283107,0.8378461500265041,0.8378461500265041,35624.993675583435,35405.22815468563,1.0077649468431906,0.8,4299.559324395715,4273.035954225843,1.0077649468431906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3954.349624647509,4632.441516551485,5.922895113769523,4.524493845725296,-4.143790210029181,8.668284055754476,2.6884991939099847,3.5,0.7681426268314242,0.6,0.000259924873771984,1.0005326912119634,0.00025978648779294983,198.07303781276374,0.0,2.7684569353524502e-05,78.45806954788844,0.07223341637379713,8.711957036259158e-05,0.00017280530340939241,0.0006815855901732756,0.09030876232697575,0.09030876232697575,0.09030876232697575,0.09087111110767565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493851.28295210825,593.6473207857618,0.0,0.09030876232697575,0.0903087623280185,0.0903087623280185,0.36444017823002395,0.36444017823002395,0.5,8.532587218117348,2.3140297503753686,2.3140297503753686,-2.830802259268239e-11,0.022390919476322324,3.146115129169175,-2.830802259268239e-11,27042.30863324,20512.48353830721,0.7585330016200456,0.9909622120502012,0.6371139978350047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453064361790293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41138.432376637575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07756390888795,261.07756390888795,-12.072436091112024,245.89314453794742,276.26198327981683,120710.69868561262,120480.59542997486,230.10325563778895,0.0,nan,276.26198327981683,3.1119832798168545,270.1882155314221,-2.961784468577889,264.11444778308976,-9.035552216910219,258.04068003473867,-15.109319965261307,251.96691228631295,-21.18308771368703,245.89314453794742,-27.256855462052556,1.0,1.0,26022.012520719443,26022.012520719443,275.42864086676354,2.278640866763567,275.42864086676354,275.42864086676354,77391.41250665033,77192.02137097066,199.39113567967433,0.0,8546.071908451686,8546.071908451686,0.884205981662144,3963.961201476128,275.42864086676354,2.278640866763567,1.0,0.002,0.17853447960122942,0.004661032312305492,0.0002756348778037611,0.001724365122578864,0.13781743890188056,0.13781743890188056,0.0,3.826249213301214e-13,1.0,1.0063133305975975,3.146115129197483,0.0903087623280185,0.0,0.0005660613549069564,727.5282464416227,0.0,1599897.790728246,266.41857544865263,0.022390919504630347,1.0,1285246.2725727083,2560.6213251097697,,,,,,,,,,,,,,,,,,,6.0,15313.0470371322,1537.2839972004308,0.36444017823002395,6.173730061729009,2.6884991939099847
2769.0,-28.973044824244337,4.543404947247075,34.916692967059824,24.365831748023652,4.842632605493614,-25.591477081223978,-39.11979569876564,1.4610648607470667,-6.721889528926113,-6.746148583348176,39.87861174914369,42161.69671484423,23480.66780791326,23480.66780791326,65642.36452275749,77398.18748867947,77190.50421010442,23480.66780791326,100671.17201801768,100671.17201801768,100671.17201801768,127722.78977035216,123953.18202044215,3769.607749910009,0.0,90804.14684836626,55569.196499741796,39149.94483180496,27051.617752334478,66201.56258413944,20519.77205993077,1537.530472625629,0.0,0.8781874089300655,2.7034980122254675,0.001494314320929203,1.0,1.0,-3.4666648676805494,331154.73291753,1549305.973157028,4.678495637091992,1549305.973157028,4.678495637091992,0.75854140213703,0.09032727755733348,3.9440083335593625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9440083335593625,1.2848490191134236,1.2851828229047066,3.0696278511235677,6504.17307128568,15312.978236855486,6453.469899337518,0.00032024640519527175,23023.315157759298,2347.7247742867644,19289.853395325503,1967.0176253180755,0.8378399575885774,0.8378399575885774,35623.31969706658,35405.22815468563,1.0077057550094441,0.8,4299.3572929229085,4273.035954225843,1.0077057550094441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3958.7865116566913,4632.441516551485,5.931279127776699,4.543404947247075,-4.1306621473408995,8.674067094587976,2.6935286884817002,3.5,0.7695796252804857,0.6,0.00025978648779294983,1.0005293548230758,0.00025964904132061976,198.07724102911584,0.0,2.7410531257990738e-05,77.68144558514575,0.07226082690505511,8.708233939098406e-05,0.00017270414840196577,0.0006811466005376259,0.09032727756847478,0.09032727756847478,0.09032727756847478,0.0909133583145236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493788.8223703409,593.6679554225793,0.0,0.09032727756847478,0.09032727755733348,0.09032727755733348,0.3644936847278813,0.3644936847278813,0.5,8.550169635791827,2.503903639308362,2.503903639308362,7.275957614183426e-12,0.024259054422088866,3.279483715667652,7.275957614183426e-12,27051.617752334478,20519.77205993077,0.75854140213703,0.9915530987554677,0.6368686035357317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453371004510716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.65575267484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07887845101044,261.07887845101044,-12.071121548989538,245.88852535780683,276.26923154418813,120742.43352904018,120522.65475136564,219.77877767453109,0.0,nan,276.26923154418813,3.1192315441881533,270.1930903069434,-2.9569096930565593,264.1169490696192,-9.033050930380796,258.04080783241716,-15.109192167582819,251.96466659508783,-21.185333404912143,245.88852535780683,-27.26147464219315,1.0,1.0,26022.012520719443,26022.012520719443,275.43613022696303,2.286130226963053,275.43613022696303,275.43613022696303,77385.16883016654,77190.50421010442,194.66462006211805,0.0,8546.071908451686,8546.071908451686,0.8842206446957454,3963.728375227159,275.43613022696303,2.286130226963053,1.0,0.002,0.17794461382332233,0.004664817472949019,0.000274728522590923,0.0017252714756395117,0.1373642612954615,0.1373642612954615,0.0,-1.7695653969918013e-12,1.0,1.006579360244134,3.279483715660376,0.09032727755733348,0.0,0.0005898657743471793,758.1073710387658,0.0,1599911.6608845545,266.42811047107386,0.02425905441481291,1.0,1285220.1365264566,2559.212331038952,,,,,,,,,,,,,,,,,,,6.0,15312.978236855486,1537.530472625629,0.3644936847278813,6.173730061729009,2.6935286884817002
2770.0,-28.978131973193914,4.561830785561084,34.918420222515344,24.372131551522784,4.849485425711869,-25.59537023327921,-39.12359703155232,1.46672368432786,-6.712685754078677,-6.738750263648053,39.88324650560738,42153.12991761562,23538.89939342344,23538.89939342344,65692.02931103905,77391.66510561355,77189.47584924538,23538.89939342344,100728.37524266882,100728.37524266882,100728.37524266882,127789.32266436476,124010.89599867817,3778.426665686592,0.0,90801.60768447487,55564.59993651361,39152.230831068075,27060.947421695953,66213.17825276403,20527.06197581668,1537.783539479525,0.0,0.8782099458778383,2.7042212064176834,0.001494314320929203,1.0,1.0,-3.3348279445845606,331251.6530522033,1549505.3120509153,4.677728541951525,1549505.3120509153,4.677728541951525,0.758549272349542,0.09034673355667258,3.943788681590978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943788681590978,1.2848228270009308,1.2851564473839439,3.0695194689190566,6503.943422399829,15312.909916177316,6453.600763353307,0.00032030399382263657,23023.953618083884,2347.789879121197,19290.24455662612,1967.0575126700883,0.8378337133842569,0.8378337133842569,35621.73252478722,35405.22815468563,1.007649633284052,0.8,4299.165738043341,4273.035954225843,1.007649633284052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3963.116848963558,4632.441516551485,5.939491640166849,4.561830785561084,-4.117918078790641,8.679748864351726,2.6984410271836454,3.5,0.7709831506238987,0.6,0.00025964904132061976,1.000525196937097,0.00025951274602127177,198.08141121913658,0.0,2.7225018028324948e-05,77.1557010922729,0.07228805192308344,8.704516614862043e-05,0.00017260387517199934,0.000680713209302073,0.09034673357297729,0.09034673357297729,0.09034673357297729,0.09095497975428142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493723.0902856617,593.6896571165665,0.0,0.09034673357297729,0.09034673355667258,0.09034673355667258,0.36455020649034864,0.36455020649034864,0.5,8.568417018602094,2.680828970599407,2.680828970599407,-1.6370904631912708e-11,0.026064509569380334,3.403922319063497,-1.6370904631912708e-11,27060.947421695953,20527.06197581668,0.758549272349542,0.992129226303931,0.6366274966699089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453675726619548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.13000818196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08011450102964,261.08011450102964,-12.069885498970336,245.88392963763346,276.2762993644033,120771.74537517878,120565.08971781844,206.6556573603463,0.0,nan,276.2762993644033,3.126299364403337,270.1978254190591,-2.9521745809408912,264.11935147370997,-9.030648526290008,258.0408775283945,-15.109122471605474,251.96240358297766,-21.18759641702232,245.88392963763346,-27.26607036236652,1.0,1.0,26022.012520719443,26022.012520719443,275.44340821525594,2.2934082152559654,275.44340821525594,275.44340821525594,77378.64747574687,77189.47584924538,189.17162650148384,0.0,8546.071908451686,8546.071908451686,0.8842345470762751,3963.507624998933,275.44340821525594,2.2934082152559654,1.0,0.002,0.17733253440170343,0.004668650774801116,0.00027378769184622804,0.0017262123073500714,0.13689384592311402,0.13689384592311402,0.0,-8.037008558670067e-13,1.0,1.0068274778389057,3.403922319079868,0.09034673355667258,0.0,0.000612079419677379,786.6413577124245,0.0,1599925.051890229,266.4373142459213,0.02606450958575124,1.0,1285194.9149459319,2557.9065839120462,,,,,,,,,,,,,,,,,,,6.0,15312.909916177316,1537.783539479525,0.36455020649034864,6.173730061729009,2.6984410271836454
2771.0,-28.98317336450387,4.579782789484829,34.92018548578876,24.378105892706685,4.855998275953385,-25.599256200458584,-39.127393055800326,1.4720811119414943,-6.703789933437633,-6.731538908785572,39.88779846000202,42144.849046891766,23595.759530431566,23595.759530431566,65740.60857732334,77385.40437286226,77188.18017528637,23595.759530431566,100783.93970571793,100783.93970571793,100783.93970571793,127853.88127788232,124066.339216321,3787.5420615613284,0.0,90799.212088589,55560.16966144288,39154.491585717915,27069.94157216438,66224.4331578823,20534.10083563037,1538.0242046050798,0.0,0.8782317776353157,2.7049272583701667,0.001494314320929203,1.0,1.0,-3.2150755329529375,331346.1453547824,1549701.1085314236,4.6769854735207845,1549701.1085314236,4.6769854735207845,0.7585572647391776,0.09036693398772293,3.9435794149333017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9435794149333017,1.284798043646954,1.2851314824736075,3.0694157999643927,6503.7237603248295,15312.842235465883,6453.72475761469,0.0003203589962146113,23024.567920391353,2347.8525205234564,19290.61518377109,1967.0953061209577,0.8378274567613776,0.8378274567613776,35620.22037876444,35405.22815468563,1.0075961650361587,0.8,4298.98323803811,4273.035954225843,1.0075961650361587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3967.3428839981184,4632.441516551485,5.947496906708695,4.579782789484829,-4.105491455105324,8.685274244590154,2.703238496653783,3.5,0.7723538561867951,0.6,0.00025951274602127177,1.0005204931937686,0.0002593777416721164,198.0855440500901,0.0,2.6997565237384485e-05,76.51109988274763,0.07231504948832082,8.700805945373496e-05,0.0001725046865675368,0.0006802859309272593,0.09036693397869767,0.09036693397869767,0.09036693397869767,0.09099522773818261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493654.05201310973,593.7124335444869,0.0,0.09036693397869767,0.09036693398772293,0.09036693398772293,0.36460956189795735,0.36460956189795735,0.5,8.58726583013941,2.84498202273312,2.84498202273312,-1.1539214028744027e-11,0.02774897534794718,3.516463375832643,-1.1539214028744027e-11,27069.94157216438,20534.10083563037,0.7585572647391776,0.9926941680360554,0.6363942586932586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453978055352026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.48540697243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0812595837012,261.0812595837012,-12.068740416298795,245.87935792488483,276.2831612424989,120798.95159697351,120607.50480878726,191.44678818625368,0.0,nan,276.2831612424989,3.133161242498943,270.20240057898343,-2.947599421016548,264.12163991546373,-9.028360084536246,258.0408792519756,-15.109120748024395,251.96011858840043,-21.189881411599544,245.87935792488483,-27.27064207511515,1.0,1.0,26022.012520719443,26022.012520719443,275.4504679596507,2.300467959650746,275.4504679596507,275.4504679596507,77371.89674159403,77188.18017528637,183.71656630765938,0.0,8546.071908451686,8546.071908451686,0.8842477920292757,3963.2973120079682,275.4504679596507,2.300467959650746,1.0,0.002,0.17670035399698658,0.004672537465346867,0.00027281569307866405,0.0017271843062575667,0.13640784653933202,0.13640784653933202,0.0,-6.637693866773375e-13,1.0,1.0070518093547847,3.5164633758441823,0.09036693398772293,0.0,0.0006321804037457934,812.4594979345152,0.0,1599937.9082449183,266.44621006656234,0.027748975359486394,1.0,1285170.329735836,2556.7371032255705,,,,,,,,,,,,,,,,,,,6.0,15312.842235465883,1538.0242046050798,0.36460956189795735,6.173730061729009,2.703238496653783
2772.0,-28.988183853956293,4.597272633936621,34.921983481189606,24.384195275511615,4.862628334399312,-25.60310263507716,-39.131145005207486,1.4775471140097807,-6.695166830402229,-6.72448146470798,39.89227410628146,42136.4844423439,23651.21865740333,23651.21865740333,65787.70309974723,77379.06677160102,77186.80833019389,23651.21865740333,100838.02698759722,100838.02698759722,100838.02698759722,127916.64676299483,124119.72049263837,3796.9262703564614,0.0,90796.7615038424,55555.681995097184,39156.7550097169,27078.619775397616,66235.37478511452,20540.904411593783,1538.252718231619,0.0,0.8782530594690209,2.7056194677819443,0.001494314320929203,1.0,1.0,-3.1062217432938155,331438.64144015545,1549893.640948153,4.676261145090416,1549893.640948153,4.676261145090416,0.758565413672092,0.09038780401989449,3.94336665487994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94336665487994,1.2847727506571673,1.285106009460687,3.0693106254494342,6503.5009081482285,15312.775301860867,6453.851341348996,0.00032041484517460417,23025.188741067446,2347.9158266143327,19290.993551023912,1967.1338888431742,0.8378212994457123,0.8378212994457123,35618.682973259616,35405.22815468563,1.0075418042153703,0.8,4298.797689480999,4273.035954225843,1.0075418042153703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3971.4671620802774,4632.441516551485,5.955284959479479,4.597272633936621,-4.093352804161286,8.690625438097907,2.707923735813381,3.5,0.7736924959466803,0.6,0.0002593777416721164,1.0005173231479845,0.00025924362894189724,198.08965169703868,0.0,2.6742409951571542e-05,75.78798980275376,0.07234179189827239,8.697139796304737e-05,0.00017240634370906902,0.0006798614268721128,0.09038780404771066,0.09038780404771066,0.09038780404771066,0.09103424315771917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493582.01513759175,593.7361843867461,0.0,0.09038780404771066,0.09038780401989449,0.09038780401989449,0.3646715025329651,0.3646715025329651,0.5,8.6066590043771,2.996752199444643,2.996752199444643,3.382183422218077e-11,0.029314634305762866,3.6182597214141765,3.382183422218077e-11,27078.619775397616,20540.904411593783,0.758565413672092,0.993241199482608,0.6361628446890512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454277676570941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.76229689244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08234370305627,261.08234370305627,-12.06765629694371,245.87481225770517,276.2898751483949,120828.86251565101,120647.60820406323,181.25431158774109,0.0,nan,276.2898751483949,3.1398751483949354,270.2068625702726,-2.943137429727358,264.1238499921194,-9.026150007880574,258.04083741400086,-15.109162585999115,251.95782483584458,-21.1921751641554,245.87481225770517,-27.275187742294804,1.0,1.0,26022.012520719443,26022.012520719443,275.45736488026125,2.307364880261275,275.45736488026125,275.45736488026125,77366.0707238454,77186.80833019389,179.2623936515156,0.0,8546.071908451686,8546.071908451686,0.884261257974449,3963.08348815434,275.45736488026125,2.307364880261275,1.0,0.002,0.17604997698837813,0.004676475308383467,0.0002718154847600925,0.0017281845161114826,0.13590774238004624,0.13590774238004624,0.0,8.715749476306822e-13,1.0,1.007254679773331,3.6182597213803547,0.09038780401989449,0.0,0.0006503770093741801,835.8295865709134,0.0,1599950.274499393,266.45483316959775,0.02931463427194103,1.0,1285146.2682778155,2555.6899623771806,,,,,,,,,,,,,,,,,,,6.0,15312.775301860867,1538.252718231619,0.3646715025329651,6.173730061729009,2.707923735813381
2773.0,-28.993156048506066,4.614309998033809,34.92381127566258,24.38997341031211,4.868930623248648,-25.606947381350615,-39.13490016767753,1.482721954576552,-6.686876066077389,-6.717675238082629,39.8967305340831,42128.39627991676,23705.51630059813,23705.51630059813,65833.91258051488,77372.97686097636,77185.88428121572,23705.51630059813,100891.40058181385,100891.40058181385,100891.40058181385,127978.71472306387,124172.14884853904,3806.5658745248147,0.0,90794.44455895762,55551.35452856715,39158.98892265608,27087.31414125001,66246.30306390609,20547.70651470474,1538.487393532656,0.0,0.8782730453689709,2.706287500908655,0.001494314320929203,1.0,1.0,-3.005185736958822,331527.86425220396,1550085.3645921329,4.67558094426999,1550085.3645921329,4.67558094426999,0.7585730503790922,0.09040941563747107,3.9431631567928798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431631567928798,1.2847488189032925,1.2850818991889827,3.0692094040288005,6503.2864321041425,15312.708819276688,6453.972120468556,0.000320468522088207,23025.789435708793,2347.977080420816,19291.354567894814,1967.1707023188158,0.8378151212473717,0.8378151212473718,35617.21247926016,35405.22815468563,1.0074898098542735,0.8,4298.620216433722,4273.035954225843,1.0074898098542735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3975.492298066393,4632.441516551485,5.962913401222803,4.614309998033809,-4.081573119980577,8.695883118014386,2.7124994768721464,3.5,0.774999850534899,0.6,0.00025924362894189724,1.0005133891637699,0.00025911060436539817,198.0937280960416,0.0,2.656634401724912e-05,75.289018944884,0.07236835824228964,8.693471937200164e-05,0.00017230890956989562,0.0006794421438031684,0.09040941565081251,0.09040941565081251,0.09040941565081251,0.0910726840631036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493507.44748349965,593.7607595038436,0.0,0.09040941565081251,0.09040941563747107,0.09040941563747107,0.36473580531567185,0.36473580531567185,0.5,8.626557054125811,3.137134956668433,3.137134956668433,4.774847184307873e-12,0.030799172005231412,3.712489501123798,4.774847184307873e-12,27087.31414125001,20547.70651470474,0.7585730503790922,0.9937748906079577,0.63593580821071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454575472920266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.26332603457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0833516274435,261.0833516274435,-12.066648372556472,245.87029153540823,276.2964117194677,120856.47374096073,120687.95848936796,168.51525159280277,0.0,nan,276.2964117194677,3.1464117194677215,270.2111876826667,-2.9388123173332588,264.12596364589115,-9.02403635410883,258.04073960902986,-15.109260390970121,251.95551557219733,-21.19448442780265,245.87029153540823,-27.27970846459175,1.0,1.0,26022.012520719443,26022.012520719443,275.46406298130705,2.3140629813070746,275.46406298130705,275.46406298130705,77359.981234476,77185.88428121572,174.09695326027577,0.0,8546.071908451686,8546.071908451686,0.8842741376077121,3962.8789725768443,275.46406298130705,2.3140629813070746,1.0,0.002,0.17538274211016175,0.0046804418394224044,0.0002707890794989974,0.0017292109196137043,0.1353945397494987,0.1353945397494987,0.0,-8.87298481216936e-13,1.0,1.007442426013912,3.7124895011190233,0.09040941563747107,0.0,0.0006672348767154438,857.4789281105019,0.0,1599962.1341814557,266.4631239339226,0.030799172000456565,1.0,1285123.062408789,2554.7273655170015,,,,,,,,,,,,,,,,,,,6.0,15312.708819276688,1538.487393532656,0.36473580531567185,6.173730061729009,2.7124994768721464
