time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2774.0,-28.998091387865266,4.630905788990953,34.92566396370197,24.395583348255627,4.875058583109999,-25.61077639076717,-39.138637483678735,1.4877435847717226,-6.678880541314243,-6.711032956874994,39.90110491978059,42120.45667579287,23758.50507762294,23758.50507762294,65878.96175341582,77367.0272673459,77184.77248439807,23758.50507762294,100943.27756202102,100943.27756202102,100943.27756202102,128038.97232037806,124222.54283673226,3816.4294836458007,0.0,90792.20383100375,55547.11197269875,39161.21317589444,27095.69475835704,66256.90793425147,20554.273950970866,1538.7103585584625,0.0,0.8782924495905727,2.7069408216090833,0.001494314320929203,1.0,1.0,-2.914466993300607,331614.95610896766,1550273.5760671834,4.67492055924573,1550273.5760671834,4.67492055924573,0.7585808053374006,0.09043158912769843,3.9429655434856317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9429655434856317,1.2847256025057003,1.2850585058633976,3.069111050480631,6503.078032737674,15312.642936850742,6454.088812378194,0.00032052063070063823,23026.375155878814,2348.0368072561796,19291.70336782175,1967.2062700128738,0.837808957650741,0.837808957650741,35615.784494640255,35405.22815468563,1.0074393190717652,0.8,4298.447873818211,4273.035954225843,1.0074393190717652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3979.42038259112,4632.441516551485,5.970343113675532,4.630905788990953,-4.070081744134184,8.700987533125137,2.7169678694313593,3.5,0.7762765341232455,0.6,0.00025911060436539817,1.0005096034149044,0.0002589786279721963,198.09777442413744,0.0,2.6351334287098476e-05,74.67968136963708,0.07239470957657673,8.689822929131322e-05,0.00017221237507408495,0.0006790274610789408,0.09043158914932342,0.09043158914932342,0.09043158914932342,0.09110988456096557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493430.306096966,593.7861696755872,0.0,0.09043158914932342,0.09043158912769843,0.09043158912769843,0.36480231710565836,0.36480231710565836,0.5,8.646905916424068,3.266341579276798,3.266341579276798,-1.3528733688872308e-11,0.032152415560744885,3.7965659635743805,-1.3528733688872308e-11,27095.69475835704,20554.273950970866,0.7585808053374006,0.9942957467738955,0.6357141917577883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454871004756953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.65398845932,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0842847129073,261.0842847129073,-12.0657152870927,245.86579600364007,276.30277342215555,120883.62130204632,120727.61839939574,156.00290265056913,0.0,nan,276.30277342215555,3.152773422155576,270.21537793850035,-2.934622061499624,264.127982454798,-9.022017545202004,258.04058697103136,-15.109413028968618,251.9531914873184,-21.19680851268157,245.86579600364007,-27.284203996359906,1.0,1.0,26022.012520719443,26022.012520719443,275.4705751680304,2.320575168030416,275.4705751680304,275.4705751680304,77354.03681158407,77184.77248439807,169.26432718599972,0.0,8546.071908451686,8546.071908451686,0.884286644686766,3962.6803712030596,275.4705751680304,2.320575168030416,1.0,0.002,0.1747004438657952,0.0046844446523879426,0.0002697392968394137,0.0017302607034677126,0.13486964841970683,0.13486964841970683,0.0,3.071262862086588e-13,1.0,1.007609927964841,3.796565963587909,0.09043158912769843,0.0,0.0006822982440606716,876.8217563611269,0.0,1599973.4595558315,266.47111945868573,0.03215241557427362,1.0,1285100.414655556,2553.8783397081143,,,,,,,,,,,,,,,,,,,6.0,15312.642936850742,1538.7103585584625,0.36480231710565836,6.173730061729009,2.7169678694313593
2775.0,-29.002988844129003,4.6470697595465325,34.927537353321,24.400899395719193,4.880880686466374,-25.61460189106362,-39.14236631300298,1.4924937331593158,-6.671225130464563,-6.7046038526043015,39.905408052822565,42112.74718752918,23810.323530927162,23810.323530927162,65923.07071845635,77361.31256587703,77183.48191887434,23810.323530927162,100993.8054498015,100993.8054498015,100993.8054498015,128097.66815463586,124271.17276952848,3826.4953851073756,0.0,90790.09386822247,55542.99512136521,39163.443052063616,27103.86270483436,66267.30575689797,20560.676432355933,1538.9277121936077,0.0,0.8783109639466593,2.7075743890044186,0.001494314320929203,1.0,1.0,-2.8332562716441885,331699.26997462095,1550458.7386912236,4.674290476460357,1550458.7386912236,4.674290476460357,0.7585884217414016,0.09045430617248348,3.9427774785631957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9427774785631957,1.2847036547105262,1.2850363828216391,3.06901709519274,6502.878952756959,15312.577627017296,6454.199096813036,0.000320570327439038,23026.93833518286,2348.0942355628945,19292.03301537772,1967.2398847086133,0.8378027827477795,0.8378027827477795,35614.42549484731,35405.22815468563,1.0073912679297223,0.8,4298.283856940487,4273.035954225843,1.0073912679297223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3983.253835386305,4632.441516551485,5.977606377831551,4.6470697595465325,-4.058912825738414,8.705982585284946,2.7213314497001537,3.5,0.7775232713429011,0.6,0.0002589786279721963,1.0005057110516316,0.0002588477258165612,198.10178983532867,0.0,2.6144229769813624e-05,74.09274716765181,0.07242085380634655,8.68618361798571e-05,0.0001721167917923392,0.0006786182103613857,0.09045430617940116,0.09045430617940116,0.09045430617940116,0.09114600333014539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493350.8791694658,593.8123211698701,0.0,0.09045430617940116,0.09045430617248348,0.09045430617248348,0.36487082594453163,0.36487082594453163,0.5,8.667656830940977,3.3847645010726524,3.3847645010726524,-5.684341886080802e-14,0.033378722139730144,3.871347580960105,-5.684341886080802e-14,27103.86270483436,20560.676432355933,0.7585884217414016,0.9948053563592211,0.6354981043294571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455164357393555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.06705425734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08513220528727,261.08513220528727,-12.064867794712711,245.86132484522403,276.30893956533555,120908.93269688296,120767.24013141243,141.6925654705334,0.0,nan,276.30893956533555,3.1589395653355723,270.21941662136106,-2.9305833786389144,264.12989367734417,-9.020106322655806,258.0403707332402,-15.109629266759782,251.9508477892183,-21.199152210781676,245.86132484522403,-27.288675154775945,1.0,1.0,26022.012520719443,26022.012520719443,275.4768532595858,2.326853259585846,275.4768532595858,275.4768532595858,77348.01743245516,77183.48191887434,164.5355135808204,0.0,8546.071908451686,8546.071908451686,0.8842985473509437,3962.4913659560116,275.4768532595858,2.326853259585846,1.0,0.002,0.1740047230497332,0.004688468311044062,0.00026866864315729674,0.0017313313569628736,0.13433432157864836,0.13433432157864836,0.0,1.2017036671307935e-13,1.0,1.0077589067937824,3.871347580960162,0.09045430617248348,0.0,0.0006957208160505385,894.0558578051435,0.0,1599984.2040785132,266.4787748695354,0.03337872213978699,1.0,1285078.4929513992,2553.1318355675685,,,,,,,,,,,,,,,,,,,6.0,15312.577627017296,1538.9277121936077,0.36487082594453163,6.173730061729009,2.7213314497001537
2776.0,-29.007852823640913,4.662812989439092,34.92942753430613,24.406285990867786,4.8867715942709795,-25.61839038197409,-39.146062872000016,1.4973091511281083,-6.663808317459541,-6.698294806246531,39.909639682601544,42105.023137402815,23860.812406097364,23860.812406097364,65965.83554350017,77355.55571358022,77182.27792035387,23860.812406097364,101043.09032645123,101043.09032645123,101043.09032645123,128154.84222059847,124318.10192657958,3836.7402940188895,0.0,90787.94677448377,55538.870054108374,39165.64080041711,27111.751894147234,66277.39269456435,20566.87167478574,1539.1341253692997,0.0,0.8783290954949791,2.708197494623692,0.001494314320929203,1.0,1.0,-2.76049025577521,331782.0257352863,1550640.8408509484,4.6736734378978495,1550640.8408509484,4.6736734378978495,0.7585961893973228,0.09047746842046711,3.9425868869528276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9425868869528276,1.284681400153692,1.2850139543247308,3.0689219027232424,6502.677251336876,15312.512911597218,6454.311497810322,0.00032062071893051097,23027.506907946055,2348.1522138493833,19292.368989480485,1967.2741445325862,0.837796686658394,0.837796686658394,35613.0482234072,35405.22815468563,1.0073425712114648,0.8,4298.117634868519,4273.035954225843,1.0073425712114648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3986.994775570325,4632.441516551485,5.984661066601011,4.662812989439092,-4.047991197313972,8.710804186753064,2.725592423799405,3.5,0.7787406925141157,0.6,0.0002588477258165612,1.0005022733751512,0.0002587177787646095,198.10577793928326,0.0,2.593195132462051e-05,73.49115005397452,0.07244678575767118,8.682577192892235e-05,0.00017202195388763884,0.0006782114996654088,0.09047746843412699,0.09047746843412699,0.09047746843412699,0.09118108945738278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493269.3799834518,593.8391441896556,0.0,0.09047746843412699,0.09047746842046711,0.09047746842046711,0.3649411406200368,0.3649411406200368,0.5,8.688765460176235,3.4928574613135197,3.4928574613135197,2.5863755581667647e-11,0.034486488786967584,3.9378045504712986,2.5863755581667647e-11,27111.751894147234,20566.87167478574,0.7585961893973228,0.995299194213931,0.6352848448858188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455455469476106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.46545714366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08591896529185,261.08591896529185,-12.064081034708124,245.85688003651936,276.31495789405,120936.3671950176,120804.82850374754,131.53869127006303,0.0,nan,276.31495789405,3.164957894050019,270.2233423225861,-2.926657677413857,264.13172675108285,-9.018273248917126,258.0401111795094,-15.109888820490596,251.9484956080033,-21.20150439199668,245.85688003651936,-27.29311996348062,1.0,1.0,26022.012520719443,26022.012520719443,275.4830214226778,2.3330214226778025,275.4830214226778,275.4830214226778,77342.59496793874,77182.27792035387,160.31704758487467,0.0,8546.071908451686,8546.071908451686,0.8843106098388838,3962.2998213875917,275.4830214226778,2.3330214226778025,1.0,0.002,0.1732970475678421,0.00469252279916774,0.00026757943670602794,0.0017324205629391826,0.13378971835301398,0.13378971835301398,0.0,-3.5478954843459753e-13,1.0,1.0078913099462692,3.937804550445435,0.09047746842046711,0.0,0.0007076754808208707,909.4033160938442,0.0,1599994.4990486302,266.48619168254044,0.03448648876110383,1.0,1285056.9798447427,2552.477582784596,,,,,,,,,,,,,,,,,,,6.0,15312.512911597218,1539.1341253692997,0.3649411406200368,6.173730061729009,2.725592423799405
2777.0,-29.012681806531003,4.678144507321355,34.93133224530994,24.411418858822458,4.89240366124852,-25.622173259724455,-39.149754436779745,1.5018951131995284,-6.656701951749483,-6.692206474124592,39.91383959988024,42097.52989570387,23910.217847828633,23910.217847828633,66007.7477435325,77350.00457927534,77181.41872083249,23910.217847828633,101091.63656866112,101091.63656866112,101091.63656866112,128211.26056329065,124364.10733726187,3847.1532260287718,0.0,90785.92072614288,55534.890692583234,39167.81114839961,27119.623994629528,66287.43514302914,20573.042401688614,1539.3445998135442,0.0,0.8783461462980212,2.7087995778862797,0.001494314320929203,1.0,1.0,-2.694197545623524,331861.9017752597,1550821.5942920991,4.673093193271494,1550821.5942920991,4.673093193271494,0.7586035265740658,0.09050113691084857,3.94240573296415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94240573296415,1.2846602176643394,1.2849925994055547,3.0688314923707214,6502.485682648829,15312.448703579525,6454.416887347105,0.0003206684860471125,23028.051112812347,2348.2077073019173,19292.6840058586,1967.3062672633978,0.8377905673105153,0.8377905673105153,35611.7391386741,35405.22815468563,1.0072962858333687,0.8,4297.9596422097175,4273.035954225843,1.0072962858333687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3990.645677878872,4632.441516551485,5.991566222069986,4.678144507321355,-4.037390534958566,8.715535042279921,2.7297534144162388,3.5,0.7799295469760682,0.6,0.0002587177787646095,1.000498678304334,0.00025858882612727664,198.10973748688488,0.0,2.5743261817807456e-05,72.95640399166633,0.07247252901948899,8.678977021348176e-05,0.00017192800855112773,0.0006778099665690753,0.0905011369261827,0.0905011369261827,0.0905011369261827,0.0912156031015291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493186.1579591792,593.8665264778009,0.0,0.0905011369261827,0.09050113691084857,0.09050113691084857,0.3650130871889795,0.3650130871889795,0.5,8.710199444710994,3.5914714642337344,3.5914714642337344,-1.0743406164692715e-11,0.03550452237510626,3.998008928501065,-1.0743406164692715e-11,27119.623994629528,20573.042401688614,0.7586035265740658,0.9957806875632892,0.6350755585107427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455744602681477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.93071108135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0866356856749,261.0866356856749,-12.0633643143251,245.8524604783881,276.3208108929579,120962.26157724984,120842.43283733759,119.82873991225478,0.0,nan,276.3208108929579,3.1708108929579453,270.22714081006274,-2.922859189937242,264.13347072713464,-9.016529272865341,258.0398006442049,-15.110199355795089,251.94613056130072,-21.203869438699257,245.8524604783881,-27.297539521611867,1.0,1.0,26022.012520719443,26022.012520719443,275.48900921743814,2.3390092174381607,275.48900921743814,275.48900921743814,77337.04844950362,77181.41872083249,155.62972867113422,0.0,8546.071908451686,8546.071908451686,0.8843220749376965,3962.117761628971,275.48900921743814,2.3390092174381607,1.0,0.002,0.17257851819381792,0.004696586004296938,0.00026647332216098965,0.0017335266778079428,0.1332366610804948,0.1332366610804948,0.0,-3.106759641213763e-14,1.0,1.008011257536818,3.9980089285118083,0.09050113691084857,0.0,0.0007185293730246957,923.3362684816261,0.0,1600004.3010158117,266.4932980482505,0.03550452238584967,1.0,1285036.218623579,2551.89088235651,,,,,,,,,,,,,,,,,,,6.0,15312.448703579525,1539.3445998135442,0.3650130871889795,6.173730061729009,2.7297534144162388
2778.0,-29.017477512903152,4.693074228429845,34.933247805394544,24.41642474094408,4.897897529851996,-25.625940008545417,-39.15342815509064,1.5063600241494048,-6.64987516225051,-6.686272639679524,39.91796228918939,42090.1399202679,23958.433458255575,23958.433458255575,66048.57337852348,77344.55892694488,77180.44810722503,23958.433458255575,101138.88156548061,101138.88156548061,101138.88156548061,128266.11842139236,124408.40889765545,3857.7095237369126,0.0,90783.9424154032,55530.95738266906,39169.9833697046,27127.236855911746,66297.22022561634,20579.017573135156,1539.5459721951456,0.0,0.8783626497531689,2.7093877884566147,0.001494314320929203,1.0,1.0,-2.636128455705432,331939.765425633,1550999.0395310728,4.672531588802833,1550999.0395310728,4.672531588802833,0.7586109002712689,0.09052517564544894,3.942227677053118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942227677053118,1.284639600016835,1.2849718107573318,3.0687421413768154,6502.296358614568,15312.385034528172,6454.520903681786,0.0003207156814095204,23028.589379511875,2348.262595229959,19292.994917643733,1967.3379714422085,0.8377844860444802,0.8377844860444803,35610.45243005527,35405.22815468563,1.0072507920232432,0.8,4297.804350110854,4273.035954225843,1.0072507920232432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3994.2084805535146,4632.441516551485,5.998293172452389,4.693074228429845,-4.027056680346984,8.720130908776829,2.7338164439597867,3.5,0.781090412559939,0.6,0.00025858882612727664,1.0004952605058992,0.00025846082069046634,198.11366988563432,0.0,2.554677313025273e-05,72.39955505113623,0.07249807579261924,8.675395624143743e-05,0.0001718348698858392,0.0006774121799467766,0.09052517566474744,0.09052517566474744,0.09052517566474744,0.09124905999988601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493101.1995887199,593.8944700877449,0.0,0.09052517566474744,0.09052517564544894,0.09052517564544894,0.3650865393123063,0.3650865393123063,0.5,8.73191597320295,3.68086153890863,3.68086153890863,5.286437954055145e-12,0.0363974774290341,4.050144183974112,5.286437954055145e-12,27127.236855911746,20579.017573135156,0.7586109002712689,0.9962495132337873,0.6348703577168209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456031666431652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.37386214083,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08728556255863,261.08728556255863,-12.062714437441343,245.8480660712767,276.326505053848,120987.90331492531,120879.25016475019,108.6531501751183,0.0,nan,276.326505053848,3.176505053848018,270.230817257319,-2.9191827426809596,264.1351294607896,-9.014870539210392,258.03944166431785,-15.110558335682128,251.9437538678004,-21.206246132199567,245.8480660712767,-27.301933928723287,1.0,1.0,26022.012520719443,26022.012520719443,275.4948294776449,2.3448294776449075,275.4948294776449,275.4948294776449,77331.68772555017,77180.44810722503,151.23961832514033,0.0,8546.071908451686,8546.071908451686,0.8843333438809475,3961.9388154383837,275.4948294776449,2.3448294776449075,1.0,0.002,0.17185055646283187,0.004700663427737972,0.0002653525314406499,0.0017346474682211025,0.13267626572032495,0.13267626572032495,0.0,-3.382476590485517e-13,1.0,1.0081151544673503,4.0501441839688255,0.09052517564544894,0.0,0.0007279617296496189,935.442458016036,0.0,1600013.5959802116,266.50012483774947,0.03639747742374766,1.0,1285015.9835549064,2551.3921645400264,,,,,,,,,,,,,,,,,,,7.0,15312.385034528172,1539.5459721951456,0.3650865393123063,6.173730061729009,2.7338164439597867
2779.0,-29.022238027237318,4.707611431766767,34.93517127974455,24.421226942818635,4.903177187502544,-25.629696505819645,-39.157088671904035,1.510635665230625,-6.64333429424039,-6.680513686002712,39.92202193309142,42082.91438793746,24005.53559484691,24005.53559484691,66088.44998278437,77339.27870492302,77179.49840028537,24005.53559484691,101185.03399513228,101185.03399513228,101185.03399513228,128319.71309684223,124451.32026883069,3868.392828011535,0.0,90782.05181875634,55527.1102467442,39172.15730223571,27134.679101709953,66306.83640394566,20584.859743385525,1539.743037501474,0.0,0.8783784414465334,2.7099598733388226,0.001494314320929203,1.0,1.0,-2.5852201476310483,332015.3480250979,1551173.786219654,4.67199421787693,1551173.786219654,4.67199421787693,0.7586181382955188,0.09054956946021638,3.942055913587594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942055913587594,1.2846198663208157,1.2849519075112457,3.068655574257732,6502.112933277,15312.3218711503,6454.620930918093,0.00032076135433317394,23029.113185798837,2348.3160086062862,19293.293905746876,1967.3684597438348,0.8377784133539412,0.8377784133539412,35609.21118234056,35405.22815468563,1.0072069059514932,0.8,4297.654544661504,4273.035954225843,1.0072069059514932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3997.6853606898208,4632.441516551485,6.004858669193675,4.707611431766767,-4.017001855161547,8.724613286928314,2.7377838173397167,3.5,0.7822239478113476,0.6,0.00025846082069046634,1.0004916444381617,0.00025833381230845576,198.11757356194238,0.0,2.5359626851802154e-05,71.8691824980073,0.07252343541947104,8.671828455233138e-05,0.00017174253613813496,0.000677018680197866,0.09054956946812259,0.09054956946812259,0.09054956946812259,0.09128165079141637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493014.7508023256,593.9228953169628,0.0,0.09054956946812259,0.09054956946021638,0.09054956946021638,0.3651613284355427,0.3651613284355427,0.5,8.753878411294746,3.7614813297960836,3.7614813297960836,-1.0510348147363402e-10,0.03717939176232221,4.0952935383716635,-1.0510348147363402e-10,27134.679101709953,20584.859743385525,0.7586181382955188,0.996706426772786,0.6346693142101599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456316762750958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.84348958769,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08786447483595,261.08786447483595,-12.062135525164024,245.84369637347055,276.3320325762141,121012.50105582205,120915.71249991507,96.78855590700495,0.0,nan,276.3320325762141,3.1820325762141124,270.2343653356363,-2.9156346643636653,264.1366980951024,-9.01330190489756,258.0390308545696,-15.110969145430374,251.94136361402263,-21.208636385977343,245.84369637347055,-27.306303626529427,1.0,1.0,26022.012520719443,26022.012520719443,275.50047730343164,2.35047730343166,275.50047730343164,275.50047730343164,77326.30622841808,77179.49840028537,146.80782813270343,0.0,8546.071908451686,8546.071908451686,0.8843442145071898,3961.7661931555317,275.50047730343164,2.35047730343166,1.0,0.002,0.1711143922738652,0.004704746333805501,0.00026421895310589893,0.001735781046347717,0.13210947655294947,0.13210947655294947,0.0,-5.46384118504939e-13,1.0,1.0082051581477613,4.095293538476767,0.09054956946021638,0.0,0.0007361641879669713,945.9682902716208,0.0,1600022.3964753558,266.5066657057596,0.03717939186742569,1.0,1284996.3442042125,2550.96883469966,,,,,,,,,,,,,,,,,,,6.0,15312.3218711503,1539.743037501474,0.3651613284355427,6.173730061729009,2.7377838173397167
2780.0,-29.026966133307102,4.721765535319782,34.93709958957679,24.42591927191245,4.908346136500243,-25.633434906216596,-39.160734799783654,1.5148149086211489,-6.637060468321124,-6.674906181848217,39.926008503594566,42075.81953163851,24051.50756813299,24051.50756813299,66127.3270997715,77334.09416721472,77178.4885290426,24051.50756813299,101229.9960971756,101229.9960971756,101229.9960971756,128371.89317729455,124492.70906069051,3879.1841166040376,0.0,90780.21587479244,55523.35360209859,39174.29141410428,27141.89708011896,66316.18849422324,20590.531403053086,1539.9327076269408,0.0,0.878393687060619,2.710518254692899,0.001494314320929203,1.0,1.0,-2.541509797881588,332088.9559485393,1551345.4019578777,4.671475441051027,1551345.4019578777,4.671475441051027,0.7586253585102327,0.09057425190117051,3.94188883948926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94188883948926,1.2846005820302362,1.2849324550726375,3.0685715814166414,6501.934962525593,15312.259252929376,6454.717307665739,0.00032080562202657696,23029.623505708645,2348.36804675487,19293.581982295123,1967.3978353765174,0.8377723577423043,0.8377723577423043,35608.00381193356,35405.22815468563,1.0071642180268832,0.8,4297.508827844297,4273.035954225843,1.0071642180268832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4001.0783329020214,4632.441516551485,6.011256358154877,4.721765535319782,-4.007204766193843,8.728970301513625,2.7416576640604045,3.5,0.7833307611601156,0.6,0.00025833381230845576,1.0004883155430764,0.00025820772546276987,198.12145079569697,0.0,2.516259246596323e-05,71.3107870485398,0.072548598011937,8.668276655972509e-05,0.0001716510457487307,0.0006766293415235819,0.09057425190476806,0.09057425190476806,0.09057425190476806,0.09131329069524118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492926.942854454,593.9517587239804,0.0,0.09057425190476806,0.09057425190117051,0.09057425190117051,0.3652373103632556,0.3652373103632556,0.5,8.776049571587459,3.8336651707975307,3.8336651707975307,-4.945377440890297e-12,0.03784571352707644,4.133396383966613,-4.945377440890297e-12,27141.89708011896,20590.531403053086,0.7586253585102327,0.9971521072193678,0.6344728261230469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445659977753706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.28509413823,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08837820694686,261.08837820694686,-12.06162179305312,245.8393514837794,276.3374049301175,121037.21289198562,120951.32182800854,85.89106397707764,0.0,nan,276.3374049301175,3.187404930117509,270.2377942408355,-2.912205759164465,264.1381835515752,-9.011816448424781,258.0385728623211,-15.111427137678902,251.93896217305215,-21.21103782694783,245.8393514837794,-27.310648516220567,1.0,1.0,26022.012520719443,26022.012520719443,275.5059666397011,2.355966639701137,275.5059666397011,275.5059666397011,77321.16118894042,77178.4885290426,142.672659897813,0.0,8546.071908451686,8546.071908451686,0.8843547882797145,3961.598283686706,275.5059666397011,2.355966639701137,1.0,0.002,0.17037126636136615,0.004708833554601341,0.00026307451642569883,0.0017369254821779693,0.13153725821284942,0.13153725821284942,0.0,-1.3963318348797493e-12,1.0,1.0082811557150428,4.133396383971558,0.09057425190117051,0.0,0.0007431259099356415,954.8998663930669,0.0,1600030.718220957,266.51293953167885,0.03784571353202182,1.0,1284977.2207185808,2550.621532533131,,,,,,,,,,,,,,,,,,,6.0,15312.259252929376,1539.9327076269408,0.3652373103632556,6.173730061729009,2.7416576640604045
2781.0,-29.031661957251266,4.735545423143048,34.93903033007304,24.430461739562475,4.913358533726014,-25.637159908202726,-39.16436353521419,1.5188564837051555,-6.631054050414207,-6.669465284700578,39.92993530439908,42068.845252670086,24096.4134559419,24096.4134559419,66165.25870861199,77329.0339519296,77177.5519112127,24096.4134559419,101273.9653671546,101273.9653671546,101273.9653671546,128422.93355600718,124532.86431457901,3890.0692414281657,0.0,90778.44606576113,55519.65939990486,39176.429628729195,27148.96818885258,66325.39781758178,20596.087385660638,1540.1190980616266,0.0,0.8784082539070112,2.7110611979171892,0.001494314320929203,1.0,1.0,-2.5040002640356533,332160.3891356769,1551514.4587305658,4.670979772054704,1551514.4587305658,4.670979772054704,0.758632418086424,0.090599209925559,3.9417267307073693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9417267307073693,1.2845819402761733,1.2849136465252113,3.0684899165404227,6501.761924452402,15312.197125270204,6454.810381913048,0.00032084861885445183,23030.121636430722,2348.4188419522184,19293.86018744886,1967.4262044070972,0.837766317175174,0.8377663171751741,35606.83231388323,35405.22815468563,1.007122798755261,0.8,4297.367440440508,4273.035954225843,1.007122798755261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4004.3894538172294,4632.441516551485,6.017499979421762,4.735545423143048,-3.9976737724649856,8.733219195608033,2.7454401710185086,3.5,0.7844114774338596,0.6,0.00025820772546276987,1.000484999304219,0.0002580825556028714,198.1253016876397,0.0,2.498050879354253e-05,70.79476192089953,0.07257357852073054,8.664743134130759e-05,0.00017156029412146228,0.0006762437972665863,0.09059920994173402,0.09059920994173402,0.09059920994173402,0.09134415101395511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492837.9932777248,593.9809898656284,0.0,0.09059920994173402,0.090599209925559,0.090599209925559,0.36531433833367966,0.36531433833367966,0.5,8.798397804161704,3.8978977587520376,3.8978977587520376,6.252776074688882e-13,0.03841123428634319,4.165465020664897,6.252776074688882e-13,27148.96818885258,20596.087385660638,0.758632418086424,0.9975855537359878,0.6342795767071648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456880876063014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.76906901059,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08882731260013,261.08882731260013,-12.061172687399846,245.83503104440226,276.3426235808144,121061.44722760716,120986.3610828362,75.08614477095722,0.0,nan,276.3426235808144,3.192623580814427,270.24110507350895,-2.9088949264910298,264.1395865662281,-9.010413433771873,258.03806805895476,-15.111931941045214,251.93654955169248,-21.213450448307498,245.83503104440226,-27.31496895559772,1.0,1.0,26022.012520719443,26022.012520719443,275.51129794055237,2.36129794055239,275.51129794055237,275.51129794055237,77316.1147920718,77177.5519112127,138.56288085911365,0.0,8546.071908451686,8546.071908451686,0.8843650477403258,3961.435364360906,275.51129794055237,2.36129794055239,1.0,0.002,0.16962224085601757,0.004712917959484731,0.00026192085401507726,0.0017380791464330935,0.13096042700753863,0.13096042700753863,0.0,4.4817058050816705e-13,1.0,1.0083451602003342,4.165465020664271,0.090599209925559,0.0,0.0007490255049783873,962.4668128099834,0.0,1600038.58185643,266.51894594958577,0.03841123428571791,1.0,1284958.6648424673,2550.338699853077,,,,,,,,,,,,,,,,,,,6.0,15312.197125270204,1540.1190980616266,0.36531433833367966,6.173730061729009,2.7454401710185086
2782.0,-29.036326149047113,4.7489599438275,34.940961021108585,24.434868280682736,4.918224101721033,-25.640871123956853,-39.16798228221012,1.5227690757956138,-6.6253045074365104,-6.664178251927433,39.93379535119033,42062.00350263557,24140.25751289659,24140.25751289659,66202.26101553216,77324.0855615485,77176.61604688458,24140.25751289659,101316.87355978118,101316.87355978118,101316.87355978118,128472.73260605484,124571.70046793237,3901.032138122465,0.0,90776.72898343118,55516.03883887244,39178.54460506527,27155.859046273654,66334.40365133891,20601.504206071033,1540.3003402914853,0.0,0.8784222380045376,2.7115900142934364,0.001494314320929203,1.0,1.0,-2.472682944132316,332229.81381855666,1551680.6551782999,4.6705039422673,1551680.6551782999,4.6705039422673,0.7586393850021838,0.09062439224457572,3.9415681094067856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9415681094067856,1.2845639003929668,1.2848954411866709,3.0684095265334816,6501.59158767423,15312.13548672608,6454.901742792097,0.0003208909250072174,23030.61280782822,2348.4689274959565,19294.133271230206,1967.4540512030314,0.8377603076489583,0.8377603076489581,35605.68600919679,35405.22815468563,1.0070822705453923,0.8,4297.22909360884,4273.035954225843,1.0070822705453923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4007.620644896681,4632.441516551485,6.0235884710387655,4.7489599438275,-3.988395946684014,8.737355890511514,2.749133379737393,3.5,0.7854666799249694,0.6,0.0002580825556028714,1.0004817498458023,0.00025795828423921574,198.1291267681489,0.0,2.4799316254582283e-05,70.28126226548619,0.07259837783698513,8.661220664424987e-05,0.00017147034895862156,0.0006758620591641557,0.09062439226236284,0.09062439226236284,0.09062439226236284,0.09137417466901822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492748.02215085493,594.0105491257478,0.0,0.09062439226236284,0.09062439224457572,0.09062439224457572,0.3653922874335401,0.3653922874335401,0.5,8.820891277438305,3.95455559369168,3.95455559369168,1.5631940186722204e-11,0.03887374449089975,4.191495307795094,1.5631940186722204e-11,27155.859046273654,20601.504206071033,0.7586393850021838,0.9980079321056188,0.6340903239850951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457160065615653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.25556935518,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08921306964857,261.08921306964857,-12.060786930351412,245.83073473877147,276.3476914005342,121085.2563999112,121020.76153984807,64.49486006311994,0.0,nan,276.3476914005342,3.197691400534211,270.2443000681655,-2.9056999318344765,264.1409087358174,-9.009091264182587,258.037517403478,-15.112482596522,251.93412607112478,-21.215873928875197,245.83073473877147,-27.31926526122851,1.0,1.0,26022.012520719443,26022.012520719443,275.5164754651985,2.366475465198505,275.5164754651985,275.5164754651985,77311.18012090196,77176.61604688458,134.56407401738397,0.0,8546.071908451686,8546.071908451686,0.8843750864226905,3961.2759499538197,275.5164754651985,2.366475465198505,1.0,0.002,0.16886837911033284,0.004716997248912403,0.0002607596155526075,0.0017392403852070617,0.13037980777630373,0.13037980777630373,0.0,7.596692372380254e-13,1.0,1.0083971674476506,4.191495307779462,0.09062439224457572,0.0,0.0007538617460611194,968.6675893046789,0.0,1600045.9966261848,266.52469549256347,0.03887374447526781,1.0,1284940.633167695,2550.1203532877526,,,,,,,,,,,,,,,,,,,6.0,15312.13548672608,1540.3003402914853,0.3653922874335401,6.173730061729009,2.749133379737393
2783.0,-29.040958902362682,4.762017741548761,34.94288937921476,24.439133691508346,4.922945949800595,-25.644568417143834,-39.17158356690777,1.526555463686905,-6.619804110320274,-6.659042086880001,39.93758936234455,42055.28432463099,24183.0642687534,24183.0642687534,66238.34859338439,77319.25599279825,77175.68768966153,24183.0642687534,101358.75195841493,101358.75195841493,101358.75195841493,128521.3297223457,124609.27139658884,3912.0583257568633,0.0,90775.07989828495,55512.49009794374,39180.65533371246,27162.577763930774,66343.23309764323,20606.78775231376,1540.4767905894464,0.0,0.8784356531080998,2.71210493841176,0.001494314320929203,1.0,1.0,-2.447189937682367,332297.2683606564,1551844.0215360962,4.670047482460234,1551844.0215360962,4.670047482460234,0.7586462496824415,0.09064976366777802,3.941415010218166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941415010218166,1.284546449372402,1.284877826021418,3.068332026563808,6501.427374538233,15312.074325351861,6454.988952320431,0.0003209316511113045,23031.089003048266,2348.517485894599,19294.393946346456,1967.4806326672674,0.8377543043575907,0.8377543043575907,35604.57960227225,35405.22815468563,1.0070431532514084,0.8,4297.095562014357,4273.035954225843,1.0070431532514084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4010.773823752465,4632.441516551485,6.029525805104567,4.762017741548761,-3.9793658696060383,8.741383611154799,2.7527393358491077,3.5,0.7864969530997451,0.6,0.00025795828423921574,1.0004785200352542,0.0002578349050713512,198.13292619345603,0.0,2.4621776763384594e-05,69.77811534743194,0.0726229996137485,8.657716506369995e-05,0.00017138111917551577,0.0006754841155863662,0.0906497636825355,0.0906497636825355,0.0906497636825355,0.0914033916963912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492657.1773926398,594.0403881920768,0.0,0.0906497636825355,0.09064976366777802,0.09064976366777802,0.3654710317197649,0.3654710317197649,0.5,8.843500118268867,4.004016725788631,4.004016725788631,-2.9956481739645824e-11,0.03923797655971839,4.211852149197625,-2.9956481739645824e-11,27162.577763930774,20606.78775231376,0.7586462496824415,0.9984190625123067,0.6339046555469267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457437384630796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.75242243712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0895367885587,261.0895367885587,-12.060463211441288,245.8264623026645,276.35261127447194,121108.71759303332,121054.59490836434,54.122684669015044,0.0,nan,276.35261127447194,3.2026112744719626,270.2473814800586,-2.9026185199413703,264.14215168576425,-9.00784831423573,258.0369218913813,-15.113078108618652,251.93169209701128,-21.2183079029887,245.8264623026645,-27.323537697335468,1.0,1.0,26022.012520719443,26022.012520719443,275.52150300054643,2.371503000546454,275.52150300054643,275.52150300054643,77306.35432548946,77175.68768966153,130.66663582793262,0.0,8546.071908451686,8546.071908451686,0.8843847755662875,3961.122085269257,275.52150300054643,2.371503000546454,1.0,0.002,0.16811068061314044,0.004721067705467125,0.0002595923468707844,0.0017404076535530249,0.12979617343539218,0.12979617343539218,0.0,4.2380942505415575e-13,1.0,1.0084379042088758,4.211852149227582,0.09064976366777802,0.0,0.0007576984973433701,973.5843138317698,0.0,1600052.9783622304,266.5301958896797,0.03923797658967487,1.0,1284923.1155206657,2549.9623861587647,,,,,,,,,,,,,,,,,,,6.0,15312.074325351861,1540.4767905894464,0.3654710317197649,6.173730061729009,2.7527393358491077
2784.0,-29.04556105456871,4.774727282897061,34.944813280138256,24.443272046651714,4.9275316485416525,-25.648251784212853,-39.175171161163576,1.5302223776158692,-6.614544283456951,-6.654052551277986,39.941317368544006,42048.67803889705,24224.855033662458,24224.855033662458,66273.53307255951,77314.53164506626,77174.76700219409,24224.855033662458,101399.62203585655,101399.62203585655,101399.62203585655,128568.74968847007,124645.61566189297,3923.1340265770973,0.0,90773.48169459826,55509.00017547642,39182.75724346871,27169.12765261352,66351.88489608222,20611.94053649177,1540.6485413903624,0.0,0.8784485223119913,2.712606336052588,0.001494314320929203,1.0,1.0,-2.4272013241232457,332362.80749196955,1552004.5584482271,4.669609605718974,1552004.5584482271,4.669609605718974,0.7586530123468656,0.09067528943634356,3.941265422000827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941265422000827,1.2845295557054315,1.284860769503921,3.068255926455801,6501.266127541129,15312.013638322138,6455.074257067644,0.00032097161787134195,23031.557628137638,2348.565272354743,19294.64892794447,1967.5066335542178,0.8377483294647953,0.8377483294647953,35603.49855989693,35405.22815468563,1.0070049330209359,0.8,4296.9650916522505,4273.035954225843,1.0070049330209359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4013.8508598318545,4632.441516551485,6.0353151822579845,4.774727282897061,-3.970577236238098,8.745304519135159,2.7562600380680675,3.5,0.7875028680194479,0.6,0.0002578349050713512,1.0004753763857759,0.0002577123946845964,198.13670064777227,0.0,2.4445475560310424e-05,69.27847773791974,0.07264744508930882,8.654226972376387e-05,0.00017129263534758734,0.0006751097407388426,0.09067528944956164,0.09067528944956164,0.09067528944956164,0.09143182190337665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492565.5956522524,594.0704624095304,0.0,0.09067528944956164,0.09067528943634356,0.09067528943634356,0.36555045279849924,0.36555045279849924,0.5,8.866196091915832,4.0466463829636155,4.0466463829636155,1.546140993013978e-11,0.03950826782102013,4.226851227154725,1.546140993013978e-11,27169.12765261352,20611.94053649177,0.7586530123468656,0.9988191469821027,0.6337224346339532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457712844419002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.25278482761,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0898001537454,261.0898001537454,-12.06019984625459,245.82221344410894,276.3573868633941,121131.83044306167,121087.79832543668,44.03211762498948,0.0,nan,276.3573868633941,3.207386863394106,270.25035217949795,-2.8996478205020253,264.14331749569646,-9.006682504303512,258.03628281182,-15.113717188179976,251.92924812795485,-21.220751872045128,245.82221344410894,-27.327786555891038,1.0,1.0,26022.012520719443,26022.012520719443,275.52638480390874,2.3763848039087634,275.52638480390874,275.52638480390874,77301.64347300313,77174.76700219409,126.87647080904571,0.0,8546.071908451686,8546.071908451686,0.8843942424548228,3960.9717491108313,275.52638480390874,2.3763848039087634,1.0,0.002,0.1673500897937698,0.004725126057419354,0.0002584205094878719,0.0017415794907448012,0.12921025474393594,0.12921025474393594,0.0,2.326732556623412e-13,1.0,1.0084679987188137,4.226851227139264,0.09067528943634356,0.0,0.000760590819222354,977.2877813133905,0.0,1600059.5433285076,266.535455716543,0.03950826780555872,1.0,1284906.0974895707,2549.861292201396,,,,,,,,,,,,,,,,,,,6.0,15312.013638322138,1540.6485413903624,0.36555045279849924,6.173730061729009,2.7562600380680675
2785.0,-29.050129482344616,4.787096725440619,34.946730716964524,24.447197431605332,4.931897561589756,-25.651926777943032,-39.17875337703151,1.5336948533693435,-6.609531101697826,-6.649212973133258,39.94497869758126,42042.273934134784,24265.666343425048,24265.666343425048,66307.94027755983,77309.98047323801,77173.81658313498,24265.666343425048,101439.48292656003,101439.48292656003,101439.48292656003,128614.99522763924,124680.74621574797,3934.2490118912656,0.0,90771.98141570497,55505.63625368444,39184.82795780059,27175.512301079223,66360.34025887982,20616.9648746956,1540.815865261903,0.0,0.8784608303290106,2.7130939007433295,0.001494314320929203,1.0,1.0,-2.4128239567832566,332426.3865911585,1552162.2362985362,4.669190831134278,1552162.2362985362,4.669190831134278,0.758659658234919,0.0907010014153631,3.941123275466299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941123275466299,1.2845135699538668,1.28484462225601,3.068183449091818,6501.112556703894,15311.953409909533,6455.154303207112,0.00032100960147537843,23032.007646339145,2348.611161440364,19294.88819121203,1967.531031617528,0.8377423491468354,0.8377423491468354,35602.47128938382,35405.22815468563,1.0069686141623575,0.8,4296.841110984254,4273.035954225843,1.0069686141623575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4016.853581560245,4632.441516551485,6.040963617598345,4.787096725440619,-3.9620296219909803,8.749126347431599,2.759697445944053,3.5,0.7884849845554437,0.6,0.0002577123946845964,1.0004719096760355,0.00025759083507706547,198.14044756689518,0.0,2.4273803826678914e-05,68.79196004480805,0.07267171889313549,8.650743966766883e-05,0.0001712049550169276,0.000674739833092374,0.09070093919977719,0.09070093919977719,0.09070093919977719,0.09145946915632011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492473.4025218439,594.1007307090371,0.0,0.09070093919977719,0.0907010014153631,0.0907010014153631,0.36563043856062916,0.36563043856062916,0.5,8.888952543170285,4.082719124632774,4.082719124632774,-1.602984411874786e-11,0.0396818714354481,4.236389016350017,-1.602984411874786e-11,27175.512301079223,20616.9648746956,0.758659658234919,0.9992103720216687,0.6335451833146534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457986494569968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.766267134495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0899972239093,261.0899972239093,-12.060002776090698,245.81798770334092,276.36200674448577,121153.76918284412,121120.82095140447,32.948231439622205,0.0,nan,276.36200674448577,3.212006744485791,270.25320293623236,-2.8967970637676217,264.14439912804283,-9.005600871957142,258.03559531979437,-15.11440468020561,251.92679151155977,-21.223208488440207,245.81798770334092,-27.33201229665906,1.0,1.0,26022.012520719443,26022.012520719443,275.53111317083625,2.3811131708362723,275.53111317083625,275.53111317083625,77296.82894178086,77173.81658313498,123.01235864587943,0.0,8546.071908451686,8546.071908451686,0.8844032383341405,3960.82889184363,275.53111317083625,2.3811131708362723,1.0,0.002,0.1665875626976113,0.004729167638040701,0.0002572455788906358,0.0017427544142208265,0.1286227894453179,0.1286227894453179,0.0,-6.888537917165705e-12,1.0,1.008487246056059,4.236389016366047,0.0907010014153631,0.0,0.0007625201126205093,979.7541552290149,0.0,1600065.6804866488,266.54046889830215,0.039681871451477946,1.0,1284889.590468571,2549.818093786822,,,,,,,,,,,,,,,,,,,3.0,15311.953409909533,1540.815865261903,0.36563043856062916,6.173730061729009,2.759697445944053
2786.0,-29.054672350640963,4.799134617059661,34.948639516456616,24.451157391909533,4.9362972202602275,-25.655575393541902,-39.18230489417908,1.5372002625420438,-6.604713560184109,-6.644487998890297,39.948563969973705,42035.8430001181,24305.453001524525,24305.453001524525,66341.29600164262,77305.41143266845,77172.80954392953,24305.453001524525,101478.26254545405,101478.26254545405,101478.26254545405,128659.93955557633,124714.55950341313,3945.3800521632093,0.0,90770.4624953683,55502.24720068733,39186.90588297885,27181.677010122272,66368.58289310112,20621.823077465095,1540.9753679086248,0.0,0.8784728047994426,2.713570999717579,0.001494314320929203,1.0,1.0,-2.4031140229067205,332488.46932612086,1552316.6504463032,4.668783412527054,1552316.6504463032,4.668783412527054,0.7586663276804322,0.09072665200599755,3.940980029287961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940980029287961,1.2844974286398587,1.2848283206308364,3.0681104854067516,6500.957955410641,15311.893703704603,6455.2353121341575,0.000321047866034348,23032.459393550467,2348.6572268359196,19295.130332316083,1967.5557231384912,0.8377364311220317,0.8377364311220317,35601.43606442245,35405.22815468563,1.0069320143415443,0.8,4296.7161702986195,4273.035954225843,1.0069320143415443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4019.7837418114163,4632.441516551485,6.046457860086741,4.799134617059661,-3.953692961443213,8.752827578502874,2.763053439916188,3.5,0.7894438399760537,0.6,0.00025759083507706547,1.000469286256545,0.0002574700079408663,198.14417364513815,0.0,2.4085875042238437e-05,68.25936986970373,0.07269580476817773,8.647292088654834e-05,0.00017111791419051713,0.0006743722824782391,0.09072665202183107,0.09072665202183107,0.09072665202183107,0.0914862687958186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492380.68993721897,594.1311625860463,0.0,0.09072665202183107,0.09072665200599755,0.09072665200599755,0.3657108829612962,0.3657108829612962,0.5,8.911741047655834,4.11262139727603,4.11262139727603,9.663381206337363e-13,0.03977443870616071,4.241373975983549,9.663381206337363e-13,27181.677010122272,20621.823077465095,0.7586663276804322,0.9995888583081177,0.6333696030217278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458258149161187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.23367695939,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09014544408075,261.09014544408075,-12.05985455591923,245.8137855987168,276.36650528944745,121177.15931607936,121152.3783333176,24.780982761747907,0.0,nan,276.36650528944745,3.2165052894474684,270.25596135125096,-2.8940386487490173,264.1454174131897,-9.004582586810272,258.0348734750326,-15.115126524967366,251.9243295368468,-21.225670463153165,245.8137855987168,-27.336214401283172,1.0,1.0,26022.012520719443,26022.012520719443,275.5357203085789,2.385720308578925,275.5357203085789,275.5357203085789,77292.54477462343,77172.80954392953,119.73523069389921,0.0,8546.071908451686,8546.071908451686,0.8844123037537227,3960.684929434401,275.5357203085789,2.385720308578925,1.0,0.002,0.16582391830412782,0.004733195203839469,0.0002560688393474785,0.0017439311614738425,0.12803441967373924,0.12803441967373924,0.0,8.213208758933721e-13,1.0,1.0084974514634581,4.241373975982583,0.09072665200599755,0.0,0.0007636443939691773,981.1864253102337,0.0,1600071.4720626343,266.54528643981587,0.03977443870519437,1.0,1284873.4739089003,2549.823262494079,,,,,,,,,,,,,,,,,,,6.0,15311.893703704603,1540.9753679086248,0.3657108829612962,6.173730061729009,2.763053439916188
