time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2787.0,-29.059179000879958,4.810848322260398,34.950538815931104,24.454923171456926,4.940490193548435,-25.659212081472408,-39.1858468419872,1.5405232734977412,-6.600129002352446,-6.639930367075268,39.952107245889366,42029.58743014422,24344.355371894686,24344.355371894686,66373.94280203892,77301.00105123445,77172.04031599648,24344.355371894686,101516.39568789117,101516.39568789117,101516.39568789117,128704.20323559888,124747.67310646715,3956.530129131725,0.0,90769.02477966071,55498.95288442687,39188.96877248205,27187.807547707704,66376.77632018975,20626.646257459022,1541.1371980821682,0.0,0.8784840302010962,2.7140320859504636,0.001494314320929203,1.0,1.0,-2.39724477230709,332548.3619383764,1552469.2672543703,4.668401486644682,1552469.2672543703,4.668401486644682,0.7586726594729822,0.09075247407466644,3.9408423405566246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9408423405566246,1.2844821391387153,1.2848128719826744,3.0680398119035583,6500.808206737963,15311.83435726032,6455.313025203701,0.0003210848783325678,23032.89929808256,2348.702084614273,19295.362621881508,1967.579410082088,0.8377305163439761,0.8377305163439761,35600.440995448655,35405.22815468563,1.0068968344648217,0.8,4296.596076015273,4273.035954225843,1.0068968344648217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4022.64320193027,4632.441516551485,6.0518306371822925,4.810848322260398,-3.945604775481937,8.756453097742336,2.7663300317636668,3.5,0.7903800090753333,0.6,0.0002574700079408663,1.0004655611857705,0.0002573501956786079,198.14787013781938,0.0,2.394119305608949e-05,67.84934112095762,0.07271974596123382,8.643850779321117e-05,0.00017103150014765515,0.0006740081773507961,0.0907524740872445,0.0907524740872445,0.0907524740872445,0.09151259271670352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492287.70506207156,594.1616790380333,0.0,0.0907524740872445,0.09075247407466644,0.09075247407466644,0.36579167260826373,0.36579167260826373,0.5,8.934544606971697,4.136872246626865,4.136872246626865,1.1652900866465643e-11,0.03980136472284812,4.242685594768204,1.1652900866465643e-11,27187.807547707704,20626.646257459022,0.7586726594729822,0.9999573116034265,0.6331971776905974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458528293520698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.823648210644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0902381990207,261.0902381990207,-12.059761800979288,245.80960720964694,276.37086918840316,121199.29921297893,121183.79147773792,15.507735241029238,0.0,nan,276.37086918840316,3.220869188403185,270.25861679261044,-2.891383207389538,264.14636439694164,-9.003635603058342,258.03411200114743,-15.115887998852543,251.92185960537452,-21.228140394625456,245.80960720964694,-27.340392790353036,1.0,1.0,26022.012520719443,26022.012520719443,275.54018793086186,2.3901879308618845,275.54018793086186,275.54018793086186,77288.14744114722,77172.04031599648,116.10712515073828,0.0,8546.071908451686,8546.071908451686,0.8844210174179804,3960.5465522594077,275.54018793086186,2.3901879308618845,1.0,0.002,0.16505979814426358,0.004737196708889632,0.0002548912546980532,0.0017451087457047536,0.1274456273490266,0.1274456273490266,0.0,4.0280669424963556e-13,1.0,1.0085003564176915,4.242685594756551,0.09075247407466644,0.0,0.0007641201601196916,981.785845473,0.0,1600076.89612813,266.54987099764753,0.03980136471119522,1.0,1284857.927736409,2549.866501832594,,,,,,,,,,,,,,,,,,,6.0,15311.83435726032,1541.1371980821682,0.36579167260826373,6.173730061729009,2.7663300317636668
2788.0,-29.063664423465593,4.8222458346574735,34.95242664309765,24.458560882508777,4.944555153774985,-25.662842465751673,-39.18937995387239,1.543733195355062,-6.595749106704147,-6.635491911703893,39.95557457214414,42023.44343511179,24382.298508642063,24382.298508642063,66405.74194375385,77296.69458436113,77171.16066182374,24382.298508642063,101553.45917046581,101553.45917046581,101553.45917046581,128747.18470986975,124779.50372594176,3967.680983927987,0.0,90767.64974793309,55495.73338900197,39191.01817659013,27193.725539403942,66384.74371599407,20631.308306715124,1541.2916926122628,0.0,0.8784948971808455,2.714482292212738,0.001494314320929203,1.0,1.0,-2.39627809808826,332606.6965837168,1552618.6237180135,4.668031761432744,1552618.6237180135,4.668031761432744,0.7586789929471113,0.09077831152475217,3.9407099470711517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9407099470711517,1.2844673767166868,1.2847979518566128,3.0679720003043323,6500.664522096371,15311.77558495551,6455.38668784658,0.00032112033090687784,23033.324189564923,2348.7454114876055,19295.582804450576,1967.6018624556375,0.8377246221885896,0.8377246221885896,35599.48418837138,35405.22815468563,1.006863007539026,0.8,4296.480599537489,4273.035954225843,1.006863007539026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4025.4335182600266,4632.441516551485,6.057061530898464,4.8222458346574735,-3.9377254456259143,8.759971280283388,2.7695288905276554,3.5,0.7912939687221873,0.6,0.0002573501956786079,1.0004633847472615,0.000257230998757261,198.1515493382408,0.0,2.3740544582897145e-05,67.28070334793051,0.07274348650581672,8.640419315893441e-05,0.0001709460025196735,0.0006736486125413274,0.09077831153785529,0.09077831153785529,0.09077831153785529,0.09153808063328019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492194.40681739204,594.1922917747553,0.0,0.09077831153785529,0.09077831152475217,0.09077831152475217,0.36587273965130784,0.36587273965130784,0.5,8.95733768057115,4.155626265738476,4.155626265738476,2.205524651799351e-11,0.03974280499971883,4.239213813615606,2.205524651799351e-11,27193.725539403942,20631.308306715124,0.7586789929471113,1.0003163110465503,0.6330286310194353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458796293634957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.25501043762,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0902758655804,261.0902758655804,-12.059724134419582,245.8054507270751,276.37510100410526,121221.09937839473,121214.80189051865,6.297487876123242,0.0,nan,276.37510100410526,3.2251010041052837,270.26117094864657,-2.8888290513534116,264.1472408933266,-9.002759106673352,258.0333108378731,-15.116689162126875,251.9193807824558,-21.230619217544188,245.8054507270751,-27.344549272924866,1.0,1.0,26022.012520719443,26022.012520719443,275.54452345541523,2.3945234554152535,275.54452345541523,275.54452345541523,77283.83885272527,77171.16066182374,112.67819090152625,0.0,8546.071908451686,8546.071908451686,0.8844293959260329,3960.4134968065073,275.54452345541523,2.3945234554152535,1.0,0.002,0.16429604871803627,0.004741177005232554,0.00025371415843653987,0.001746285842076521,0.12685707921826994,0.12685707921826994,0.0,5.130609478931625e-13,1.0,1.0084937603905946,4.239213813593551,0.09077831152475217,0.0,0.0007637494265500543,981.297942308024,0.0,1600081.9576971543,266.55425089329583,0.03974280497766358,1.0,1284842.7876936835,2549.960575241233,,,,,,,,,,,,,,,,,,,6.0,15311.77558495551,1541.2916926122628,0.36587273965130784,6.173730061729009,2.7695288905276554
2789.0,-29.068121355742317,4.833334763477768,34.95430153730989,24.462089978065364,4.948504438477615,-25.66645877622523,-39.19290314717216,1.546841858417249,-6.591568167814387,-6.6311811313700595,39.95897677855075,42017.41637502166,24419.328537911915,24419.328537911915,66436.74491293357,77292.48040755365,77170.28245860829,24419.328537911915,101589.6109965202,101589.6109965202,101589.6109965202,128789.10211164353,124810.2789957874,3978.8231158561216,0.0,90766.32088227755,55492.58255547677,39193.042585334195,27199.491115123332,66392.53370045753,20635.852014273692,1541.4419699443858,0.0,0.8785053185616103,2.7149205663870655,0.001494314320929203,1.0,1.0,-2.3994338422821215,332663.3608949335,1552765.1856740518,4.667677202252725,1552765.1856740518,4.667677202252725,0.7586852241805305,0.09080415666986869,3.9405808272661775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9405808272661775,1.2844530868446065,1.2847835051960155,3.067905607161276,6500.523842993194,15311.717087689682,6455.458330169198,0.0003211550089038287,23033.74168960968,2348.787984644061,19295.79694814719,1967.6236990355717,0.8377187348962654,0.8377187348962654,35598.55103397463,35405.22815468563,1.0068300170482476,0.8,4296.367977687667,4273.035954225843,1.0068300170482476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4028.156417940684,4632.441516551485,6.062159957133893,4.833334763477768,-3.930058669524475,8.763393433002243,2.7726518873045407,3.5,0.792186253515583,0.6,0.000257230998757261,1.000460457562657,0.00025711260931184885,198.15520528719134,0.0,2.3619054641243636e-05,66.93640085328447,0.07276710556045796,8.636998739437912e-05,0.00017086101136288184,0.0006732916255038807,0.09080415668371251,0.09080415668371251,0.09080415668371251,0.09156287282758965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492100.9496189609,594.2229509322924,0.0,0.09080415668371251,0.09080415666986869,0.09080415666986869,0.36595398182837774,0.36595398182837774,0.5,8.980099165887673,4.1691866924029455,4.1691866924029455,6.821210263296962e-12,0.03961296355566901,4.231747289087934,6.821210263296962e-12,27199.491115123332,20635.852014273692,0.7586852241805305,1.0006659063905516,0.6328635771695532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459063040768672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.910707942974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09026053392074,261.09026053392074,-12.059739466079236,245.80131603742808,276.3792050304286,121242.659102602,121245.22241149929,-2.5633088972747373,0.0,nan,276.3792050304286,3.229205030428602,270.26362723179625,-2.886372768203728,264.1480494332413,-9.001950566758694,258.03247163461435,-15.117528365385624,251.91689383601596,-21.23310616398402,245.80131603742808,-27.348683962571897,1.0,1.0,26022.012520719443,26022.012520719443,275.5487314747116,2.39873147471161,275.5487314747116,275.5487314747116,77279.64259157999,77170.28245860829,109.36013297170575,0.0,8546.071908451686,8546.071908451686,0.8844375672167487,3960.2837314025082,275.5487314747116,2.39873147471161,1.0,0.002,0.16353337795932393,0.004745131576774091,0.0002525386402655692,0.0017474613603933058,0.1262693201327846,0.1262693201327846,0.0,6.58874864389869e-13,1.0,1.0084792267607916,4.231747289081113,0.09080415666986869,0.0,0.0007626707592894295,979.9008094669381,0.0,1600086.6837173905,266.5584318321856,0.0396129635488478,1.0,1284828.0828019406,2550.0967774151795,,,,,,,,,,,,,,,,,,,6.0,15311.717087689682,1541.4419699443858,0.36595398182837774,6.173730061729009,2.7726518873045407
2790.0,-29.072539032719163,4.8441221727929085,34.95616198803666,24.465239722654246,4.9520594495295605,-25.67007918452801,-39.1964266547933,1.5495996033339432,-6.587606553989474,-6.6270163882111905,39.96230950489439,42011.688910552955,24455.510895304826,24455.510895304826,66467.19980585779,77288.56587548649,77169.2761243783,24455.510895304826,101624.78701968314,101624.78701968314,101624.78701968314,128829.89150106712,124839.94550085066,3989.946000216455,0.0,90765.16160741376,55489.59808879252,39195.07057624582,27205.10448138399,66400.1750576298,20640.27633538356,1541.588497874375,0.0,0.8785152115378725,2.715345070543708,0.001494314320929203,1.0,1.0,-2.406859573471479,332718.1127855093,1552908.7646716556,4.667340625584627,1552908.7646716556,4.667340625584627,0.7586913091808696,0.0908299884133221,3.9404639496797453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9404639496797453,1.2844404364501683,1.2847706994752266,3.067844827877016,6500.395058983161,15311.659011665623,6455.521712544498,0.00032118660891228236,23034.13069285675,2348.827651935855,19295.986402308507,1967.643017983563,0.8377128123308122,0.8377128123308122,35597.70634934596,35405.22815468563,1.006800154480393,0.8,4296.2660332016,4273.035954225843,1.006800154480393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4030.813533236027,4632.441516551485,6.067140217144056,4.8441221727929085,-3.9226158595122365,8.766738032305145,2.7757007905564253,3.5,0.7930573687304072,0.6,0.00025711260931184885,1.0004564175939665,0.0002569953121298259,198.15882915165898,0.0,2.3459484859477678e-05,66.48418009175974,0.07279056504531743,8.633579109548349e-05,0.00017077681821636535,0.0006729398956225989,0.09082998837295088,0.09082998837295088,0.09082998837295088,0.09158692616864758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492007.41747735813,594.2536288797058,0.0,0.09082998837295088,0.0908299884133221,0.0908299884133221,0.36603531442836656,0.36603531442836656,0.5,9.002807298608335,4.1777741592006805,4.1777741592006805,3.814193405560218e-11,0.039409834221714846,4.22015681473971,3.814193405560218e-11,27205.10448138399,20640.27633538356,0.7586913091808696,1.0010094061976464,0.6327044902229597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459328102858446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.458487181444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09016956562795,261.09016956562795,-12.059830434372032,245.79720237452852,276.3831367567538,121261.15600700317,121276.36502542396,-15.209018420811603,0.0,nan,276.3831367567538,3.2331367567538223,270.2659498802738,-2.8840501197261688,264.14876300385856,-9.001236996141415,258.0315761273826,-15.11842387261737,251.91438925097043,-21.235610749029547,245.79720237452852,-27.352797625471453,1.0,1.0,26022.012520719443,26022.012520719443,275.5527784638613,2.4027784638612957,275.5527784638613,275.5527784638613,77274.8541019775,77169.2761243783,105.57797759919777,0.0,8546.071908451686,8546.071908451686,0.884444963727523,3960.166269428144,275.5527784638613,2.4027784638612957,1.0,0.002,0.16277251775186816,0.0047490540625483866,0.0002513658218988729,0.001748634176920859,0.12568291094943643,0.12568291094943643,0.0,-1.180268122819017e-12,1.0,1.0084564963487022,4.220156814701568,0.0908299884133221,0.0,0.0007608602068128038,977.5637512051097,0.0,1600091.0474177536,266.5623934460105,0.03940983418357291,1.0,1284813.875731606,2550.276338065943,,,,,,,,,,,,,,,,,,,5.0,15311.659011665623,1541.588497874375,0.36603531442836656,6.173730061729009,2.7757007905564253
2791.0,-29.07693042075019,4.854616365055587,34.95800550454162,24.468527489248686,4.955752280567378,-25.673662150465628,-39.19991405038161,1.552484013019257,-6.583799583797884,-6.622914880007227,39.96554142535326,42005.87380592013,24490.69694253853,24490.69694253853,66496.57074845866,77284.55420796879,77167.9300798115,24490.69694253853,101658.62702235003,101658.62702235003,101658.62702235003,128868.99852376088,124867.96638593002,4001.032137830856,0.0,90763.93210107097,55486.55674532766,39197.08372860368,27210.371501410842,66407.45523001452,20644.44582202118,1541.7200448607928,0.0,0.8785251443134613,2.7157644267760555,0.001494314320929203,1.0,1.0,-2.4195267080576173,332772.0402776843,1553048.0103793168,4.667002699756155,1553048.0103793168,4.667002699756155,0.7586976833796915,0.09085569442150669,3.940342068260738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940342068260738,1.284427191807936,1.284757300759919,3.0677815709541196,6500.261025154166,15311.601573491662,6455.589115090173,0.00032121958999362446,23034.531146970712,2348.868486891111,19296.18787302811,1967.663562279485,0.8377069952025381,0.8377069952025381,35596.82549624059,35405.22815468563,1.006769013418566,0.8,4296.159723563567,4273.035954225843,1.006769013418566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4033.4063591346808,4632.441516551485,6.071963685749907,4.854616365055587,-3.9153309070840967,8.769947272139683,2.778677216972289,3.5,0.7939077762777969,0.6,0.0002569953121298259,1.000453717211509,0.00025687876181431957,198.16243156551258,0.0,2.3243472252460195e-05,65.8720003634722,0.0728138085175699,8.630195759259239e-05,0.00017069335453723347,0.000672590205655606,0.09085569438409867,0.09085569438409867,0.09085569438409867,0.09160992306895731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491913.79350413685,594.2843295774516,0.0,0.09085569438409867,0.09085569442150669,0.09085569442150669,0.36611664988590265,0.36611664988590265,0.5,9.025434159711516,4.181315391255737,4.181315391255737,-5.638867150992155e-11,0.03911529620933152,4.203388171949598,-5.638867150992155e-11,27210.371501410842,20644.44582202118,0.7586976833796915,1.0013419505104582,0.6325475605174902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445959083948034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.84630745316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09003163191977,261.09003163191977,-12.059968368080206,245.79311170906905,276.3869515547918,121282.29146100712,121305.3526598748,-23.06119886766274,0.0,nan,276.3869515547918,3.2369515547918013,270.2681835856111,-2.8818164143888794,264.14941561646145,-9.000584383538524,258.0306476473592,-15.11935235264076,251.91187967822623,-21.23812032177375,245.79311170906905,-27.356888290930925,1.0,1.0,26022.012520719443,26022.012520719443,275.55672246759053,2.406722467590555,275.55672246759053,275.55672246759053,77270.83936655319,77167.9300798115,102.90928674169118,0.0,8546.071908451686,8546.071908451686,0.8844526768651819,3960.043778602042,275.55672246759053,2.406722467590555,1.0,0.002,0.16201438803608403,0.004752955113180139,0.00025019716766724843,0.0017498028318934675,0.1250985838336242,0.1250985838336242,0.0,-4.3928402582160686e-13,1.0,1.0084234798991178,4.203388172005987,0.09085569442150669,0.0,0.0007581297156656234,974.0449707802819,0.0,1600095.098953897,266.5662004162021,0.03911529626572019,1.0,1284799.8840476647,2550.5119248293695,,,,,,,,,,,,,,,,,,,5.0,15311.601573491662,1541.7200448607928,0.36611664988590265,6.173730061729009,2.778677216972289
2792.0,-29.081307704790753,4.864824061541971,34.9598325296263,24.47198942480611,4.959628507584871,-25.677214083586538,-39.20337015353141,1.5555348858791629,-6.580148223338938,-6.61895275634309,39.96875226464747,41999.944102782625,24525.07641798426,24525.07641798426,66525.02052076688,77280.4175006186,77167.1260376172,24525.07641798426,101692.20245560145,101692.20245560145,101692.20245560145,128907.90139633797,124895.81573070443,4012.085665633545,0.0,90762.62897853502,55483.455839017144,39199.081266130976,27215.698940736518,66414.7802068675,20648.64974966766,1541.857925275765,0.0,0.8785344007733676,2.7161699266259647,0.001494314320929203,1.0,1.0,-2.433300783506297,332824.1416389609,1553186.3571597545,4.666687787464081,1553186.3571597545,4.666687787464081,0.7587036362590238,0.09088140198586403,3.940215668717002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940215668717002,1.2844131675865014,1.284743123227584,3.0677166570325123,6500.123480343737,15311.544514717018,6455.659176570701,0.00032125349218446313,23034.939356019768,2348.9101126296714,19296.39729148192,1967.6849170187497,0.8377012412858449,0.8377012412858449,35595.911984295315,35405.22815468563,1.0067367179625524,0.8,4296.049472349544,4273.035954225843,1.0067367179625524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4035.936721420851,4632.441516551485,6.07667515890839,4.864824061541971,-3.9082593349782813,8.773083396520253,2.781583168592852,3.5,0.7947380481693863,0.6,0.00025687876181431957,1.0004522758424839,0.0002567626342775833,198.16602252294612,0.0,2.309589392045803e-05,65.45376337057806,0.07283690441149035,8.626843976810115e-05,0.00017061032204621844,0.0006722414641713636,0.09088140199865279,0.09088140199865279,0.09088140199865279,0.09163276127784489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491820.4870701307,594.3149234257617,0.0,0.09088140199865279,0.09088140198586403,0.09088140198586403,0.366197875750884,0.366197875750884,0.5,9.047974938864593,4.180655142719274,4.180655142719274,5.115907697472721e-13,0.03880453300416775,4.1856519728368085,5.115907697472721e-13,27215.698940736518,20648.64974966766,0.7587036362590238,1.0016598762136382,0.6323885130984699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459852021592836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.428070460264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08987322637176,261.08987322637176,-12.060126773628213,245.7890439630222,276.3907024897525,121306.10411296712,121332.58799444613,-26.48388147904126,0.0,nan,276.3907024897525,3.2407024897525503,270.2703707843381,-2.8796292156618506,264.15003907904656,-8.999960920953413,258.0297073737,-15.1202926263,251.90937566837113,-21.24062433162885,245.7890439630222,-27.36095603697777,1.0,1.0,26022.012520719443,26022.012520719443,275.56059050800764,2.410590508007658,275.56059050800764,275.56059050800764,77267.6371280789,77167.1260376172,100.51109046170313,0.0,8546.071908451686,8546.071908451686,0.8844606758877848,3959.916747060587,275.56059050800764,2.410590508007658,1.0,0.002,0.1612591632827116,0.0047568205515117305,0.0002490329086103699,0.0017509670919391863,0.12451645430518495,0.12451645430518495,0.0,5.495560603807625e-13,1.0,1.008388528927336,4.185651972836297,0.09088140198586403,0.0,0.0007552247536913262,970.3024679758406,0.0,1600098.944342304,266.56985177666104,0.03880453300365616,1.0,1284786.3675459193,2550.756505739418,,,,,,,,,,,,,,,,,,,6.0,15311.544514717018,1541.857925275765,0.366197875750884,6.173730061729009,2.781583168592852
2793.0,-29.085646089823403,4.87475078763021,34.96164322602472,24.474834312591724,4.962864052225762,-25.680795075703795,-39.20685300892217,1.55801303989816,-6.5767208999090485,-6.615187018298168,39.97193482440933,41994.499121141445,24558.79288104594,24558.79288104594,66553.29200218739,77276.76028053505,77166.57349567347,24558.79288104594,101725.36637671941,101725.36637671941,101725.36637671941,128946.4642106365,124923.36090366464,4023.1033069718724,0.0,90761.60326774645,55480.630252276955,39201.08112829944,27221.097833917094,66422.17896221654,20652.89275846922,1542.0040029137058,0.0,0.8785426995662606,2.716555940118009,0.001494314320929203,1.0,1.0,-2.448896499763123,332873.66649889224,1553323.4946394865,4.666405459395676,1553323.4946394865,4.666405459395676,0.7587090309317361,0.0909071224985224,3.94010893100903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94010893100903,1.2844018205546759,1.2847316241186106,3.067660655687542,6500.004820213723,15311.487592112713,6455.715886316097,0.0003212824937322033,23035.303047954854,2348.9471988859455,19296.566800705925,1967.7022021491464,0.8376953739455637,0.8376953739455637,35595.14056736379,35405.22815468563,1.006709446163534,0.8,4295.956370498324,4273.035954225843,1.006709446163534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4038.4060377810397,4632.441516551485,6.081308479456446,4.87475078763021,-3.9014425360651495,8.77619332369536,2.7844201843080043,3.5,0.7955486240880012,0.6,0.0002567626342775833,1.0004482717058805,0.0002566475864262059,198.1695816810255,0.0,2.301253206041096e-05,65.21751585920467,0.07285991694355076,8.62346746678348e-05,0.0001705279596097485,0.0006718987366451172,0.09090712246902581,0.09090712246902581,0.09090712246902581,0.09165533226246987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491727.50384806766,594.3454082429835,0.0,0.09090712246902581,0.0909071224985224,0.0909071224985224,0.3662789719621522,0.3662789719621522,0.5,9.070421233383689,4.176330428788788,4.176330428788788,-7.929656931082718e-11,0.03846611838912395,4.16629051853505,-7.929656931082718e-11,27221.097833917094,20652.89275846922,0.7587090309317361,1.0019739346407988,0.6322360960941904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460112373784877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.191822948895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08964336360367,261.08964336360367,-12.060356636396307,245.7849958637884,276.39429086346297,121323.83636457991,121362.26720233522,-38.43083775530235,0.0,nan,276.39429086346297,3.244290863462993,270.27243186345225,-2.8775681365477226,264.15057286361764,-8.999427136382337,258.0287138635991,-15.121286136400897,251.90685486370154,-21.243145136298438,245.7849958637884,-27.36500413621158,1.0,1.0,26022.012520719443,26022.012520719443,275.5642915915599,2.414291591559902,275.5642915915599,275.5642915915599,77263.13541273348,77166.57349567347,96.56191706001118,0.0,8546.071908451686,8546.071908451686,0.8844674306063459,3959.809475664075,275.5642915915599,2.414291591559902,1.0,0.002,0.16050713500886502,0.004760639039643408,0.00024787346700214156,0.0017521265327492817,0.12393673350107078,0.12393673350107078,0.0,-2.485767668092276e-13,1.0,1.0083503333044115,4.166290518614346,0.0909071224985224,0.0,0.0007520282734042292,966.186012502985,0.0,1600102.4869617852,266.57327910009093,0.03846611846842052,1.0,1284773.5207205992,2551.0165983317625,,,,,,,,,,,,,,,,,,,5.0,15311.487592112713,1542.0040029137058,0.3662789719621522,6.173730061729009,2.7844201843080043
2794.0,-29.089959836866896,4.884405161682771,34.96343404434467,24.477817222382896,4.966238018422952,-25.684340051260858,-39.2103037336841,1.560618234984983,-6.573414781293025,-6.611431896403554,39.974982241418466,41988.976749244466,24591.475126394977,24591.475126394977,66580.45187563944,77273.00539832351,77165.29600507689,24591.475126394977,101756.77113147186,101756.77113147186,101756.77113147186,128982.7393776855,124948.68231490128,4034.0570627842176,0.0,90760.5080464812,55477.75966449682,39203.05375776043,27225.96824621364,66429.02200397407,20656.752313753786,1542.1251722665027,0.0,0.8785514542491979,2.716942380465033,0.001494314320929203,1.0,1.0,-2.470892907439861,332923.0575117316,1553454.817353179,4.6661076254787135,1553454.817353179,4.6661076254787135,0.7587150666947007,0.09093259303626662,3.93999729073175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93999729073175,1.2843898775271885,1.284719530250452,3.067602259772829,6499.881086277764,15311.431302875731,6455.776489540131,0.0003213128305710626,23035.677780789752,2348.9854110006736,19296.74794779813,1967.7206740118318,0.8376896105002108,0.8376896105002108,35594.33371401185,35405.22815468563,1.0066809217436061,0.8,4295.858991846573,4273.035954225843,1.0066809217436061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4040.8154176133185,4632.441516551485,6.085770465833297,4.884405161682771,-3.8947359364354712,8.779141098118242,2.7871894534471933,3.5,0.7963398438420553,0.6,0.0002566475864262059,1.0004457411088472,0.00025653323901579086,198.1731207368777,0.0,2.279898458075939e-05,64.61232230187211,0.07288271592813152,8.620123310911324e-05,0.0001704463533170927,0.0006715581702844518,0.09093259299621541,0.09093259299621541,0.09093259299621541,0.09167648734939832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491634.49517601373,594.3758924932498,0.0,0.09093259299621541,0.09093259303626662,0.09093259303626662,0.36635990400911794,0.36635990400911794,0.5,9.092738062726744,4.1677242791386675,4.1677242791386675,1.318767317570746e-11,0.03801711511050598,4.1405389889636695,1.318767317570746e-11,27225.96824621364,20656.752313753786,0.7587150666947007,1.0022795740039092,0.6320878357464379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446037042113692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.58662939156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0893698594901,261.0893698594901,-12.060630140509886,245.78096935328824,276.3977703657357,121344.14689716861,121389.87415681315,-45.72725964453292,0.0,nan,276.3977703657357,3.2477703657357324,270.2744101631637,-2.8755898368362978,264.1510499607402,-8.998950039259796,258.02768975824137,-15.122310241758612,251.90432955577148,-21.245670444228494,245.78096935328824,-27.369030646711735,1.0,1.0,26022.012520719443,26022.012520719443,275.5678972306734,2.417897230673418,275.5678972306734,275.5678972306734,77259.38240444796,77165.29600507689,94.08639937106636,0.0,8546.071908451686,8546.071908451686,0.8844744955448886,3959.697277185409,275.5678972306734,2.417897230673418,1.0,0.002,0.1597594412988706,0.004764438472655162,0.0002467206960798881,0.0017532793026847923,0.12336034803994404,0.12336034803994404,0.0,-1.235319572329141e-12,1.0,1.0082994420183218,4.140538988950482,0.09093259303626662,0.0,0.0007476937088243712,960.6075000924127,0.0,1600105.7293701044,266.57658521870695,0.03801711509731831,1.0,1284760.7098404164,2551.346938301244,,,,,,,,,,,,,,,,,,,5.0,15311.431302875731,1542.1251722665027,0.36635990400911794,6.173730061729009,2.7871894534471933
2795.0,-29.094248445908164,4.893793112101191,34.96520541630006,24.480708909127884,4.969518008942423,-25.68787180042608,-39.213737135846145,1.5631413655839694,-6.570271429634147,-6.6078258478203,39.978002371096665,41983.52795550223,24623.445961862388,24623.445961862388,66606.97391736461,77269.32866806624,77164.39051314964,24623.445961862388,101787.83647501204,101787.83647501204,101787.83647501204,129018.72855865877,124973.77410289831,4044.954455760452,0.0,90759.45532525975,55474.92686373077,39205.031623921095,27230.892083646733,66435.92370756782,20660.6404262642,1542.2526282518174,0.0,0.8785595041150308,2.7173139368212924,0.001494314320929203,1.0,1.0,-2.4939532365593777,332970.4931878054,1553584.9724491942,4.665833772762938,1553584.9724491942,4.665833772762938,0.7587206604469546,0.09095800631291928,3.939889060400389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.939889060400389,1.2843783169599847,1.2847078198431214,3.067545604262282,6499.7610400493895,15311.375362606967,6455.834631961053,0.0003213422192611472,23036.043384438944,2349.022692197534,19296.921739385158,1967.738395821729,0.8376838599123495,0.8376838599123495,35593.55150086181,35405.22815468563,1.0066532685749119,0.8,4295.764587006152,4273.035954225843,1.0066532685749119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4043.1667860471266,4632.441516551485,6.090138563374955,4.893793112101191,-3.8882427260636834,8.782035838164875,2.7898931075990996,3.5,0.7971123164568856,0.6,0.00025653323901579086,1.0004431585695535,0.00025641960447066815,198.17663927838984,0.0,2.2660583170132542e-05,64.22009270415562,0.07290537651130165,8.616797132278905e-05,0.0001703652676930018,0.0006712202544558416,0.09095800627663432,0.09095800627663432,0.09095800627663432,0.09169744284099918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491542.00398047257,594.4062044430492,0.0,0.09095800627663432,0.09095800631291928,0.09095800631291928,0.36644053073661137,0.36644053073661137,0.5,9.11492115890279,4.155563263660554,4.155563263660554,-3.359446054673754e-11,0.03755441818617555,4.113872611260945,-3.359446054673754e-11,27230.892083646733,20660.6404262642,0.7587206604469546,1.0025746644322986,0.6319401554541766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460627011703102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.19439979384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0890543907841,261.0890543907841,-12.060945609215878,245.77696399391462,276.4011447876975,121364.27663851118,121417.01996949154,-52.74333098039958,0.0,nan,276.4011447876975,3.2511447876975126,270.2763086288251,-2.873691371174857,264.15147247016546,-8.998527529834519,258.02663631143804,-15.123363688561938,251.90180015266378,-21.248199847336195,245.77696399391462,-27.373036006085357,1.0,1.0,26022.012520719443,26022.012520719443,275.57139732508995,2.42139732508997,275.57139732508995,275.57139732508995,77255.72762009045,77164.39051314964,91.33710694080219,0.0,8546.071908451686,8546.071908451686,0.8844813446613685,3959.588505702391,275.57139732508995,2.42139732508997,1.0,0.002,0.15901624955987326,0.004768193705260632,0.00024557478475628966,0.0017544252142719949,0.12278739237814483,0.12278739237814483,0.0,-9.717153297283954e-13,1.0,1.0082467155425527,4.113872611294539,0.09095800631291928,0.0,0.0007431917386362969,954.8144025169936,0.0,1600108.7608814882,266.57972857036583,0.037554418219770014,1.0,1284748.4072804805,2551.6857563972562,,,,,,,,,,,,,,,,,,,5.0,15311.375362606967,1542.2526282518174,0.36644053073661137,6.173730061729009,2.7898931075990996
2796.0,-29.09851250970317,4.902921129150528,34.966956648211685,24.483509512525075,4.972703079177355,-25.69139095076757,-39.21716086389495,1.565581521983775,-6.567273647840921,-6.604326848312388,39.98096358198443,41978.178693287424,24654.63796546589,24654.63796546589,66632.81665875332,77265.72928508327,77163.51723165832,24654.63796546589,101818.1551971242,101818.1551971242,101818.1551971242,129053.85115137103,124998.06498594224,4055.7861654287917,0.0,90758.44334032715,55472.15716867294,39206.98463517135,27235.695954246825,66442.68058941817,20664.434409775895,1542.3770540968058,0.0,0.8785671973715921,2.7176751915969533,0.001494314320929203,1.0,1.0,-2.5194879603762956,333016.52576904517,1553712.596392649,4.6655720547339605,1553712.596392649,4.6655720547339605,0.7587261380979589,0.09098328852335134,3.9397839968146435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9397839968146435,1.2843671430596566,1.284696497120093,3.0674904898525948,6499.64425922881,15311.319782144612,6455.890619648665,0.00032137076994793475,23036.40083154465,2349.059141658431,19297.089090330126,1967.7554608689131,0.8376781265199146,0.8376781265199146,35592.792170623805,35405.22815468563,1.006626424519057,0.8,4295.672943890792,4273.035954225843,1.006626424519057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4045.461370649996,4632.441516551485,6.094394608322402,4.902921129150528,-3.8819285511493797,8.784849680299907,2.7925324812447943,3.5,0.7978664232127983,0.6,0.00025641960447066815,1.000440637033396,0.000256306666261607,198.1801377900008,0.0,2.251971225834688e-05,63.82086454015506,0.07292789622356,8.61348150686658e-05,0.00017028478940200235,0.0006708852881869607,0.09098328850528416,0.09098328850528416,0.09098328850528416,0.09171783569224583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491449.9395149185,594.4363721614465,0.0,0.09098328850528416,0.09098328852335134,0.09098328852335134,0.3665208337990194,0.3665208337990194,0.5,9.136957578250572,4.140068570571543,4.140068570571543,2.5579538487363607e-12,0.03705320047146188,4.084838887936087,2.5579538487363607e-12,27235.695954246825,20664.434409775895,0.7587261380979589,1.002861655605229,0.6317953809342992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446088211559236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.79517162984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0886981897094,261.0886981897094,-12.061301810290558,245.77297931681403,276.40441706264806,121384.17977474973,121443.73316697947,-59.553392229724636,0.0,nan,276.40441706264806,3.2544170626480877,270.27812951335375,-2.8718704866462303,264.1518419643219,-8.998158035678102,258.02555441515943,-15.124445584840544,251.89926686595933,-21.250733134040644,245.77297931681403,-27.377020683185947,1.0,1.0,26022.012520719443,26022.012520719443,275.57479413946527,2.424794139465291,275.57479413946527,275.57479413946527,77252.16018970835,77163.51723165832,88.64295805002621,0.0,8546.071908451686,8546.071908451686,0.8844879933488822,3959.482916798717,275.57479413946527,2.424794139465291,1.0,0.002,0.15827798568188498,0.004771910302583004,0.00024443641305907366,0.001755563588176811,0.12221820652953683,0.12221820652953683,0.0,1.2358846585014405e-12,1.0,1.0081892706718716,4.084838887933529,0.09098328852335134,0.0,0.0007382638802427354,948.4745312063371,0.0,1600111.566314978,266.58272635215906,0.037053200468903924,1.0,1284736.4696949362,2552.0496042429986,,,,,,,,,,,,,,,,,,,5.0,15311.319782144612,1542.3770540968058,0.3665208337990194,6.173730061729009,2.7925324812447943
2797.0,-29.102752384274545,4.911795573811791,34.96868708551308,24.486219067499064,4.97579235095749,-25.694897910848677,-39.22057121582327,1.5679378788726197,-6.564414959699661,-6.600931169715914,39.98386561641036,41972.90988586819,24685.066651352157,24685.066651352157,66657.97653722035,77262.20669401078,77162.66316896165,24685.066651352157,101847.7298203138,101847.7298203138,101847.7298203138,129088.10984875192,125021.56384349104,4066.5460052608764,0.0,90757.47055343883,55469.43045036488,39208.93344785995,27240.380028438118,66449.31347629806,20668.13451846878,1542.4983909237978,0.0,0.8785745552832595,2.7180264832110153,0.001494314320929203,1.0,1.0,-2.547377308433454,333061.2038494081,1553837.6776002718,4.665321747599374,1553837.6776002718,4.665321747599374,0.7587315043656471,0.09100842278229905,3.9396818710780863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9396818710780863,1.284356359698377,1.2846855659331453,3.0674367291670483,6499.530346787243,15311.264550451722,6455.944729944556,0.0003213985854892798,23036.75106858393,2349.094855897165,19297.250829625606,1967.7719536871007,0.8376724118854582,0.8376724118854582,35592.054069338665,35405.22815468563,1.00660033109233,0.8,4295.583862885143,4273.035954225843,1.00660033109233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4047.7005513476574,4632.441516551485,6.098540724099121,4.911795573811791,-3.8757882374277965,8.787583811239587,2.795109088241513,3.5,0.7986025966404322,0.6,0.000256306666261607,1.0004381520399623,0.00025619441415641745,198.18361656197933,0.0,2.2382109833493127e-05,63.430899268119525,0.07295027833339349,8.610180007503488e-05,0.00017020486618657215,0.0006705530256845099,0.09100842276101562,0.09100842276101562,0.09100842276101562,0.0917376758503437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491358.35912848695,594.4663769678513,0.0,0.09100842276101562,0.09100842278229905,0.09100842278229905,0.3666007600247748,0.3666007600247748,0.5,9.158835173050612,4.1214551459775635,4.1214551459775635,-7.5203843152849e-11,0.036516210016259265,4.053553861282467,-7.5203843152849e-11,27240.380028438118,20668.13451846878,0.7587315043656471,1.0031401838485017,0.6316530252918202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461135767916107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.405206357806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0883021521736,261.0883021521736,-12.061697847826395,245.7690148687625,276.4075894356147,121403.81938116856,121470.03303781731,-66.21365664871831,0.0,nan,276.4075894356147,3.2575894356147046,270.27987452215467,-2.8701254778453062,264.1521596088641,-8.997840391135867,258.02444469552466,-15.125555304475313,251.896729782121,-21.253270217878963,245.7690148687625,-27.38098513123748,1.0,1.0,26022.012520719443,26022.012520719443,275.57808988177453,2.4280898817745538,275.57808988177453,275.57808988177453,77248.66927703317,77162.66316896165,86.00610807152407,0.0,8546.071908451686,8546.071908451686,0.8844944560950081,3959.380280433477,275.57808988177453,2.4280898817745538,1.0,0.002,0.1575450557014026,0.004775587152173305,0.00024330621082944444,0.0017566937896399926,0.12165310541472221,0.12165310541472221,0.0,4.694369892810357e-13,1.0,1.0081273361792307,4.0535538613576705,0.09100842278229905,0.0,0.0007329299822120405,941.6133866605744,0.0,1600114.157204786,266.5855850403003,0.03651621009146311,1.0,1284724.8843862424,2552.4373329681025,,,,,,,,,,,,,,,,,,,5.0,15311.264550451722,1542.4983909237978,0.3666007600247748,6.173730061729009,2.795109088241513
2798.0,-29.106968553645952,4.920422674059779,34.97039612406913,24.488842288870387,4.978789211477565,-25.698392776995334,-39.22397196348754,1.5702134367508855,-6.561688924893531,-6.597635494208207,39.986708621739965,41967.72991414843,24714.74798046556,24714.74798046556,66682.47789461398,77258.75670311067,77161.82176044877,24714.74798046556,101876.56974091433,101876.56974091433,101876.56974091433,129121.51425511338,125044.28609141582,4077.2281636975554,0.0,90756.53271274852,55466.75507109068,39210.86404628649,27244.944514199036,66455.80856048553,20671.741053161284,1542.616582317438,0.0,0.8785815953430577,2.71836810381255,0.001494314320929203,1.0,1.0,-2.577480501497689,333104.57066308195,1553960.2219628883,4.665082255910078,1553960.2219628883,4.665082255910078,0.758736764627579,0.09103339379345307,3.9395822158025293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9395822158025293,1.2843459528496919,1.284675012238934,3.067383991876511,6499.418602796895,15311.209661214152,6455.9974570110935,0.0003214258474653451,23037.09574804763,2349.1300034209066,19297.40843435598,1967.7880248969814,0.8376667200331194,0.8376667200331194,35591.333819319676,35405.22815468563,1.0065748688756704,0.8,4295.4969363382015,4273.035954225843,1.0065748688756704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4049.885679985879,4632.441516551485,6.102579167259788,4.920422674059779,-3.869816969944866,8.790239644004645,2.7976244142629114,3.5,0.7993212612179746,0.6,0.00025619441415641745,1.0004357168268214,0.0002560828345563411,198.18707598966876,0.0,2.2246528173163405e-05,63.04666084274509,0.07297252486156665,8.606888970516507e-05,0.00017012552445125237,0.0006702234905822321,0.09103339376839603,0.09103339376839603,0.09103339376839603,0.09175697146244156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491267.3186980224,594.4962006867861,0.0,0.09103339376839603,0.09103339379345307,0.09103339379345307,0.366680259310385,0.366680259310385,0.5,9.180542504899348,4.099922618697519,4.099922618697519,-5.172751116333529e-12,0.03594656931466034,4.020154992710502,-5.172751116333529e-12,27244.944514199036,20671.741053161284,0.758736764627579,1.0034108280229883,0.6315133443294277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461387989708239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.02096793243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0878672752052,261.0878672752052,-12.062132724794765,245.7650702262021,276.41066432424407,121423.20337828879,121495.91061418447,-72.70723589569002,0.0,nan,276.41066432424407,3.2606643242440896,270.2815455045488,-2.8684544954512035,264.1524266850591,-8.997573314940894,258.0233078653964,-15.126692134603559,251.8941890457808,-21.255810954219186,245.7650702262021,-27.384929773797865,1.0,1.0,26022.012520719443,26022.012520719443,275.58128710169683,2.431287101696853,275.58128710169683,275.58128710169683,77245.25588056534,77161.82176044877,83.43412011656619,0.0,8546.071908451686,8546.071908451686,0.8845007624792224,3959.280126881542,275.58128710169683,2.431287101696853,1.0,0.002,0.15681784196042556,0.00477922319265293,0.0002421847710844739,0.0017578152289095018,0.12109238554223695,0.12109238554223695,0.0,-6.024260951198457e-15,1.0,1.0080611833967195,4.020154992715675,0.09103339379345307,0.0,0.0007272137415327382,934.2614129816114,0.0,1600116.545575822,266.58831107510645,0.03594656931983309,1.0,1284713.640053723,2552.8475520893485,,,,,,,,,,,,,,,,,,,5.0,15311.209661214152,1542.616582317438,0.366680259310385,6.173730061729009,2.7976244142629114
2799.0,-29.11116232369054,4.928808542892758,34.97208324587173,24.49139660401272,4.9817185276578435,-25.701874238607058,-39.22735538855193,1.5724304437204193,-6.559087297712665,-6.594435683455378,39.989493876609195,41962.611653552165,24743.695746614416,24743.695746614416,66706.30740016658,77255.36813603021,77161.00470118514,24743.695746614416,101904.70044779955,101904.70044779955,101904.70044779955,129154.09407360331,125066.26670347698,4087.827370126328,0.0,90755.63221986403,55464.11771827473,39212.79389065478,27249.39362580375,66462.18751645854,20675.257263060237,1542.7317432296807,0.0,0.8785883351756895,2.7187004158755848,0.001494314320929203,1.0,1.0,-2.6095971258845907,333146.68026648357,1554080.2841441121,4.664852979777573,1554080.2841441121,4.664852979777573,0.7587419209021169,0.09105818834748115,3.939485964564557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.939485964564557,1.2843358185125626,1.2846647319921716,3.067333253328575,6499.311093902278,15311.155105541602,6456.0473322423095,0.00032145201942085193,23037.430019095274,2349.1640895815876,19297.557514759737,1967.803226867456,0.8376610367894496,0.8376610367894496,35590.638168233185,35405.22815468563,1.006550276400648,0.8,4295.412978621811,4273.035954225843,1.006550276400648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4052.01807934432,4632.441516551485,6.106511684325538,4.928808542892758,-3.864009350181448,8.792817893074206,2.8000799154607408,3.5,0.8000228329887831,0.6,0.0002560828345563411,1.000433416358013,0.00025597189215109125,198.19051714284026,0.0,2.21136346792253e-05,62.6700406809245,0.07299463849624588,8.603615851067004e-05,0.00017004667604567108,0.0006698964936027773,0.09105818833044245,0.09105818833044245,0.09105818833044245,0.09177574326606888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491176.8746552536,594.525825022511,0.0,0.09105818833044245,0.09105818834748115,0.09105818834748115,0.3667592842806838,0.3667592842806838,0.5,9.202069153279995,4.075669653763612,4.075669653763612,-2.8421709430404007e-11,0.035348385742736355,3.9848385575708107,-2.8421709430404007e-11,27249.39362580375,20675.257263060237,0.7587419209021169,1.0036730642314111,0.631375722370869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44616388096212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.64434777061,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08739651646107,261.08739651646107,-12.062603483538908,245.7611450430474,276.4136479898952,121442.61779496098,121521.32412531374,-78.70633035274948,0.0,nan,276.4136479898952,3.263647989895219,270.2831474004574,-2.8668525995425966,264.1526468111945,-8.997353188805505,258.02214622178457,-15.12785377821541,251.89164563238745,-21.258354367612526,245.7611450430474,-27.38885495695257,1.0,1.0,26022.012520719443,26022.012520719443,275.5843913060386,2.4343913060386058,275.5843913060386,275.5843913060386,77241.97488800649,77161.00470118514,80.97018682134512,0.0,8546.071908451686,8546.071908451686,0.8845068534251597,3959.18339438738,275.5843913060386,2.4343913060386058,1.0,0.002,0.15609669258058131,0.004782817644342048,0.00024107263437306937,0.0017589273654435504,0.12053631718653468,0.12053631718653468,0.0,-1.8338022073072224e-13,1.0,1.007991200671854,3.9848385575992324,0.09105818834748115,0.0,0.0007211493796794061,926.4625714735972,0.0,1600118.746977483,266.5909127022873,0.035348385771158064,1.0,1284702.7225974528,2553.2782294372223,,,,,,,,,,,,,,,,,,,5.0,15311.155105541602,1542.7317432296807,0.3667592842806838,6.173730061729009,2.8000799154607408
