time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2800.0,-29.115331888296183,4.936959005102209,34.97374805693571,24.493824422266357,4.984510291923515,-25.705347670406027,-39.23073360985143,1.5745260748422518,-6.556611833201828,-6.591337627022285,39.992223926814155,41957.60719197027,24771.944543904134,24771.944543904134,66729.55173587441,77252.08134153891,77160.21189144286,24771.944543904134,101932.15643534699,101932.15643534699,101932.15643534699,129185.90114338961,125087.56194146858,4098.33920192103,0.0,90754.77940543658,55461.53954692645,39214.71095390015,27253.744708042617,66468.45566194276,20678.69529279048,1542.8448533274823,0.0,0.8785947332615527,2.7190227649442624,0.001494314320929203,1.0,1.0,-2.643531632207498,333187.4547682891,1554197.9734572596,4.664635331297531,1554197.9734572596,4.664635331297531,0.7587469360380472,0.09108280121170584,3.939392654735671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.939392654735671,1.2843262504508248,1.2846550189864285,3.067283451812079,6499.205570464841,15311.100858063255,6456.095939243285,0.000321477684481087,23037.759207967592,2349.197657504611,19297.702804338434,1967.8180422813534,0.8376553739507937,0.8376553739507937,35589.963772791074,35405.22815468563,1.0065264354643173,0.8,4295.331586236513,4273.035954225843,1.0065264354643173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4054.099047835562,4632.441516551485,6.110345172037569,4.936959005102209,-3.8583677113770243,8.795326716479234,2.8024770236821226,3.5,0.800707721052035,0.6,0.00025597189215109125,1.000430928950515,0.0002558616339656893,198.19393853778192,0.0,2.198773266954097e-05,62.31323438547911,0.07301662622891542,8.600348913538876e-05,0.00016996840301570249,0.0006695722783772106,0.0910828011782411,0.0910828011782411,0.0910828011782411,0.09179402294947407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491087.08421801776,594.5552314902874,0.0,0.0910828011782411,0.09108280121170584,0.09108280121170584,0.36683779153280904,0.36683779153280904,0.5,9.223405803980695,4.048899351570924,4.048899351570924,5.2864379540551454e-11,0.034725793820484796,3.9478059948148143,5.2864379540551454e-11,27253.744708042617,20678.69529279048,0.7587469360380472,1.0039281200583263,0.6312408912487124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461888305206227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.28754147517,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08688609555765,261.08688609555765,-12.063113904442332,245.75723871170203,276.41653347942656,121461.22931409173,121546.56675854538,-85.33744445364982,0.0,nan,276.41653347942656,3.2665334794265846,270.28467452583294,-2.8653254741670366,264.1528155723679,-8.997184427632078,258.02095661879247,-15.12904338120751,251.88909766522374,-21.260902334776233,245.75723871170203,-27.392761288297947,1.0,1.0,26022.012520719443,26022.012520719443,275.5873965935656,2.437396593565609,275.5873965935656,275.5873965935656,77238.63877070877,77160.21189144286,78.42687926591316,0.0,8546.071908451686,8546.071908451686,0.8845127582110848,3959.089618009349,275.5873965935656,2.437396593565609,1.0,0.002,0.15538192046249863,0.004786368096930045,0.00023997028187111547,0.0017600297164861406,0.11998514093555773,0.11998514093555773,0.0,-1.6427441004718268e-12,1.0,1.0079177861742625,3.94780599476195,0.09108280121170584,0.0,0.0007147721161869496,918.2621282264486,0.0,1600120.765256567,266.59338816679815,0.034725793767620416,1.0,1284692.1521296108,2553.7271414297643,,,,,,,,,,,,,,,,,,,5.0,15311.100858063255,1542.8448533274823,0.36683779153280904,6.173730061729009,2.8024770236821226
2801.0,-29.119478854209138,4.944880038881483,34.97538989176998,24.49618783956396,4.987238400528274,-25.70880712879277,-39.234098175633676,1.5765666765691464,-6.554247839324205,-6.588322618522533,39.99489014479364,41952.67687948253,24799.475955042522,24799.475955042522,66752.15283452506,77248.85226293879,77159.35890941645,24799.475955042522,101958.83486445897,101958.83486445897,101958.83486445897,129216.78252935228,125108.02539079169,4108.757138560579,0.0,90753.9606177034,55459.01232474228,39216.609214401244,27257.9476648933,66474.55687929454,20682.020016754712,1542.9530817407588,0.0,0.8786009238060306,2.7193370982170975,0.001494314320929203,1.0,1.0,-2.6795498228913175,333227.14001477225,1554312.9175376876,4.664424744841562,1554312.9175376876,4.664424744841562,0.7587519159922662,0.0911071992126219,3.939302431673881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.939302431673881,1.2843169383792157,1.2846455629172393,3.067235441623318,6499.103842635921,15311.0469557082,6456.1420136278275,0.0003215023742381355,23038.078997945937,2349.2302670071776,19297.840523757128,1967.832085753762,0.8376497244183299,0.8376497244183299,35589.3116838756,35405.22815468563,1.0065033832060788,0.8,4295.252886012666,4273.035954225843,1.0065033832060788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4056.129814151842,4632.441516551485,6.11407353593988,4.944880038881483,-3.852875625922365,8.797755664803848,2.8048170940201285,3.5,0.8013763125771796,0.6,0.0002558616339656893,1.0004286073973383,0.00025575201675942207,198.19734149120808,0.0,2.185250402083725e-05,61.92999639505277,0.07303847873293626,8.597096321309039e-05,0.00016989067075259893,0.0006692507324144197,0.09110719918424744,0.09110719918424744,0.09110719918424744,0.09181172168359854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490997.95853566343,594.5844160766252,0.0,0.09110719918424744,0.0911071992126219,0.0911071992126219,0.36691574200041166,0.36691574200041166,0.5,9.244541477748543,4.019707801139248,4.019707801139248,1.4949819160392508e-11,0.03407477919830626,3.9087727956311937,1.4949819160392508e-11,27257.9476648933,20682.020016754712,0.7587519159922662,1.0041759730077566,0.6311087858120034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462136368878296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.90430348474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08633949147946,261.08633949147946,-12.063660508520513,245.75335112930145,276.41932785367607,121479.91836350616,121571.30529685692,-91.38693335075578,0.0,nan,276.41932785367607,3.2693278536760886,270.28613250875856,-2.8638674912414217,264.15293716389573,-8.997062836104249,258.01974181906576,-15.13025818093422,251.88654647417906,-21.26345352582092,245.75335112930145,-27.396648870698527,1.0,1.0,26022.012520719443,26022.012520719443,275.59031179223047,2.4403117922304887,275.59031179223047,275.59031179223047,77235.43611380443,77159.35890941645,76.07720438798424,0.0,8546.071908451686,8546.071908451686,0.8845184676406654,3958.9989438322505,275.59031179223047,2.4403117922304887,1.0,0.002,0.15467388982822217,0.004789876295530279,0.00023887828613997964,0.001761121712849281,0.11943914306998982,0.11943914306998982,0.0,-1.0107392353631006e-12,1.0,1.0078403736611115,3.908772795616244,0.0911071992126219,0.0,0.0007080306333762874,909.5941144510497,0.0,1600122.611947341,266.5957521606758,0.03407477918335644,1.0,1284681.8648419129,2554.1977538570914,,,,,,,,,,,,,,,,,,,5.0,15311.0469557082,1542.9530817407588,0.36691574200041166,6.173730061729009,2.8048170940201285
2802.0,-29.12360804835495,4.952577387200693,34.97700860984067,24.498586949799233,4.989995892022574,-25.712247654328074,-39.23744084369389,1.5786354971840673,-6.551991576284365,-6.585393652588965,39.997506720254925,41947.70746418165,24826.318115185648,24826.318115185648,66774.0255793673,77245.60010749978,77158.60819627077,24826.318115185648,101984.92631145642,101984.92631145642,101984.92631145642,129246.9890320446,125127.90563073027,4119.083401314338,0.0,90753.11481105964,55456.443481181646,39218.52369986444,27262.062720588176,66480.58642045262,20685.27484765527,1543.0593701739554,0.0,0.8786068366688735,2.7196430208742157,0.001494314320929203,1.0,1.0,-2.7172997766422213,333265.6962786681,1554425.7277124864,4.664223606178525,1554425.7277124864,4.664223606178525,0.7587567771250798,0.09113148756138868,3.9392097468512484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9392097468512484,1.284307493204658,1.2846359745363696,3.0671858318150638,6498.998725405244,15310.9933670948,6456.190632525015,0.00032152795199518597,23038.406341170805,2349.2636467265384,19297.985848894397,1967.8469047936246,0.8376441305494258,0.8376441305494258,35588.64179942589,35405.22815468563,1.0064797019606884,0.8,4295.172038056361,4273.035954225843,1.0064797019606884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4058.1116526253572,4632.441516551485,6.117702084200785,4.952577387200693,-3.847533248004312,8.800110635205005,2.8071015375520467,3.5,0.8020290107291562,0.6,0.00025575201675942207,1.000426784628502,0.0002556429122940695,198.200729962561,0.0,2.1725838863862433e-05,61.571027340186134,0.07306020457180012,8.593866023907845e-05,0.00016981335652034362,0.0006689304291504636,0.0911313928378105,0.0911313928378105,0.0911313928378105,0.09182899368868837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490909.5940068066,594.6133481060767,0.0,0.0911313928378105,0.09113148756138868,0.09113148756138868,0.36699308985241397,0.36699308985241397,0.5,9.26547041971902,3.988251242906074,3.988251242906074,7.503331289626658e-12,0.033402076304582806,3.8680938759467267,7.503331289626658e-12,27262.062720588176,20685.27484765527,0.7587567771250798,1.004413907498632,0.6309767967280825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462383096093288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.54533442987,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0857675697203,261.0857675697203,-12.064232430279674,245.74948222373018,276.42205291572816,121499.48001022325,121595.09981594123,-95.61980571799688,0.0,nan,276.42205291572816,3.2720529157281817,270.28753877728883,-2.862461222711147,264.1530246389051,-8.996975361094883,258.0185105005386,-15.131489499461395,251.8839963621307,-21.26600363786929,245.74948222373018,-27.400517776269794,1.0,1.0,26022.012520719443,26022.012520719443,275.59315291509955,2.4431529150995743,275.59315291509955,275.59315291509955,77232.58321514804,77158.60819627077,73.97501887727412,0.0,8546.071908451686,8546.071908451686,0.8845243328319871,3958.9057955855046,275.59315291509955,2.4431529150995743,1.0,0.002,0.15397288994449954,0.0047933403861015935,0.00023779709321278242,0.0017622028847595762,0.11889854660639121,0.11889854660639121,0.0,-2.2027641429639422e-11,1.0,1.0077596665649236,3.8680938759392234,0.09113148756138868,0.0,0.0007009883641438098,900.5400332902323,0.0,1600124.301053841,266.5980084237156,0.033402076297079475,1.0,1284671.8709662973,2554.6861825834976,,,,,,,,,,,,,,,,,,,3.0,15310.9933670948,1543.0593701739554,0.36699308985241397,6.173730061729009,2.8071015375520467
2803.0,-29.127716205202066,4.960056224894065,34.978604386103854,24.5008323219605,4.992594202754722,-25.715685164404796,-39.240782883111365,1.5805631627809127,-6.549834608084552,-6.582573220516704,40.00008139814757,41942.88108492952,24852.539554126186,24852.539554126186,66795.42063905571,77242.47171062419,77158.01215423466,24852.539554126186,102010.55170836084,102010.55170836084,102010.55170836084,129276.70699473826,125147.40360835314,4129.303386385119,0.0,90752.33916495988,55453.963134073834,39220.417812095606,27266.15528637741,66486.57309847302,20688.505400563077,1543.1674466986212,0.0,0.8786123206396981,2.7199378409219825,0.001494314320929203,1.0,1.0,-2.7549587699821814,333302.82714094827,1554536.7375696723,4.664037058744432,1554536.7375696723,4.664037058744432,0.7587613722312868,0.09115539824998384,3.9391222785537554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9391222785537554,1.2842987069791847,1.2846270459336655,3.0671387093575877,6498.898878572392,15310.939996276937,6456.235613303134,0.00032155216793402363,23038.721001136197,2349.2957331133666,19298.12029945031,1967.8606149347954,0.8376385259623825,0.8376385259623825,35588.00961479591,35405.22815468563,1.006457353552848,0.8,4295.095740068905,4273.035954225843,1.006457353552848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4060.045781822271,4632.441516551485,6.1212461360402735,4.960056224894065,-3.8423557652442564,8.80241199013832,2.8093317043598107,3.5,0.8026662012456602,0.6,0.0002556429122940695,1.0004246240713301,0.0002555344062341294,198.20410127068843,0.0,2.1624584675056794e-05,61.28407296911096,0.07308182915647518,8.590637455534929e-05,0.0001697365377387202,0.000668612977291173,0.0911553978174668,0.0911553978174668,0.0911553978174668,0.09184595402102998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490822.0547438984,594.6420071164515,0.0,0.0911553978174668,0.09115539824998384,0.09115539824998384,0.3670698101004837,0.3670698101004837,0.5,9.286187096953293,3.9550314005915084,3.9550314005915084,1.0800249583553523e-11,0.0327386124321265,3.8276144505344973,1.0800249583553523e-11,27266.15528637741,20688.505400563077,0.7587613722312868,1.0046452618354274,0.6308473896347172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446262877391678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.258380058796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08516237500254,261.08516237500254,-12.064837624997438,245.74563078581437,276.4246939642055,121517.8943658274,121619.07709055887,-101.18272473144602,0.0,nan,276.4246939642055,3.2746939642055395,270.2888813284955,-2.861118671504471,264.1530686928281,-8.996931307171849,258.01725605717786,-15.132743942822117,251.88144342149388,-21.268556578506093,245.74563078581437,-27.404369214185607,1.0,1.0,26022.012520719443,26022.012520719443,275.5959036026105,2.4459036026105423,275.5959036026105,275.5959036026105,77229.58212848028,77158.01215423466,71.56997424561996,0.0,8546.071908451686,8546.071908451686,0.8845298678961233,3958.8178899465242,275.5959036026105,2.4459036026105423,1.0,0.002,0.15327891832409754,0.004796756496644072,0.00023672668907599628,0.0017632733031525522,0.11836334453799814,0.11836334453799814,0.0,-7.77145145111624e-12,1.0,1.0076793318334991,3.827614450523697,0.09115539824998384,0.0,0.0006939716153347992,891.5191348916181,0.0,1600125.8866043133,266.6001653919154,0.03273861242132625,1.0,1284662.2472613873,2555.1717111685557,,,,,,,,,,,,,,,,,,,4.0,15310.939996276937,1543.1674466986212,0.3670698101004837,6.173730061729009,2.8093317043598107
2804.0,-29.131800697794496,4.967322112595247,34.98017653746247,24.502927658055,4.995042679800931,-25.71911636004831,-39.2441161913797,1.582358341748249,-6.5477955439025095,-6.579830357419706,40.002591213054984,41938.18788904579,24878.093469312713,24878.093469312713,66816.28135835851,77239.46684075693,77157.27987646362,24878.093469312713,102035.37334577634,102035.37334577634,102035.37334577634,129305.45733145706,125166.0298075805,4139.427523876552,0.0,90751.63996210982,55451.568109123575,39222.30205887361,27270.083985680718,66492.38604455433,20691.611750815326,1543.2697333951858,0.0,0.878617630818346,2.720225351308851,0.001494314320929203,1.0,1.0,-2.795552015153987,333338.9399298495,1554644.956559676,4.663856424595481,1554644.956559676,4.663856424595481,0.758765970859507,0.09117925727589044,3.939041137343114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.939041137343114,1.2842905389764676,1.2846187364821866,3.0670950363633334,6498.806340738183,15310.886909266488,6456.275545264842,0.00032157449551823493,23039.018075175998,2349.326026234851,19298.2396587561,1967.8727861967238,0.8376329058723863,0.8376329058723863,35587.423157219106,35405.22815468563,1.0064366217343483,0.8,4295.024960852334,4273.035954225843,1.0064366217343483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4061.9332773352326,4632.441516551485,6.124692792992797,4.967322112595247,-3.837317592694284,8.804639705289532,2.8115087827093124,3.5,0.8032882236312321,0.6,0.0002555344062341294,1.0004221917048413,0.00025542656725623775,198.20745325818933,0.0,2.1506346092844383e-05,60.94898482712098,0.07310333550256802,8.587418438533611e-05,0.00016966022184879332,0.0006682985932331559,0.09117915750328019,0.09117915750328019,0.09117915750328019,0.09186230629636237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490735.2731445865,594.670414064373,0.0,0.09117915750328019,0.09117925727589044,0.09117925727589044,0.3671458785912965,0.3671458785912965,0.5,9.306682461145458,3.9198175001340587,3.9198175001340587,4.490630090003833e-12,0.032034813517213934,3.7842783422657362,4.490630090003833e-12,27270.083985680718,20691.611750815326,0.758765970859507,1.0048711639493153,0.6307216567765279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462873207945597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.923291916806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08451848700275,261.08451848700275,-12.065481512997223,245.74179636495614,276.42724060905965,121535.43170220823,121643.08357098456,-107.65186877635603,0.0,nan,276.42724060905965,3.2772406090596746,270.29015176021585,-2.859848239784128,264.1530629113939,-8.996937088606103,258.01597406261,-15.134025937389993,251.8788852137812,-21.27111478621879,245.74179636495614,-27.408203635043833,1.0,1.0,26022.012520719443,26022.012520719443,275.59856077981823,2.4485607798182514,275.59856077981823,275.59856077981823,77226.47223126524,77157.27987646362,69.19235480162024,0.0,8546.071908451686,8546.071908451686,0.8845350025596761,3958.736343029829,275.59856077981823,2.4485607798182514,1.0,0.002,0.15259246877085733,0.004800127798270513,0.00023566785226866732,0.0017643321145031747,0.11783392613433366,0.11783392613433366,0.0,-3.322815807227375e-11,1.0,1.0075932917995991,3.7842783422612456,0.09117925727589044,0.0,0.000686437948213802,881.834492664656,0.0,1600127.276054207,266.60220445609747,0.032034813512723304,1.0,1284652.888085952,2555.688740627707,,,,,,,,,,,,,,,,,,,3.0,15310.886909266488,1543.2697333951858,0.3671458785912965,6.173730061729009,2.8115087827093124
2805.0,-29.13586030232074,4.974380481453022,34.98172436037961,24.50489621786403,4.997355302446634,-25.72253874192874,-39.247444191109366,1.5840337428651674,-6.545839076025629,-6.577162935879816,40.00503270052808,41933.61558020336,24902.995743111987,24902.995743111987,66836.61132331534,77236.56467623624,77156.39449608541,24902.995743111987,102059.3902391974,102059.3902391974,102059.3902391974,129333.24508270097,125183.81319721155,4149.431885489429,0.0,90750.99136046869,55449.241524170306,39224.16648477598,27273.85484350358,66498.02132827956,20694.597878889937,1543.3665708503231,0.0,0.8786227919319473,2.7205053276687985,0.001494314320929203,1.0,1.0,-2.837095159932346,333374.0623977534,1554750.2348487352,4.663680862471359,1554750.2348487352,4.663680862471359,0.7587705514176419,0.09120265468972437,3.938963388418518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938963388418518,1.284282929621835,1.2846109866800322,3.0670526700673113,6498.716571640728,15310.834159391381,6456.313671982771,0.00032159611449299457,23039.308166026123,2349.3556072691617,19298.35362206743,1967.8844072203485,0.8376273056030769,0.8376273056030769,35586.861215519195,35405.22815468563,1.0064167566549331,0.8,4294.957140442381,4273.035954225843,1.0064167566549331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4063.7753206533794,4632.441516551485,6.128044436056089,4.974380481453022,-3.8324151023463564,8.806795583799378,2.8136340858739923,3.5,0.803895453106855,0.6,0.00025542656725623775,1.0004196325689407,0.00025531942690922336,198.2107849189751,0.0,2.137448916987346e-05,60.57530230742139,0.0731247099917379,8.584205660245942e-05,0.00016958451065377834,0.000667987178708103,0.09120265467248395,0.09120265467248395,0.09120265467248395,0.09187806562004243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490649.2889304662,594.6985558859508,0.0,0.09120265467248395,0.09120265468972437,0.09120265468972437,0.3672212570238856,0.3672212570238856,0.5,9.32694478947829,3.882832706959846,3.882832706959846,-2.6147972675971687e-11,0.031323859854182956,3.740067775947466,-2.6147972675971687e-11,27273.85484350358,20694.597878889937,0.7587705514176419,1.0050917303744162,0.6305994485638972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463116241749001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.54960939711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0838328530132,261.0838328530132,-12.0661671469868,245.7379789309539,276.4296867750838,121552.24492831032,121666.87632416906,-114.63139585875024,0.0,nan,276.4296867750838,3.2796867750838032,270.2913452062344,-2.858654793765595,264.15300363740965,-8.996996362590323,258.0146620686147,-15.135337931385266,251.87632049978242,-21.273679500217554,245.7379789309539,-27.41202106904609,1.0,1.0,26022.012520719443,26022.012520719443,275.6011246005006,2.451124600500634,275.6011246005006,275.6011246005006,77223.29311481549,77156.39449608541,66.89861873007612,0.0,8546.071908451686,8546.071908451686,0.8845399225416155,3958.6582053606107,275.6011246005006,2.451124600500634,1.0,0.002,0.15191373154453838,0.004803454096625321,0.00023462087836079038,0.0017653791212922376,0.11731043918039519,0.11731043918039519,0.0,-3.4697201709010805e-13,1.0,1.0075054874352316,3.740067775973614,0.09120265468972437,0.0,0.0006787372260120641,871.9355598542593,0.0,1600128.558186252,266.60416092397435,0.03132385988033093,1.0,1284643.7861929813,2556.215344751554,,,,,,,,,,,,,,,,,,,5.0,15310.834159391381,1543.3665708503231,0.3672212570238856,6.173730061729009,2.8136340858739923
2806.0,-29.13989893295192,4.9812367378468,34.98324744247858,24.50687762992459,4.999675376146656,-25.725941502003465,-39.25075011849401,1.5857179462910944,-6.543972308539878,-6.574562896948149,40.00741401772626,41929.02940712165,24927.24923876251,24927.24923876251,66856.27864588416,77233.65824889898,77155.44636434135,24927.24923876251,102082.69560310386,102082.69560310386,102082.69560310386,129360.17962392782,125200.85290230156,4159.326721626268,0.0,90750.32853678844,55446.892276641775,39226.040289051845,27277.484020823962,66503.52430987581,20697.4762193061,1543.4584880455839,0.0,0.8786278166316728,2.720778786115457,0.001494314320929203,1.0,1.0,-2.880565007840346,333408.3004258963,1554852.9237534767,4.6635099419159785,1554852.9237534767,4.6635099419159785,0.7587751202972164,0.09122588445214568,3.9388843205002804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388843205002804,1.2842752777709154,1.2846031952696624,3.0670093777222776,6498.6248403565405,15310.781771957445,6456.353356863466,0.00032161825293266496,23039.602372801386,2349.385608011032,19298.47224283154,1967.8965031719845,0.8376217579871816,0.8376217579871817,35586.289738325075,35405.22815468563,1.006396554568754,0.8,4294.888169199298,4273.035954225843,1.006396554568754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4065.5730649794896,4632.441516551485,6.131300271906012,4.9812367378468,-3.8276401658992607,8.80887690374606,2.8157088973337467,3.5,0.8044882563810705,0.6,0.00025531942690922336,1.0004174778879524,0.00025521288117461233,198.2140994637051,0.0,2.1236372278214862e-05,60.183879036460915,0.07314594636401611,8.581015290045392e-05,0.00016950927400876943,0.0006676774215725276,0.09122588443248313,0.09122588443248313,0.09122588443248313,0.09189329896221288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490564.1745927026,594.7264094142187,0.0,0.09122588443248313,0.09122588445214568,0.09122588445214568,0.3672958962875929,0.3672958962875929,0.5,9.346967224602244,3.8440561656918817,3.8440561656918817,7.105427357601002e-12,0.030590588408244912,3.693997889107777,7.105427357601002e-12,27277.484020823962,20697.4762193061,0.7587751202972164,1.0053042953688391,0.6304783068601248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463357802370287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.15818612615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0831156472636,261.0831156472636,-12.066884352736395,245.7341790857589,276.4320522087698,121569.81887083616,121689.72875314878,-119.90988231260829,0.0,nan,276.4320522087698,3.2820522087698123,270.2924775841576,-2.857522415842368,264.15290295951587,-8.997097040484107,258.01332833500106,-15.136671664998914,251.87375371037842,-21.276246289621554,245.7341790857589,-27.415820914241067,1.0,1.0,26022.012520719443,26022.012520719443,275.6036136958603,2.4536136958603265,275.6036136958603,275.6036136958603,77220.40212383606,77155.44636434135,64.95575949471095,0.0,8546.071908451686,8546.071908451686,0.8845449259741621,3958.5787421027817,275.6036136958603,2.4536136958603265,1.0,0.002,0.15124303599968053,0.004806735153759439,0.00023358628057041015,0.0017664137187559175,0.11679314028520507,0.11679314028520507,0.0,-6.736724893208201e-13,1.0,1.0074139580853654,3.6939978891006717,0.09122588445214568,0.0,0.000670695544342796,861.5989129900814,0.0,1600129.7030388673,266.6060276914601,0.030590588401139485,1.0,1284634.9140940672,2556.762670324771,,,,,,,,,,,,,,,,,,,5.0,15310.781771957445,1543.4584880455839,0.3672958962875929,6.173730061729009,2.8157088973337467
2807.0,-29.14391659625487,4.987895684309635,34.98474608178928,24.508785700332396,5.0019240888193615,-25.729332527768584,-39.254042809456564,1.5873400210730773,-6.542195419869927,-6.572055025098161,40.00975446324138,41924.51832256718,24950.92643029452,24950.92643029452,66875.4447528617,77230.81639482178,77154.62732947142,24950.92643029452,102105.55375976594,102105.55375976594,102105.55375976594,129386.63240073013,125217.52425136497,4169.108149365163,0.0,90749.70634083344,55444.59418020648,39227.90240069662,27281.078640964195,66508.98104166082,20700.32261357537,1543.5512188549505,0.0,0.8786324973626302,2.7210428852886364,0.001494314320929203,1.0,1.0,-2.9244799540809367,333441.32739170804,1554953.855155081,4.663350722954654,1554953.855155081,4.663350722954654,0.7587794781139107,0.09124888010735269,3.9388089510596394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388089510596394,1.2842679152087015,1.2845956939871535,3.0669682738430466,6498.53774616878,15310.72966938039,6456.389888820421,0.0003216391965775872,23039.88527202353,2349.414455703378,19298.581439295598,1967.9076381124644,0.8376162125568022,0.8376162125568022,35585.74499038814,35405.22815468563,1.0063772974545033,0.8,4294.822423894386,4273.035954225843,1.0063772974545033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4067.327662530865,4632.441516551485,6.134476614743399,4.987895684309635,-3.8230098318155887,8.810905516125224,2.8177345021482916,3.5,0.8050670006137975,0.6,0.00025521288117461233,1.0004153236768594,0.00025510692922677355,198.21739689627225,0.0,2.1118866837623708e-05,59.85086861782559,0.07316706523085374,8.577838782943544e-05,0.00016943449334517688,0.0006673700990062376,0.09124888009151151,0.09124888009151151,0.09124888009151151,0.09190822991095238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490480.0333298748,594.753942030472,0.0,0.09124888009151151,0.09124888010735269,0.09124888010735269,0.36736976666832305,0.36736976666832305,0.5,9.366747719229192,3.803785268644276,3.803785268644276,7.474909580196254e-11,0.02985960522823916,3.647575071017229,7.474909580196254e-11,27281.078640964195,20700.32261357537,0.7587794781139107,1.0055099883573817,0.6303587525466059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463598122586705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.82517570751,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0823680288832,261.0823680288832,-12.067631971116782,245.730396604346,276.4343394534192,121587.27408949533,121712.26867417936,-124.99458468404941,0.0,nan,276.4343394534192,3.28433945341925,270.29355088362183,-2.856449116378144,264.15276231378914,-8.997237686210838,258.0119737439676,-15.13802625603239,251.87118517415553,-21.27881482584445,245.730396604346,-27.41960339565398,1.0,1.0,26022.012520719443,26022.012520719443,275.60602573012795,2.456025730127976,275.60602573012795,275.60602573012795,77217.57626416402,77154.62732947142,62.948934692598414,0.0,8546.071908451686,8546.071908451686,0.8845496953515052,3958.5029958149375,275.60602573012795,2.456025730127976,1.0,0.002,0.1505804550413345,0.004809966307202308,0.00023256416027964802,0.0017674358394438486,0.11628208013982401,0.11628208013982401,0.0,-2.765036463681092e-13,1.0,1.0073216987732188,3.64757507094248,0.09124888010735269,0.0,0.000662580958344474,851.1689623202915,0.0,1600130.7455174837,266.60780458013005,0.029859605153490065,1.0,1284626.35637315,2557.3136503751466,,,,,,,,,,,,,,,,,,,5.0,15310.72966938039,1543.5512188549505,0.36736976666832305,6.173730061729009,2.8177345021482916
2808.0,-29.147914959514875,4.994362290273891,34.98622021182104,24.510652489867084,5.004127633998769,-25.73271070021784,-39.25732582630587,1.5889233752088352,-6.54049717004375,-6.569621607106201,40.01204410845837,41920.06219901599,24974.00728805822,24974.00728805822,66894.06948707422,77228.0117214556,77153.83086862709,24974.00728805822,102127.8381566853,102127.8381566853,102127.8381566853,129412.41944594802,125233.64675046639,4178.772695481636,0.0,90749.09947775501,55442.3296970973,39229.74420073078,27284.58128926271,66514.3254899935,20703.096638363608,1543.641594937152,0.0,0.8786369678344148,2.7212995058618445,0.001494314320929203,1.0,1.0,-2.969254103910714,333473.37630735285,1555052.6005914733,4.6631986571492465,1555052.6005914733,4.6631986571492465,0.75878374012325,0.09127161490391694,3.938734675971086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938734675971086,1.2842607325066258,1.284588373374854,3.0669275920968526,6498.451546430271,15310.677852227787,6456.425919234979,0.00032165991634115114,23040.165673353215,2349.44304868158,19298.689136615867,1967.9186201828218,0.8376106930053676,0.8376106930053675,35585.20815006357,35405.22815468563,1.0063583199504367,0.8,4294.757632954513,4273.035954225843,1.0063583199504367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4069.0401133364776,4632.441516551485,6.137567237591168,4.994362290273891,-3.818508807135896,8.812871097409786,2.819712012227658,3.5,0.8056320034936165,0.6,0.00025510692922677355,1.0004133416563985,0.0002550015264734369,198.22067858364437,0.0,2.1001519296692606e-05,59.51830568682685,0.07318806675015044,8.574672690639256e-05,0.000169360202320381,0.0006670649016087634,0.09127161489379283,0.09127161489379283,0.09127161489379283,0.09192274724578488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490396.83909299865,594.7811617960741,0.0,0.09127161489379283,0.09127161490391694,0.09127161490391694,0.3674428576727283,0.3674428576727283,0.5,9.386281689843154,3.762155184385506,3.762155184385506,1.1993961379630491e-11,0.029124437062478137,3.600367503195514,1.1993961379630491e-11,27284.58128926271,20703.096638363608,0.75878374012325,1.005709206163984,0.6302411080650965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463837202671208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.492612776514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0815931758688,261.0815931758688,-12.06840682413116,245.72663125267104,276.43655509906796,121604.79825163142,121734.34621109835,-129.54795946692576,0.0,nan,276.43655509906796,3.286555099067982,270.29457032980525,-2.8554296701947237,264.15258556052436,-8.99741443947562,258.01060079120685,-15.139399208793122,251.86861602193756,-21.281383978062422,245.72663125267104,-27.423368747328936,1.0,1.0,26022.012520719443,26022.012520719443,275.60836595198805,2.458365951988071,275.60836595198805,275.60836595198805,77214.87274890367,77153.83086862709,61.04188027657801,0.0,8546.071908451686,8546.071908451686,0.884554395464072,3958.4283493509415,275.60836595198805,2.458365951988071,1.0,0.002,0.14992613897049456,0.004813150034516184,0.0002315547588221,0.0017684452410239952,0.11577737941105,0.11577737941105,0.0,-1.5390466678866233e-13,1.0,1.0072278503778678,3.60036750318352,0.09127161490391694,0.0,0.0006543160708452023,840.5462367135647,0.0,1600131.6895894918,266.6095028299562,0.029124437050484175,1.0,1284618.0525992622,2557.873368321689,,,,,,,,,,,,,,,,,,,5.0,15310.677852227787,1543.641594937152,0.3674428576727283,6.173730061729009,2.819712012227658
2809.0,-29.15189232717159,5.000641266214418,34.98766987411159,24.512410174962156,5.006220805771317,-25.73608101379988,-39.260599902458466,1.5904094933437494,-6.53888061721085,-6.56726866429336,40.01428593969528,41915.70623226589,24996.522892201378,24996.522892201378,66912.22912446727,77225.2978732447,77153.06239230515,24996.522892201378,102149.58528450652,102149.58528450652,102149.58528450652,129437.59584275732,125249.27709857548,4188.318744181841,0.0,90748.54638471227,55440.12782651959,39231.57617576965,27288.0105582508,66519.58673402046,20705.811349745913,1543.7306539963279,0.0,0.8786411841253845,2.7215479959803663,0.001494314320929203,1.0,1.0,-3.014729403974968,333504.36764129763,1555149.288548022,4.663055238366986,1555149.288548022,4.663055238366986,0.7587878678640171,0.09129409064919924,3.938664780061654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938664780061654,1.2842540032762797,1.28458150705679,3.0668892368750007,6498.370276317668,15310.626287797271,6456.458575777377,0.0003216793646629342,23040.434119730224,2349.470422593875,19298.78674920647,1967.9285738969445,0.8376051704980824,0.8376051704980824,35584.702959416434,35405.22815468563,1.0063404613395441,0.8,4294.696661795408,4273.035954225843,1.0063404613395441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4070.711465915857,4632.441516551485,6.14057839802642,5.000641266214418,-3.8141399186474487,8.814781184861868,2.821642597834058,3.5,0.8061835993811595,0.6,0.0002550015264734369,1.0004111841176344,0.0002548967169917727,198.22394313275393,0.0,2.0893005290980427e-05,59.21077699463853,0.07320895975544142,8.571516296310838e-05,0.0001692863635103285,0.0006667622377028451,0.09129409062876685,0.09129409062876685,0.09129409062876685,0.09193688605097156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490314.6235350571,594.80805860622,0.0,0.09129409062876685,0.09129409064919924,0.09129409064919924,0.3675151486188969,0.3675151486188969,0.5,9.405565550756835,3.719315972238121,3.719315972238121,-1.8474111129762605e-11,0.02838804708250109,3.552539260318383,-1.8474111129762605e-11,27288.0105582508,20705.811349745913,0.7587878678640171,1.0059026582954702,0.6301257763351185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464075141726807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.185084084325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08078791469023,261.08078791469023,-12.069212085309744,245.72288253938123,276.4386932899896,121621.72358604842,121756.35549845292,-134.6319124044988,0.0,nan,276.4386932899896,3.2886932899896237,270.2955311398907,-2.8544688601092503,264.15236898976997,-8.997631010230009,258.0092068396211,-15.140793160378905,251.86604468948838,-21.2839553105116,245.72288253938123,-27.427117460618746,1.0,1.0,26022.012520719443,26022.012520719443,275.61062897321705,2.4606289732170694,275.61062897321705,275.61062897321705,77212.11921292762,77153.06239230515,59.056820622470696,0.0,8546.071908451686,8546.071908451686,0.8845588184502033,3958.3581039619626,275.61062897321705,2.4606289732170694,1.0,0.002,0.14928020894124153,0.0048162847138214036,0.00023055826111677207,0.0017694417377914998,0.11527913055838603,0.11527913055838603,0.0,-1.0917282702860298e-12,1.0,1.0071327384038387,3.5525392603368573,0.09129409064919924,0.0,0.0006459300282174158,829.7681886177979,0.0,1600132.5359037085,266.6111193827891,0.0283880471009752,1.0,1284610.023329808,2558.4399484592823,,,,,,,,,,,,,,,,,,,5.0,15310.626287797271,1543.7306539963279,0.3675151486188969,6.173730061729009,2.821642597834058
2810.0,-29.15584985160892,5.006737470249447,34.98909483016445,24.514127137977653,5.0082632955523945,-25.739438536852983,-39.263860567565985,1.591851981468174,-6.53733368505749,-6.564979699002752,40.01647195471228,41911.37790672154,25018.455520598007,25018.455520598007,66929.83342731954,77222.61887656896,77152.24038941126,25018.455520598007,102170.69591000926,102170.69591000926,102170.69591000926,129462.01541095997,125264.27286607528,4197.742544884694,0.0,90747.99930433175,55437.925102492714,39233.41577982115,27291.319500950707,66524.73528077186,20708.43378782233,1543.8157632685125,0.0,0.8786452660137181,2.7217900865321027,0.001494314320929203,1.0,1.0,-3.061206225126341,333534.51848040224,1555243.5735812306,4.6629163921832975,1555243.5735812306,4.6629163921832975,0.7587919590000382,0.09131628236328539,3.9385946368707145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9385946368707145,1.2842474768374297,1.2845748443452818,3.066850204424652,6498.287571239144,15310.575010699898,6456.492381699425,0.0003216991934415537,23040.705548828122,2349.498100659055,19298.887797369764,1967.9388779419849,0.837599688797348,0.8375996887973479,35584.195979676086,35405.22815468563,1.0063225395474973,0.8,4294.635474711707,4273.035954225843,1.0063225395474973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4072.342706352494,4632.441516551485,6.143504445628173,5.006737470249447,-3.809888835785147,8.816626306034593,2.8235273593932404,3.5,0.806722102683783,0.6,0.0002548967169917727,1.0004091455373472,0.00025479246978980856,198.22719148802017,0.0,2.0775748733170797e-05,58.87847190980604,0.0732297355041746,8.568373898299067e-05,0.00016921297800878205,0.0006664613276743111,0.0913162823455304,0.0913162823455304,0.0913162823455304,0.09195056044132852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490233.37392046466,594.8346362778848,0.0,0.0913162823455304,0.09131628236328539,0.09131628236328539,0.36758662278208265,0.36758662278208265,0.5,9.424593892508023,3.67531562360233,3.67531562360233,-1.745092959026806e-11,0.02764601394528654,3.5037734738764357,-1.745092959026806e-11,27291.319500950707,20708.43378782233,0.7587919590000382,1.0060894364304938,0.6300119456294251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464311838740163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.85277899949,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0799549705653,261.0799549705653,-12.070045029434652,245.71915040599714,276.44075953512237,121638.61708492802,121777.8773171428,-139.2602322147954,0.0,nan,276.44075953512237,3.2907595351223904,270.2964377093121,-2.8535622906878757,264.1521158834993,-8.9978841165007,258.00779405765644,-15.142205942343537,251.86347223180476,-21.286527768195214,245.71915040599714,-27.430849594002837,1.0,1.0,26022.012520719443,26022.012520719443,275.61282175362845,2.462821753628475,275.61282175362845,275.61282175362845,77209.46558116422,77152.24038941126,57.225191752950195,0.0,8546.071908451686,8546.071908451686,0.8845632570716672,3958.287610055068,275.61282175362845,2.462821753628475,1.0,0.002,0.14864284310256148,0.004819372507274815,0.0002295749507729127,0.0017704250484456994,0.11478747538645635,0.11478747538645635,0.0,-7.81387975157255e-13,1.0,1.007035731831214,3.5037734738938866,0.09131628236328539,0.0,0.0006373658378455995,818.7615653264905,0.0,1600133.2923323023,266.6126663149425,0.02764601396273747,1.0,1284602.212277392,2559.017199865443,,,,,,,,,,,,,,,,,,,5.0,15310.575010699898,1543.8157632685125,0.36758662278208265,6.173730061729009,2.8235273593932404
2811.0,-29.159787817235724,5.012655460516666,34.9904951635415,24.515780014358484,5.010241036449494,-25.74278493192649,-39.26711183795703,1.5932381520045813,-6.535857139461029,-6.5627631875319015,40.01861097497036,41907.123853679535,25039.841172448258,25039.841172448258,66946.96502612779,77219.9958113476,77151.44665228183,25039.841172448258,102191.28782473008,102191.28782473008,102191.28782473008,129485.84133110842,125278.79799734776,4207.043333760654,0.0,90747.4840080005,55435.77259698504,39235.23490112828,27294.553506378328,66529.78840750661,20710.99623452131,1543.899299147656,0.0,0.8786491340945608,2.722024813961882,0.001494314320929203,1.0,1.0,-3.1082144879284783,333563.7169814334,1555335.8358649602,4.66278481946384,1555335.8358649602,4.66278481946384,0.7587959344959228,0.09133820102284727,3.938527202067434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938527202067434,1.284241212553691,1.2845684445791918,3.066812654482363,6498.208007417304,15310.523998549432,6456.524086755431,0.00032171821513828666,23040.969213152777,2349.5249869377185,19298.98256590387,1967.9485416430555,0.8375942169519144,0.8375942169519145,35583.7085738706,35405.22815468563,1.0063053097564811,0.8,4294.576649994576,4273.035954225843,1.0063053097564811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4073.9348641896586,4632.441516551485,6.146352852263608,5.012655460516666,-3.8057603001197235,8.81841576063639,2.825367449720831,3.5,0.8072478427773804,0.6,0.00025479246978980856,1.000407136173803,0.00025468877677572153,198.2304238815091,0.0,2.0664630065838015e-05,58.56356160658493,0.07325040013424043,8.565241614443128e-05,0.00016914005364537728,0.0006661627022414634,0.09133820102228021,0.09133820102228021,0.09133820102228021,0.09196387099353767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490153.145965433,594.860877155652,0.0,0.09133820102228021,0.09133820102284727,0.09133820102284727,0.3676572560909208,0.3676572560909208,0.5,9.443363995051326,3.6302978700726385,3.6302978700726385,1.0913936421275139e-11,0.02690604807088448,3.4545486996034356,1.0913936421275139e-11,27294.553506378328,20710.99623452131,0.7587959344959228,1.0062705237549516,0.6299001523496672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446454736217774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.53786869627,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07909526856986,261.07909526856986,-12.070904731430119,245.71543462771018,276.4427559094342,121655.37052444603,121799.10441297783,-143.73388853176954,0.0,nan,276.4427559094342,3.29275590943422,270.2972916530564,-2.8527083469435865,264.15182739679113,-8.998172603208843,258.00636314040077,-15.143636859599212,251.8608988840264,-21.28910111597358,245.71543462771018,-27.434565372289796,1.0,1.0,26022.012520719443,26022.012520719443,275.61494538767704,2.464945387677062,275.61494538767704,275.61494538767704,77206.86782649203,77151.44665228183,55.42117421020521,0.0,8546.071908451686,8546.071908451686,0.8845675242960388,3958.2198380777713,275.61494538767704,2.464945387677062,1.0,0.002,0.14801413405548808,0.0048224114819122015,0.00022860496740246628,0.0017713950340360414,0.11430248370123314,0.11430248370123314,0.0,1.4385077330703044e-12,1.0,1.006937782544786,3.4545486995925216,0.09133820102284727,0.0,0.0006287090491974923,807.6362799848084,0.0,1600133.9689880502,266.61414286053895,0.026906048059970544,1.0,1284594.648376233,2559.5996772429767,,,,,,,,,,,,,,,,,,,5.0,15310.523998549432,1543.899299147656,0.3676572560909208,6.173730061729009,2.825367449720831
2812.0,-29.163706524929093,5.0183997382509045,34.99187090494316,24.517373588774376,5.01215676898703,-25.74612019551237,-39.27034990685058,1.5945704403753043,-6.534446390079779,-6.560614424828429,40.02070164136665,41902.9208054374,25060.686676041016,25060.686676041016,66963.60748147842,77217.42427822063,77150.65849301718,25060.686676041016,102211.3451690582,102211.3451690582,102211.3451690582,129509.0480009191,125292.82871804843,4216.2192828706575,0.0,90746.99517255777,55433.64612014251,39237.05450268362,27297.702831860894,66534.75733454451,20713.491931517237,1543.9806845694175,0.0,0.8786528190341534,2.72225265579455,0.001494314320929203,1.0,1.0,-3.155777368615304,333592.02493336255,1555426.0165012416,4.662659476982249,1555426.0165012416,4.662659476982249,0.7587998176660198,0.0913598385887155,3.9384618532776066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9384618532776066,1.284235199050079,1.2845622963701533,3.0667761296301497,6498.130615638325,15310.473246309655,6456.554375156883,0.0003217366810355193,23041.227401260137,2349.5513147976258,19299.07309996271,1967.957773547818,0.8375887605235488,0.8375887605235488,35583.236243777275,35405.22815468563,1.006288612948051,0.8,4294.51964475619,4273.035954225843,1.006288612948051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4075.4888958587712,4632.441516551485,6.149124023256679,5.0183997382509045,-3.8017490676837826,8.820148805934688,2.8271639392351915,3.5,0.807761125495769,0.6,0.00025468877677572153,1.0004051577346014,0.000254585629438836,198.23364055883798,0.0,2.0555110136023232e-05,58.253182125489836,0.07327095524437645,8.562123100850104e-05,0.0001690675457672205,0.0006658660796314637,0.09135983857681583,0.09135983857681583,0.09135983857681583,0.09197680259688798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490073.9471819539,594.8867787885872,0.0,0.09135983857681583,0.0913598385887155,0.0913598385887155,0.3677270352058088,0.3677270352058088,0.5,9.461872915662038,3.584367056797362,3.584367056797362,1.4779288903810084e-12,0.02616803474865037,3.4048370562131254,1.4779288903810084e-12,27297.702831860894,20713.491931517237,0.7587998176660198,1.0064455055389712,0.6297899396362812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446478172885703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.227489215176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.078209787394,261.078209787394,-12.071790212606004,245.7117349935305,276.4446845812655,121671.98003859953,121820.02396102811,-148.04392242857307,0.0,nan,276.4446845812655,3.2946845812655283,270.29809466367504,-2.8519053363249327,264.1515047462221,-8.99849525377789,258.0049148286265,-15.145085171373466,251.8583249110445,-21.291675088955486,245.7117349935305,-27.438265006469464,1.0,1.0,26022.012520719443,26022.012520719443,275.61700192563995,2.467001925639977,275.61700192563995,275.61700192563995,77204.32675845575,77150.65849301718,53.66826543856587,0.0,8546.071908451686,8546.071908451686,0.8845716595079368,3958.1541625439945,275.61700192563995,2.467001925639977,1.0,0.002,0.1473941795113685,0.004825402017069308,0.00022764846473474526,0.001772351535065355,0.11382423236737263,0.11382423236737263,0.0,-1.9989999239244938e-13,1.0,1.0068388347119996,3.4048370562116475,0.0913598385887155,0.0,0.0006199545443796708,796.3857439459359,0.0,1600134.5711029635,266.6155536099202,0.02616803474717244,1.0,1284587.3155794074,2560.187781827241,,,,,,,,,,,,,,,,,,,5.0,15310.473246309655,1543.9806845694175,0.3677270352058088,6.173730061729009,2.8271639392351915
