time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2813.0,-29.16760627998458,5.023974694982787,34.99322211487763,24.51890775645154,5.0140107653423645,-25.749444575361565,-39.27357861595226,1.5958490614608623,-6.53309829613346,-6.558531765759791,40.02274487585908,41898.78357974975,25081.005196014674,25081.005196014674,66979.78877576442,77214.90426941762,77149.87639044538,25081.005196014674,102230.88158646005,102230.88158646005,102230.88158646005,129531.65184830451,125306.38285317236,4225.268995132145,0.0,90746.53321814968,55431.560919752024,39238.85810933072,27300.77026184446,66539.62837117517,20715.922985510675,1544.0600153751382,0.0,0.8786563262574927,2.722473757848434,0.001494314320929203,1.0,1.0,-3.2038123174971247,333619.4638327471,1555514.1549867084,4.662540180109311,1555514.1549867084,4.662540180109311,0.7588036083532499,0.0913811916771247,3.93839864755129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93839864755129,1.284229435332569,1.28455639871287,3.0667406767011127,6498.055495135931,15310.422748604957,6456.583174542828,0.0003217545652954981,23041.479885377164,2349.5770610123914,19299.159183254553,1967.966551600654,0.8375833184005858,0.8375833184005858,35582.77940189643,35405.22815468563,1.006272463698665,0.8,4294.464508780969,4273.035954225843,1.006272463698665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4077.0057478116296,4632.441516551485,6.151819925561089,5.023974694982787,-3.7978522567875372,8.821826951770324,2.828917888785881,3.5,0.8082622539388231,0.6,0.000254585629438836,1.0004032106814091,0.00025448301916727054,198.23684176928552,0.0,2.0447272104766737e-05,57.94756914490893,0.07329140251648121,8.559014646359684e-05,0.00016899548297523917,0.0006655715815919591,0.09138119166767052,0.09138119166767052,0.09138119166767052,0.09198936637492253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489995.793971381,594.9123359423444,0.0,0.09138119166767052,0.0913811916771247,0.0913811916771247,0.3677959458684008,0.3677959458684008,0.5,9.480118157327654,3.537624012150104,3.537624012150104,-5.559286364587024e-11,0.025433469626307215,3.3547194482626423,-5.559286364587024e-11,27300.77026184446,20715.922985510675,0.7588036083532499,1.0066150114655572,0.6296816589661058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465014956578286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.9218762346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07729932473126,261.07729932473126,-12.07270067526872,245.7080512805743,276.44654736888873,121688.43436964806,121840.65495581103,-152.22058616296422,0.0,nan,276.44654736888873,3.2965473688887528,270.2988481512126,-2.8511518487873673,264.15114893358185,-8.998851066418126,258.0034497159069,-15.146550284093053,251.8557504982229,-21.294249501777074,245.7080512805743,-27.44194871942568,1.0,1.0,26022.012520719443,26022.012520719443,275.6189930686788,2.468993068678799,275.6189930686788,275.6189930686788,77201.83685571648,77149.87639044538,51.960465271098656,0.0,8546.071908451686,8546.071908451686,0.8845756590983423,3958.0906407890466,275.6189930686788,2.468993068678799,1.0,0.002,0.14678306277706063,0.00482834403970569,0.00022670557278033914,0.0017732944272637048,0.11335278639016957,0.11335278639016957,0.0,4.4043761693313144e-14,1.0,1.0067390491289234,3.354719448318235,0.0913811916771247,0.0,0.0006111167346037206,785.0284622213261,0.0,1600135.104505602,266.6169017038665,0.02543346968190008,1.0,1284580.2082811212,2560.780648482441,,,,,,,,,,,,,,,,,,,5.0,15310.422748604957,1544.0600153751382,0.3677959458684008,6.173730061729009,2.828917888785881
2814.0,-29.171499366796976,5.029384980816228,34.99454908606692,24.52065262421968,5.01608467025826,-25.752740963103,-39.2767803632654,1.597326263799506,-6.531783079478032,-6.556492956834682,40.024747500444306,41894.5009063455,25100.76565286191,25100.76565286191,66995.2665592074,77212.22880264014,77149.24416080852,25100.76565286191,102250.00981367043,102250.00981367043,102250.00981367043,129553.77662503437,125319.58438194687,4234.192243087505,0.0,90745.97929632252,55429.39736875893,39240.64658618176,27303.766811363945,66544.41339754571,20718.298697944836,1544.137288732761,0.0,0.878659750318227,2.722690278257017,0.001494314320929203,1.0,1.0,-3.2517938356906484,333646.3267292251,1555600.5453541512,4.662423712569803,1555600.5453541512,4.662423712569803,0.7588073411659007,0.09140225632752363,3.93832936660902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93832936660902,1.2842227423519803,1.2845495722469513,3.0667027118646066,6497.97505220303,15310.37249996118,6456.615856010504,0.00032177383691052365,23041.744569590584,2349.6040512907657,19299.25687034848,1967.9765129120017,0.8375779365169569,0.8375779365169569,35582.278647545674,35405.22815468563,1.006254762213695,0.8,4294.404073035839,4273.035954225843,1.006254762213695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4078.486342739957,4632.441516551485,6.154431704189313,5.029384980816228,-3.7940512429171602,8.823436223733388,2.830630333630417,3.5,0.8087515238944049,0.6,0.00025448301916727054,1.0004025338912246,0.00025438062234550566,198.24003759591986,0.0,2.0341136168226834e-05,57.64677990075485,0.07331174365264943,8.555933179484828e-05,0.00016892368737242224,0.0006652771186946918,0.09140225637497415,0.09140225637497415,0.09140225637497415,0.09200164490766567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489918.71879809385,594.9375384415246,0.0,0.09140225637497415,0.09140225632752363,0.09140225632752363,0.3678639755794188,0.3678639755794188,0.5,9.498099811509594,3.4902422575091805,3.4902422575091805,6.536993168992922e-12,0.024709877356656307,3.30469912114404,6.536993168992922e-12,27303.766811363945,20718.298697944836,0.7588073411659007,1.0067752218201735,0.6295720221630303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465247063407445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.62108699044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0763890205663,261.0763890205663,-12.073610979433681,245.70438374506335,276.44839429609334,121707.56137186811,121859.75545959789,-152.1940877297564,0.0,nan,276.44839429609334,3.298394296093363,270.2995921858229,-2.8504078141770606,264.1507900757275,-8.999209924272463,258.00198796544856,-15.148012034551414,251.85318585524192,-21.29681414475806,245.70438374506335,-27.445616254936624,1.0,1.0,26022.012520719443,26022.012520719443,275.62095789862923,2.4709578986292513,275.62095789862923,275.62095789862923,77200.09126875634,77149.24416080852,50.847107947818586,0.0,8546.071908451686,8546.071908451686,0.8845800431101467,3958.021013442065,275.62095789862923,2.4709578986292513,1.0,0.002,0.14618077676491945,0.004831241526272977,0.00022577629147501151,0.0017742237098259798,0.11288814573750576,0.11288814573750576,0.0,1.300991432640064e-12,1.0,1.006639429934702,3.304699121137503,0.09140225632752363,0.0,0.0006022860106669241,773.6804984801832,0.0,1600135.6148839847,266.61821692052195,0.024709877350119314,1.0,1284573.2505449867,2561.372889163845,,,,,,,,,,,,,,,,,,,4.0,15310.37249996118,1544.137288732761,0.3678639755794188,6.173730061729009,2.830630333630417
2815.0,-29.175371265605968,5.034633657443161,34.99585317294281,24.522051074914657,5.01779570231155,-25.75605456889503,-39.27999590579418,1.5984790035047924,-6.530564550803319,-6.554579399217894,40.02674075927983,41890.474720057275,25120.158764361408,25120.158764361408,67010.63348441868,77209.82107613508,77148.94022732563,25120.158764361408,102269.09899168703,102269.09899168703,102269.09899168703,129575.98797046556,125332.99151108436,4242.996459381199,0.0,90745.5765093798,55427.3694497864,39242.45228843711,27306.888978778523,66549.34126721564,20720.756297438187,1544.2238193005653,0.0,0.8786625318382972,2.722893719966563,0.001494314320929203,1.0,1.0,-3.29856060647802,333671.5408877716,1555686.5352983843,4.662329101125319,1555686.5352983843,4.662329101125319,0.7588105812251724,0.09142311987632522,3.9382704215022883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382704215022883,1.2842175655904169,1.2845442626612782,3.066669174309008,6497.903990147113,15310.322254912706,6456.64189706175,0.0003217906754456766,23041.987166225135,2349.628789262912,19299.33470879332,1967.9844502244214,0.8375724962247275,0.8375724962247275,35581.85259798881,35405.22815468563,1.0062397015651723,0.8,4294.352653367907,4273.035954225843,1.0062397015651723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4079.931675524098,4632.441516551485,6.157004764334574,5.034633657443161,-3.7904066701665533,8.825040327609713,2.8323023943484764,3.5,0.8092292555281361,0.6,0.00025438062234550566,1.0004003553638594,0.00025427882045582034,198.24321611854532,0.0,2.029914979637259e-05,57.527790522919915,0.0733320428024458,8.552839467675279e-05,0.00016885222766875287,0.0006649857338326198,0.09142311986480721,0.09142311986480721,0.09142311986480721,0.09201396661561961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489842.837366737,594.9623502038615,0.0,0.09142311986480721,0.09142311987632522,0.09142311987632522,0.3679311221943514,0.3679311221943514,0.5,9.51582521237128,3.4426488603951384,3.4426488603951384,-1.2221335055073723e-11,0.02401484841459478,3.2560187927398943,-1.2221335055073723e-11,27306.888978778523,20720.756297438187,0.7588105812251724,1.006931582017481,0.6294649041206044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465478780421483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.50209761261,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0754477837985,261.0754477837985,-12.074552216201482,245.7007298064766,276.450165761145,121723.04014139409,121880.40585842075,-157.36571702670682,0.0,nan,276.450165761145,3.300165761145024,270.30027857016745,-2.8497214298325275,264.15039137933655,-8.999608620663423,258.000504188282,-15.149495811717998,251.85061699738333,-21.29938300261665,245.7007298064766,-27.449270193523375,1.0,1.0,26022.012520719443,26022.012520719443,275.62283589213115,2.4728358921311724,275.62283589213115,275.62283589213115,77197.5823825127,77148.94022732563,48.64215518707351,0.0,8546.071908451686,8546.071908451686,0.8845837730734762,3957.9617736098,275.62283589213115,2.4728358921311724,1.0,0.002,0.14558709075498266,0.0048340808485519875,0.00022486022727935905,0.0017751397737415812,0.11243011363967953,0.11243011363967953,0.0,1.0209402767635822e-12,1.0,1.0065424516417398,3.2560187927521156,0.09142311987632522,0.0,0.0005936860078606411,762.6292879313169,0.0,1600136.0524864024,266.61943544919666,0.024014848426816116,1.0,1284566.7201749727,2561.949348620661,,,,,,,,,,,,,,,,,,,4.0,15310.322254912706,1544.2238193005653,0.3679311221943514,6.173730061729009,2.8323023943484764
2816.0,-29.17921819028607,5.039725563190098,34.99713277877123,24.523273191321664,5.019320605135661,-25.759364310751188,-39.28321064505724,1.5994667256031043,-6.529393797625971,-6.552685862121297,40.028642157957435,41886.6068382735,25138.971311487207,25138.971311487207,67025.57814976071,77207.55361519102,77148.09825200752,25138.971311487207,102287.06956349473,102287.06956349473,102287.06956349473,129596.7691346021,125345.10293112208,4251.66620348003,0.0,90745.2481067018,55425.43285495544,39244.239168607055,27309.69957110736,66553.93873971442,20722.98603378973,1544.2962151832105,0.0,0.8786655540427174,2.7230955086756565,0.001494314320929203,1.0,1.0,-3.347979236100457,333696.4927187612,1555768.5657082698,4.662226303407596,1555768.5657082698,4.662226303407596,0.758814134144261,0.09144361172671675,3.9382166377395564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382166377395564,1.2842131589567722,1.2845397241644805,3.0666378165278716,6497.837546771716,15310.272304561006,6456.664809064154,0.00032180632514043286,23042.21845926369,2349.6523745890486,19299.403194301776,1967.991433802754,0.8375670610198045,0.8375670610198044,35581.463853016736,35405.22815468563,1.0062259596552554,0.8,4294.305735968154,4273.035954225843,1.0062259596552554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4081.3423321224254,4632.441516551485,6.159486087121283,5.039725563190098,-3.7868368925609435,8.826562455751041,2.8339347200989615,3.5,0.809695634313989,0.6,0.00025427882045582034,1.0003977850517998,0.00025417771236134235,198.24637422747062,0.0,2.018153401816202e-05,57.19446740747116,0.07335222433646396,8.549747562247067e-05,0.00016878134483334966,0.0006646975003627549,0.09144361164496553,0.09144361164496553,0.09144361164496553,0.0920254162221386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489767.8227663783,594.9868737025847,0.0,0.09144361164496553,0.09144361172671675,0.09144361172671675,0.36799741260934454,0.36799741260934454,0.5,9.533279349728987,3.3943192283087456,3.3943192283087456,-1.1084466677857563e-11,0.023292064495308296,3.2047066260208226,-1.1084466677857563e-11,27309.69957110736,20722.98603378973,0.758814134144261,1.0070865739725912,0.6293633048839934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465709243327194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.16877449716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0744665880937,261.0744665880937,-12.075533411906292,245.69708961429487,276.4518435619124,121737.17143533703,121901.2179018183,-164.04646648122292,0.0,nan,276.4518435619124,3.301843561912449,270.300892772353,-2.849107227646982,264.1499419829127,-9.00005801708727,257.99899119329245,-15.151008806707523,251.84804040379697,-21.301959596203005,245.69708961429487,-27.45291038570511,1.0,1.0,26022.012520719443,26022.012520719443,275.6246309073189,2.474630907318897,275.6246309073189,275.6246309073189,77194.81934079478,77148.09825200752,46.72108878726431,0.0,8546.071908451686,8546.071908451686,0.8845871764264723,3957.907720928254,275.6246309073189,2.474630907318897,1.0,0.002,0.14500248833707788,0.004836878769937686,0.0002239581763946548,0.0017760418235842586,0.11197908819732741,0.11197908819732741,0.0,-2.108643121223608e-14,1.0,1.0064401983531885,3.204706626031907,0.09144361172671675,0.0,0.0005846024178997334,750.957032799387,0.0,1600136.3943199655,266.620606202374,0.023292064506392762,1.0,1284560.2580593252,2562.556440895742,,,,,,,,,,,,,,,,,,,4.0,15310.272304561006,1544.2962151832105,0.36799741260934454,6.173730061729009,2.8339347200989615
2817.0,-29.183047644531538,5.0446654036254905,34.99838756380264,24.524741840455704,5.021100255671141,-25.76263285438876,-39.28638130947945,1.600685464081123,-6.528241355347802,-6.550811183639842,40.03048478578672,41882.55527032318,25157.219113299252,25157.219113299252,67039.77438362243,77205.10742192861,77147.17530335556,25157.219113299252,102304.3944166548,102304.3944166548,102304.3944166548,129616.74002501628,125356.53868867079,4260.2013363454935,0.0,90744.80925401903,55423.38305439442,39246.029110694006,27312.345608361476,66558.37471905549,20725.094111199454,1544.3615047639828,0.0,0.8786686974302387,2.7232953877096855,0.001494314320929203,1.0,1.0,-3.3981138721761113,333721.1974876547,1555848.0637358145,4.662119384230515,1555848.0637358145,4.662119384230515,0.7588178038013189,0.09146376449294655,3.93815540306705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93815540306705,1.2842076711321209,1.2845341050937686,3.066603238396236,6497.764279860042,15310.22272546106,6456.692724048792,0.0003218237552715649,23042.46530833868,2349.677546189441,19299.486634058932,1967.9999422900719,0.837561709470157,0.837561709470157,35581.02125213932,35405.22815468563,1.006210314015928,0.8,4294.252318731177,4273.035954225843,1.006210314015928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4082.71936477207,4632.441516551485,6.161878117406125,5.0446654036254905,-3.78333925565984,8.82800465928533,2.835528501095026,3.5,0.8101510003128646,0.6,0.00025417771236134235,1.0003959906001032,0.00025407710021795455,198.24951808136097,0.0,2.0044313135310843e-05,56.80558342547093,0.07337226864959927,8.546699059535944e-05,0.0001687107217659829,0.0006644090404780473,0.09146376450346186,0.09146376450346186,0.09146376450346186,0.09203639119760802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489693.85469953757,595.0110520969108,0.0,0.09146376450346186,0.09146376449294655,0.09146376449294655,0.3680627842002014,0.3680627842002014,0.5,9.55045814711096,3.3452607276622075,3.3452607276622075,-1.028865881380625e-11,0.0225698282920348,3.152697311463726,-1.028865881380625e-11,27312.345608361476,20725.094111199454,0.7588178038013189,1.0072327436870108,0.6292604867097561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446593822664263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.77989051516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07347744583234,261.07347744583234,-12.076522554167639,245.69346600269117,276.45348888897206,121754.59297007565,121919.96802754643,-165.3750574707788,0.0,nan,276.45348888897206,3.3034888889720833,270.3014843117052,-2.8485156882947535,264.1494797344993,-9.000520265500654,257.9974751571958,-15.152524842804155,251.84547057993026,-21.304529420069713,245.69346600269117,-27.45653399730881,1.0,1.0,26022.012520719443,26022.012520719443,275.626397588973,2.476397588973043,275.626397588973,275.626397588973,77192.91375435937,77147.17530335556,45.73845100381004,0.0,8546.071908451686,8546.071908451686,0.8845910512524595,3957.846180082385,275.626397588973,2.476397588973043,1.0,0.002,0.14442710558898056,0.004839634916022471,0.0002230703498028262,0.0017769296501131044,0.1115351749014131,0.1115351749014131,0.0,-8.406947013539501e-14,1.0,1.0063365267762796,3.1526973114740144,0.09146376449294655,0.0,0.000575382745294627,739.1101265808098,0.0,1600136.7153572843,266.6217586446522,0.022569828302323458,1.0,1284553.8602349737,2563.17231726625,,,,,,,,,,,,,,,,,,,4.0,15310.22272546106,1544.3615047639828,0.3680627842002014,6.173730061729009,2.835528501095026
2818.0,-29.18685911641092,5.049455954782394,34.999619190753315,24.525989032723032,5.022650878781707,-25.7659081168985,-39.28956409273667,1.6016998779665448,-6.5271718518240505,-6.5490556640868824,40.03232578238478,41878.70700066877,25175.13383172987,25175.13383172987,67053.84083239864,77202.83372362502,77146.66290248994,25175.13383172987,102321.79673421981,102321.79673421981,102321.79673421981,129636.94456947941,125368.33158400409,4268.612985475322,0.0,90744.46998900663,55421.46350870021,39247.78497811824,27315.147835259602,66562.93281337785,20727.306488824655,1544.4373797311068,0.0,0.8786712019422581,2.723482701004471,0.001494314320929203,1.0,1.0,-3.4464730915142923,333744.33326769265,1555927.4944534313,4.662034196114542,1555927.4944534313,4.662034196114542,0.7588209521629947,0.09148370993884387,3.9381014197430244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9381014197430244,1.2842031373552105,1.2845294409512564,3.0665720283579603,6497.698149534038,15310.173368121334,6456.715694065302,0.00032183934147735814,23042.695024072804,2349.7009706752874,19299.555292975434,1968.006943551104,0.8375563393436881,0.8375563393436881,35580.631062472174,35405.22815468563,1.0061965211175126,0.8,4294.205226972033,4273.035954225843,1.0061965211175126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4084.0637965672868,4632.441516551485,6.164236183795641,5.049455954782394,-3.779988821029524,8.829444775811918,2.8370848955650194,3.5,0.8105956844471484,0.6,0.00025407710021795455,1.0003941430328442,0.0002539769969541024,198.2526472587373,0.0,1.99463089397629e-05,56.52783953528806,0.07339221495853904,8.54363991534819e-05,0.00016864070106447265,0.0006641241842884587,0.09148370994267312,0.09148370994267312,0.09148370994267312,0.0920475060854865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489621.1592570432,595.0348146354117,0.0,0.09148370994267312,0.09148370993884387,0.09148370993884387,0.36812721803874937,0.36812721803874937,0.5,9.567372030890818,3.2960366270143027,3.2960366270143027,1.4665602066088468e-11,0.02188381226284264,3.102582572572601,1.4665602066088468e-11,27315.147835259602,20727.306488824655,0.7588209521629947,1.0073750959921965,0.6291595822270014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446616617690191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.502146624975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0724626159136,261.0724626159136,-12.077537384086384,245.68985698098123,276.4550682508317,121769.87533890542,121939.54512542782,-169.66978652241778,0.0,nan,276.4550682508317,3.3050682508317095,270.30202599685737,-2.8479740031426104,264.14898374291465,-9.001016257085325,257.9959414889536,-15.1540585110464,251.8428992349429,-21.307100765057072,245.68985698098123,-27.460143019018744,1.0,1.0,26022.012520719443,26022.012520719443,275.62809315105414,2.4780931510541677,275.62809315105414,275.62809315105414,77190.58393724161,77146.66290248994,43.92103475166368,0.0,8546.071908451686,8546.071908451686,0.8845944672174821,3957.7919268417395,275.62809315105414,2.4780931510541677,1.0,0.002,0.143860611692377,0.004842332682611229,0.0002221961910168745,0.001777803810075003,0.11109809550843724,0.11109809550843724,0.0,1.0918774565049638e-12,1.0,1.0062366037010073,3.1025825725579352,0.09148370993884387,0.0,0.000566493896184202,727.6885271505209,0.0,1600136.990709267,266.6228281481759,0.021883812248177037,1.0,1284547.86900988,2563.7661602759713,,,,,,,,,,,,,,,,,,,4.0,15310.173368121334,1544.4373797311068,0.36812721803874937,6.173730061729009,2.8370848955650194
2819.0,-29.19065691877999,5.054101512907248,35.00082689273635,24.527158587612234,5.024124910033039,-25.769178735978688,-39.29273842424152,1.6026467265759632,-6.526139463444508,-6.54732911136831,40.03409832808217,41874.92002990846,25192.533008021775,25192.533008021775,67067.45303793025,77200.62420279032,77145.86994647788,25192.533008021775,102338.40295449964,102338.40295449964,102338.40295449964,129656.14824633404,125379.2577135749,4276.890532759129,0.0,90744.17110405068,55419.58274041092,39249.5426262664,27317.745291834388,66567.28791810079,20729.367681307707,1544.5044381841476,0.0,0.8786738097466711,2.7236671913840635,0.001494314320929203,1.0,1.0,-3.4961980824805323,333767.0885258951,1556003.9747180834,4.661945494956618,1556003.9747180834,4.661945494956618,0.7588242536071954,0.09150331217616399,3.9380509196802627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9380509196802627,1.2841989183627982,1.2845250923276432,3.0665427788249597,6497.6361732834575,15310.124243379865,6456.7358350910035,0.0003218538575313785,23042.914618132552,2349.723363037587,19299.615495849095,1968.013082535738,0.837550970251921,0.8375509702519212,35580.26604873293,35405.22815468563,1.0061836182026174,0.8,4294.161173680673,4273.035954225843,1.0061836182026174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4085.3761532986896,4632.441516551485,6.166514921197735,5.054101512907248,-3.776715578118457,8.830817091025706,2.8386044875033942,3.5,0.8110298535723983,0.6,0.0002539769969541024,1.0003927413948923,0.0002538772888335544,198.2557652993416,0.0,1.9845737057932564e-05,56.24281882218089,0.07341206069559697,8.540589902623273e-05,0.00016857109792786965,0.0006638415672263587,0.09150331215664882,0.09150331215664882,0.09150331215664882,0.09205801157023752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489549.45151102496,595.0582508766666,0.0,0.09150331215664882,0.09150331217616399,0.09150331217616399,0.36819075330749634,0.36819075330749634,0.5,9.58401301576213,3.2463781407338956,3.2463781407338956,-4.3655745685100555e-11,0.021189647923790744,3.0511310288877667,-4.3655745685100555e-11,27317.745291834388,20729.367681307707,0.7588242536071954,1.0075136772951427,0.6290615306639518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466393063537573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.21712591187,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0714210485967,261.0714210485967,-12.078578951403301,245.6862615612793,276.45658053589915,121784.85572157337,121958.99574156503,-174.14001999165373,0.0,nan,276.45658053589915,3.3065805358991724,270.3025167409552,-2.847483259044793,264.14845294607323,-9.001547053926743,257.9943891511752,-15.155610848824779,251.84032535619804,-21.30967464380194,245.6862615612793,-27.463738438720668,1.0,1.0,26022.012520719443,26022.012520719443,275.6297269177512,2.479726917751236,275.6297269177512,275.6297269177512,77188.24772053726,77145.86994647788,42.37777405937959,0.0,8546.071908451686,8546.071908451686,0.8845976627614134,3957.741174278664,275.6297269177512,2.479726917751236,1.0,0.002,0.1433032577651501,0.00484498714351974,0.00022133612970767687,0.0017786638722673165,0.11066806485383844,0.11066806485383844,0.0,1.9749935194213197e-12,1.0,1.0061339855206246,3.0511310289314224,0.09150331217616399,0.0,0.0005573539284988359,715.944516971356,0.0,1600137.21080309,266.62386053655547,0.02118964796744649,1.0,1284541.9765850836,2564.3759441271204,,,,,,,,,,,,,,,,,,,4.0,15310.124243379865,1544.5044381841476,0.36819075330749634,6.173730061729009,2.8386044875033942
2820.0,-29.194438395471018,5.05860594046592,35.0020107727337,24.5283598889597,5.025623734075231,-25.772432182455386,-39.295895014051325,1.6036175198396732,-6.525143626901581,-6.545648296455942,40.035826000180776,41871.10501893283,25209.46866755909,25209.46866755909,67080.57368649192,77198.39496496247,77145.06354939641,25209.46866755909,102354.5322169555,102354.5322169555,102354.5322169555,129674.78870224569,125389.75333355939,4285.035368686294,0.0,90743.84753067614,55417.668179644534,39251.31039003512,27320.256485290185,66571.56687532531,20731.36226091957,1544.5687605253192,0.0,0.8786763404622153,2.7238469260798075,0.001494314320929203,1.0,1.0,-3.546056215933106,333789.2421512678,1556078.521549638,4.661859416201462,1556078.521549638,4.661859416201462,0.7588275121824637,0.09152260595567559,3.9379980111629465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9379980111629465,1.28419458666698,1.2845206314803217,3.0665119227637394,6497.570792992357,15310.075265435193,6456.758451745977,0.00032186926030780967,23043.14204157716,2349.746553774955,19299.683098544316,1968.019976092174,0.8375456378180348,0.8375456378180348,35579.88362571404,35405.22815468563,1.0061700999204843,0.8,4294.115019273694,4273.035954225843,1.0061700999204843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4086.6573597183415,4632.441516551485,6.168725794348603,5.05860594046592,-3.7735307970858805,8.832136737551801,2.8400883241290296,3.5,0.8114538068940085,0.6,0.0002538772888335544,1.0003910648799765,0.00025377804515278605,198.25887002142258,0.0,1.976770974579698e-05,56.02168941958864,0.07343182840534276,8.537557934725522e-05,0.00016850170948629918,0.0006635593968346028,0.09152260598113504,0.09152260598113504,0.09152260598113504,0.09206818574026118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489478.8487827495,595.0813238358913,0.0,0.09152260598113504,0.09152260595567559,0.09152260595567559,0.3682533554661793,0.3682533554661793,0.5,9.600380410812281,3.1963610760042798,3.1963610760042798,-4.149569576838985e-12,0.020504669554384236,2.9995920805228593,-4.149569576838985e-12,27320.256485290185,20731.36226091957,0.7588275121824637,1.007646009175657,0.6289637901620777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466619143198352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.99599650928,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0703613432408,261.0703613432408,-12.079638656759187,245.68268031578077,276.45804237069314,121800.5101031405,121977.68262077785,-177.17251763734953,0.0,nan,276.45804237069314,3.3080423706931583,270.3029699596748,-2.847030040325194,264.14789754876324,-9.002102451236738,257.99282513777734,-15.157174862222632,251.83775272675564,-21.31224727324434,245.68268031578077,-27.467319684219206,1.0,1.0,26022.012520719443,26022.012520719443,275.63131337386454,2.481313373864566,275.63131337386454,275.63131337386454,77186.15439419843,77145.06354939641,41.09084480202,0.0,8546.071908451686,8546.071908451686,0.8846010107005742,3957.688001218761,275.63131337386454,2.481313373864566,1.0,0.002,0.14275506989548234,0.004847595161521886,0.00022049019887377658,0.0017795098034082074,0.11024509943688829,0.11024509943688829,0.0,2.2819840635179833e-12,1.0,1.0060311643568038,2.999592080527009,0.09152260595567559,0.0,0.000548187870708946,704.1671863637632,0.0,1600137.4010514757,266.6248563730984,0.020504669558533806,1.0,1284536.2402000912,2564.9872322676833,,,,,,,,,,,,,,,,,,,4.0,15310.075265435193,1544.5687605253192,0.3682533554661793,6.173730061729009,2.8400883241290296
2821.0,-29.198202047424417,5.062972581252826,35.00317139846125,24.52946549691262,5.027027695602966,-25.77567907322607,-39.29904667949302,1.6045047200819471,-6.524198544053888,-6.544035596174979,40.03752242346144,41867.39124433632,25226.003082794152,25226.003082794152,67093.39432713047,77196.24569847337,77144.35434097542,25226.003082794152,102370.35742376957,102370.35742376957,102370.35742376957,129693.11289810197,125400.06279336836,4293.050104733618,0.0,90743.57384497164,55415.82434002625,39253.05500549488,27322.755474332396,66575.81047982728,20733.34247569257,1544.6344076501348,0.0,0.8786786212113114,2.72401952378965,0.001494314320929203,1.0,1.0,-3.595447675585774,333810.4990920119,1556151.7226612337,4.6617818399783,1556151.7226612337,4.6617818399783,0.7588305833637435,0.09154162179593793,3.9379493376904358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9379493376904358,1.284190644753295,1.2845165611113807,3.0664834335769147,6497.510427824084,15310.026487954856,6456.7776155350175,0.0003218833687647671,23043.357357713434,2349.7685099104624,19299.7403803922,1968.0258172150734,0.8375402976568381,0.837540297656838,35579.53181271197,35405.22815468563,1.0061576637047827,0.8,4294.072559171462,4273.035954225843,1.0061576637047827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4087.9082325447284,4632.441516551485,6.17088291805683,5.062972581252826,-3.7704502015636328,8.83342278281646,2.841537328964074,3.5,0.8118678082754497,0.6,0.00025377804515278605,1.0003892331482516,0.0002536793047583487,198.2619601930589,0.0,1.9675940005903266e-05,55.761613976729855,0.07345150434534867,8.534531689323453e-05,0.0001684327282595515,0.000663279550695094,0.09154162180329142,0.09154162180329142,0.09154162180329142,0.09207817200497281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489409.4038597004,595.1040170562936,0.0,0.09154162180329142,0.09154162179593793,0.09154162179593793,0.3683150191455305,0.3683150191455305,0.5,9.616476917602458,3.146172725939607,3.146172725939607,-1.1880274541908875e-11,0.019837052121090437,2.9485879205892047,-1.1880274541908875e-11,27322.755474332396,20733.34247569257,0.7588305833637435,1.007774352930484,0.6288679167792076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466844257685834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.735921066414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06927979430935,261.06927979430935,-12.080720205690625,245.6791128837855,276.45944670481816,121815.58393252458,121996.40849260901,-180.82456008442523,0.0,nan,276.45944670481816,3.3094467048181855,270.30337994060244,-2.8466200593975373,264.14731317642446,-9.002686823575516,257.9912464122343,-15.15875358776566,251.83517964799094,-21.314820352009036,245.6791128837855,-27.47088711621447,1.0,1.0,26022.012520719443,26022.012520719443,275.63284308766606,2.482843087666083,275.63284308766606,275.63284308766606,77183.98434478117,77144.35434097542,39.630003805752494,0.0,8546.071908451686,8546.071908451686,0.8846040906487194,3957.639084378888,275.63284308766606,2.482843087666083,1.0,0.002,0.14221596176872905,0.0048501530583809176,0.00021965825548233794,0.0017803417459190196,0.10982912774116897,0.10982912774116897,0.0,1.4013573287896541e-12,1.0,1.0059293818109807,2.948587920601085,0.09154162179593793,0.0,0.0005391081268902021,692.5009591417653,0.0,1600137.5564730032,266.6258014559461,0.01983705213297071,1.0,1284530.7362298474,2565.59260355825,,,,,,,,,,,,,,,,,,,4.0,15310.026487954856,1544.6344076501348,0.3683150191455305,6.173730061729009,2.841537328964074
2822.0,-29.201947146360254,5.067204706952039,35.00430850517256,24.530431441403948,5.02827949588849,-25.77892448211389,-39.30219411905853,1.6052568314260502,-6.523318770031608,-6.542489255636224,40.03916470090363,41863.77190286055,25242.14491330807,25242.14491330807,67105.91681616862,77194.20531969078,77143.41032388926,25242.14491330807,102385.55523719733,102385.55523719733,102385.55523719733,129710.69775559624,125409.76679154644,4300.930964049802,0.0,90743.3518502821,55414.0175346638,39254.81590624255,27325.14251839891,66579.95842464146,20735.23633194805,1544.6965722658226,0.0,0.878680748530778,2.724185377453461,0.001494314320929203,1.0,1.0,-3.6456231492098254,333830.88234736864,1556222.589844858,4.6617094826641186,1556222.589844858,4.6617094826641186,0.7588336023494238,0.09156032597053784,3.9379036921870085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9379036921870085,1.2841873332223617,1.2845131219322448,3.066455796839063,6497.451868892895,15309.977941514206,6456.795611072294,0.0003218970158544959,23043.568086827847,2349.789998299914,19299.79417025738,1968.0313022548355,0.8375349727757447,0.8375349727757447,35579.2018851513,35405.22815468563,1.0061460011441072,0.8,4294.032740410151,4273.035954225843,1.0061460011441072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4089.1294578926995,4632.441516551485,6.172987471596561,5.067204706952039,-3.7674712456567776,8.834675952608817,2.842952275502234,3.5,0.8122720787149239,0.6,0.0002536793047583487,1.0003873259145382,0.0002535810862322142,198.2650352150803,0.0,1.9576464151385577e-05,55.47969940502672,0.07347108080950006,8.531510491105557e-05,0.00016836419984729312,0.0006630020042107669,0.09156032593538072,0.09156032593538072,0.09156032593538072,0.09208770715054584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489341.0260229483,595.1263590073299,0.0,0.09156032593538072,0.09156032597053784,0.09156032597053784,0.36837575257190647,0.36837575257190647,0.5,9.63229835415986,3.0957030140728534,3.0957030140728534,2.3874235921539366e-11,0.019170485604604437,2.896866106426387,2.3874235921539366e-11,27325.14251839891,20735.23633194805,0.7588336023494238,1.0078996503448177,0.6287743773562741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446706831766987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.454006494714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0681682271213,261.0681682271213,-12.081831772878672,245.6755585750619,276.46077787916505,121829.4596411407,122015.30296380665,-185.84332266598324,0.0,nan,276.46077787916505,3.310777879165073,270.30373401834555,-2.846265981654426,264.1466901575569,-9.003309842443059,257.989646296722,-15.160353703277963,251.83260243587645,-21.317397564123524,245.6755585750619,-27.474441424938078,1.0,1.0,26022.012520719443,26022.012520719443,275.63427896610057,2.4842789661005895,275.63427896610057,275.63427896610057,77181.69650440798,77143.41032388926,38.28618051872763,0.0,8546.071908451686,8546.071908451686,0.884606978988261,3957.5932106479436,275.63427896610057,2.4842789661005895,1.0,0.002,0.14168607310761921,0.004852660536601932,0.00021884051661854578,0.0017811594835707234,0.10942025830927289,0.10942025830927289,0.0,1.892691732507945e-13,1.0,1.0058261367447565,2.8968661064025127,0.09156032597053784,0.0,0.0005298886611431735,680.6554755101238,0.0,1600137.636712317,266.62668122996837,0.0191704855807302,1.0,1284525.4586910547,2566.206436073889,,,,,,,,,,,,,,,,,,,4.0,15309.977941514206,1544.6965722658226,0.36837575257190647,6.173730061729009,2.842952275502234
2823.0,-29.20567717602738,5.071306633135726,35.00542212716324,24.531535617448412,5.029679838284604,-25.78214147459054,-39.30531836869193,1.6061441356136583,-6.522429194359347,-6.540944926385941,40.040760932500454,41860.09252115002,25257.76883864535,25257.76883864535,67117.86135979537,77192.06892751987,77142.52401444694,25257.76883864535,102400.2928530923,102400.2928530923,102400.2928530923,129727.69376413283,125419.01709484663,4308.676669286197,0.0,90743.07693415736,55412.19479975452,39256.53570489204,27327.40091104053,66583.93661593257,20737.035593928373,1544.7529286096633,0.0,0.8786830398877795,2.7243508788261344,0.001494314320929203,1.0,1.0,-3.6957037441734997,333851.2400659528,1556291.4724064213,4.661631546131066,1556291.4724064213,4.661631546131066,0.7588367317270341,0.09157869383981325,3.9378552239597404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9378552239597404,1.2841833887540555,1.2845090503260903,3.0664274732445644,6497.39185459489,15309.929641297276,6456.814752140392,0.0003219110476188671,23043.781899861206,2349.8118011615798,19299.851384190843,1968.0371364523915,0.8375296844962365,0.8375296844962365,35578.851553990295,35405.22815468563,1.0061336173691702,0.8,4293.990459150437,4273.035954225843,1.0061336173691702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4090.321706929587,4632.441516551485,6.1750078962872506,5.071306633135726,-3.7645435148035786,8.835850147939304,2.844333921056918,3.5,0.8126668345876908,0.6,0.0002535810862322142,1.0003857788911763,0.00025348329772668547,198.26809794680537,0.0,1.9473299542829127e-05,55.187330904377745,0.07349055410904289,8.528512530308373e-05,0.00016829596092913048,0.0006627251289161009,0.0915786938557384,0.0915786938557384,0.0915786938557384,0.0920969017920267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489273.7549836173,595.148337215436,0.0,0.0915786938557384,0.09157869383981325,0.09157869383981325,0.3684355363976995,0.3684355363976995,0.5,9.647844592240128,3.045003243241183,3.045003243241183,-2.8194335754960775e-11,0.01851573202657164,2.845241182212419,-2.8194335754960775e-11,27327.40091104053,20737.035593928373,0.7588367317270341,1.0080188221213557,0.6286815506659831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446729127969876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.16163799407,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0670469732615,261.0670469732615,-12.082953026738494,245.67201895678866,276.4620749897221,121845.42255839884,122032.88539005097,-187.46283165210133,0.0,nan,276.4620749897221,3.3120749897221344,270.30406378311324,-2.8459362168867415,264.14605257653835,-9.003947423461625,257.98804137001684,-15.161958629983133,251.83003016338958,-21.319969836610397,245.67201895678866,-27.477981043211315,1.0,1.0,26022.012520719443,26022.012520719443,275.6357195857809,2.4857195857809415,275.6357195857809,275.6357195857809,77179.83627919992,77142.52401444694,37.31226475298172,0.0,8546.071908451686,8546.071908451686,0.8846100459372515,3957.544500079539,275.6357195857809,2.4857195857809415,1.0,0.002,0.14116539651782556,0.004855129175234132,0.00021803700016384138,0.0017819630007157034,0.10901850008192068,0.10901850008192068,0.0,8.795447009601887e-13,1.0,1.0057230588038883,2.8452411822406134,0.09157869383981325,0.0,0.000520676589671679,668.8195908371829,0.0,1600137.7452497464,266.62757080564063,0.018515732054765976,1.0,1284520.1879710357,2566.8202374632556,,,,,,,,,,,,,,,,,,,4.0,15309.929641297276,1544.7529286096633,0.3684355363976995,6.173730061729009,2.844333921056918
2824.0,-29.209378449264026,5.075281376593622,35.00651367776854,24.532405204977863,5.030834277450485,-25.785357176662906,-39.30843846229834,1.606813004902367,-6.521576021801252,-6.539467907068731,40.04235120640941,41856.59590643673,25273.030955780414,25273.030955780414,67129.62686221715,77190.11918275869,77142.0403639683,25273.030955780414,102415.07131974872,102415.07131974872,102415.07131974872,129744.82230440619,125428.52349682066,4316.298807585524,0.0,90742.9048104895,55410.46697974237,39258.2642563857,27329.75098465747,66588.01524104318,20738.895722758334,1544.8155378251265,0.0,0.878684989556982,2.724509143171598,0.001494314320929203,1.0,1.0,-3.74421018710882,333870.7114027473,1556360.1001649683,4.661565231720896,1556360.1001649683,4.661565231720896,0.7588395420946519,0.09159686680198771,3.9378139929847555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9378139929847555,1.2841804643615191,1.2845059996073185,3.066402349410131,6497.338620204503,15309.8815181314,6456.829182609388,0.00032192332701447057,23043.979469865426,2349.83194769523,19299.89451782836,1968.0415348593417,0.8375243756429658,0.8375243756429658,35578.55353343018,35405.22815468563,1.0061230827335246,0.8,4293.95449122607,4273.035954225843,1.0061230827335246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4091.4859262456057,4632.441516551485,6.176981031185225,5.075281376593622,-3.7617153829250776,8.8369967595187,2.8456833433005837,3.5,0.8130523838001668,0.6,0.00025348329772668547,1.0003828157973038,0.0002533862974492016,198.27113714824299,0.0,1.938834099224181e-05,54.946558372013286,0.07350994245003513,8.525519529314783e-05,0.00016822810243353765,0.0006624509757760574,0.09159681834548736,0.09159681834548736,0.09159681834548736,0.09210618922762304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489207.7334339364,595.1699072582185,0.0,0.09159681834548736,0.09159686680198771,0.09159686680198771,0.3684943674889943,0.3684943674889943,0.5,9.663126238163514,2.9944727676922867,2.9944727676922867,-4.320099833421409e-12,0.017891885267488306,2.7952577199599205,-4.320099833421409e-12,27329.75098465747,20738.895722758334,0.7588395420946519,1.0081337703070647,0.628590531718347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446751335108754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.9208654617,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06589805341827,261.06589805341827,-12.084101946581711,245.66849408957546,276.46330201724805,121859.12790412414,122051.21623151413,-192.08832738998564,0.0,nan,276.46330201724805,3.313302017248077,270.304340431682,-2.8456595683179557,264.14537884619546,-9.004621153804521,257.98641726069775,-15.163582739302228,251.82745567511088,-21.322544324889094,245.66849408957546,-27.481505910424517,1.0,1.0,26022.012520719443,26022.012520719443,275.6371400117902,2.4871400117902454,275.6371400117902,275.6371400117902,77177.32739229251,77142.0403639683,35.28702832420822,0.0,8546.071908451686,8546.071908451686,0.8846126549261624,3957.503062949679,275.6371400117902,2.4871400117902454,1.0,0.002,0.14065363794134117,0.004857548391069521,0.00021724722292195016,0.0017827527554814273,0.10862361146097507,0.10862361146097507,0.0,-2.1596622493819106e-11,1.0,1.0056232324138636,2.7952577199642406,0.09159686680198771,0.0,0.0005117517964989791,657.3529340732979,0.0,1600137.8551558205,266.6284239781987,0.017891885271808405,1.0,1284515.1469333614,2567.4153408197812,,,,,,,,,,,,,,,,,,,3.0,15309.8815181314,1544.8155378251265,0.3684943674889943,6.173730061729009,2.8456833433005837
2825.0,-29.213076137758186,5.079132534853574,35.00758214148452,24.53350316444414,5.032224499357671,-25.78854607406461,-39.311531629040815,1.6076944343194814,-6.520756092053489,-6.538020097259002,40.04386761593049,41852.927774350035,25287.860990607966,25287.860990607966,67140.78876495801,77187.99688476771,77141.11589155794,25287.860990607966,102428.97688216591,102428.97688216591,102428.97688216591,129760.8563625959,125437.07632375185,4323.780038844054,0.0,90742.62682804058,55408.64171133456,39259.98346300668,27331.87948043,66591.86294343669,20740.59235027386,1544.8685674534174,0.0,0.8786870617982812,2.7246645016817617,0.001494314320929203,1.0,1.0,-3.793893822711425,333889.7985410626,1556425.5424612772,4.661494748453251,1556425.5424612772,4.661494748453251,0.7588425217930734,0.09161458740512086,3.937765440556053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937765440556053,1.2841765448812803,1.284501954561539,3.066373900264696,6497.278339879131,15309.833846718358,6456.848810498536,0.0003219374468379787,23044.193006891437,2349.8537224119796,19299.953186902523,1968.047517439954,0.8375191607330668,0.8375191607330668,35578.20259205677,35405.22815468563,1.0061106774448727,0.8,4293.912136320183,4273.035954225843,1.0061106774448727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4092.6227295888034,4632.441516551485,6.178888859650327,5.079132534853574,-3.758956618374797,8.83808915322837,2.847001235298942,3.5,0.8134289243711262,0.6,0.0002533862974492016,1.0003824565155126,0.0002532894252582011,198.27417348738967,0.0,1.9232355320424584e-05,54.50449497808327,0.07352917480535555,8.522553316663507e-05,0.00016816076428256653,0.0006621776460493832,0.09161458743336566,0.09161458743336566,0.09161458743336566,0.09211482055093073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489142.6812451699,595.191157043973,0.0,0.09161458743336566,0.09161458740512086,0.09161458740512086,0.3685522857511465,0.3685522857511465,0.5,9.67813323384981,2.9438334448857972,2.9438334448857972,1.9895196601282805e-11,0.017264005205504418,2.7441262745475683,1.9895196601282805e-11,27331.87948043,20740.59235027386,0.7588425217930734,1.0082431365824316,0.6284991277372737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467733716842317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.47880206777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0647482583691,261.0647482583691,-12.085251741630884,245.66498405402024,276.46451246270374,121875.67271802847,122067.90736464054,-192.23464661206953,0.0,nan,276.46451246270374,3.3145124627037603,270.3046067809251,-2.8453932190748787,264.14470109924446,-9.00529890075552,257.98479541756257,-15.165204582437411,251.8248897357585,-21.325110264241488,245.66498405402024,-27.48501594597974,1.0,1.0,26022.012520719443,26022.012520719443,275.6384796464734,2.4884796464734222,275.6384796464734,275.6384796464734,77175.79778301112,77141.11589155794,34.68189145317592,0.0,8546.071908451686,8546.071908451686,0.8846157271920464,3957.4542677588333,275.6384796464734,2.4884796464734222,1.0,0.002,0.14015102889402276,0.004859924229216287,0.00021647155988467896,0.0017835284420063767,0.10823577994233947,0.10823577994233947,0.0,1.891055888270099e-12,1.0,1.0055210849740084,2.744126274527673,0.09161458740512086,0.0,0.0005026090482434672,645.6064518687157,0.0,1600137.9202479923,266.6292439079465,0.01726400518560922,1.0,1284510.2055464382,2568.0243635319557,,,,,,,,,,,,,,,,,,,4.0,15309.833846718358,1544.8685674534174,0.3685522857511465,6.173730061729009,2.847001235298942
