time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2826.0,-29.21677740637558,5.082862539531645,35.00862931613658,24.534632835444086,5.033648024468522,-25.791734863285843,-39.31462476085869,1.6086054812210338,-6.5199918543694935,-6.536660908229068,40.04539019971514,41849.23463236018,25302.3996778429,25302.3996778429,67151.63431020308,77185.84990744585,77140.66778204044,25302.3996778429,102443.06745988334,102443.06745988334,102443.06745988334,129777.23008125646,125446.08686503186,4331.143216224601,0.0,90742.3354966919,55406.804873983085,39261.70069189868,27334.162621373118,66595.8633132718,20742.394225276523,1544.9313373295622,0.0,0.8786886309564322,2.7248104301422855,0.001494314320929203,1.0,1.0,-3.8417901402896746,333907.71813142684,1556491.2533055672,4.661441376724717,1556491.2533055672,4.661441376724717,0.7588450582004527,0.0916321977559254,3.9377159555188608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9377159555188608,1.2841724867350597,1.2844977709799072,3.0663450558190157,6497.217221959972,15309.786123743885,6456.869003164243,0.0003219517817368112,23044.408617008805,2349.8757085252155,19300.013544131612,1968.0536721644612,0.8375139438330607,0.8375139438330607,35577.84490881381,35405.22815468563,1.0060980338720027,0.8,4293.868967742063,4273.035954225843,1.0060980338720027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4093.732885288485,4632.441516551485,6.180764692481844,5.082862539531645,-3.7563113554565004,8.839173894988145,2.8482884703350164,3.5,0.8137967058100047,0.6,0.0002532894252582011,1.000382838447035,0.0002531924934372127,198.27721284764758,0.0,1.9207253604528807e-05,54.43335671523464,0.07354838205896008,8.519588091359003e-05,0.0001680935443446111,0.0006619046315854923,0.0916321414477454,0.0916321414477454,0.0916321414477454,0.09212366151711761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489078.9191217599,595.2119861684322,0.0,0.0916321414477454,0.0916321977559254,0.0916321977559254,0.36860924833611886,0.36860924833611886,0.5,9.692879351882715,2.893505021988517,2.893505021988517,2.3135271476348862e-11,0.01666905385957307,2.694870767939392,2.3135271476348862e-11,27334.162621373118,20742.394225276523,0.7588450582004527,1.00834542821852,0.6284059181799075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446795387554711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.40766380492,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06360044940084,261.06360044940084,-12.08639955059914,245.66148583786452,276.46571506092494,121892.55874298835,122084.46134155137,-191.90259856299423,0.0,nan,276.46571506092494,3.3157150609249584,270.30486921627994,-2.8451307837200375,264.1440233717118,-9.005976628288181,257.98317752714553,-15.166822472854449,251.82233168247825,-21.327668317521727,245.66148583786452,-27.48851416213546,1.0,1.0,26022.012520719443,26022.012520719443,275.63978640094365,2.4897864009436717,275.63978640094365,275.63978640094365,77174.48117435684,77140.66778204044,33.81339231639868,0.0,8546.071908451686,8546.071908451686,0.8846188584646472,3957.404535296455,275.63978640094365,2.4897864009436717,1.0,0.002,0.1396572254051403,0.004862247201245444,0.00021570945369560828,0.0017842905350489173,0.10785472684780414,0.10785472684780414,0.0,-1.125547441707675e-11,1.0,1.0054226592609397,2.6948707679162567,0.0916321977559254,0.0,0.0004937970562969912,634.2850675774409,0.0,1600137.966984905,266.6300081456305,0.016669053836437797,1.0,1284505.5665863552,2568.6116072992204,,,,,,,,,,,,,,,,,,,3.0,15309.786123743885,1544.9313373295622,0.36860924833611886,6.173730061729009,2.8482884703350164
2827.0,-29.22042965614275,5.08647362759394,35.00965541457295,24.535037960764043,5.034318090774008,-25.79495488136904,-39.3177489406429,1.6088433184536215,-6.51930945869691,-6.535396790556077,40.04687607782983,41846.120577856695,25316.66964794623,25316.66964794623,67162.79022580292,77184.26780997064,77140.07561441485,25316.66964794623,102456.74526236107,102456.74526236107,102456.74526236107,129793.17254613446,125454.79541019743,4338.377135937037,0.0,90742.37048307832,55405.293167108146,39263.41923996686,27336.427283773384,66599.84652374024,20744.175686166847,1544.995755672767,0.0,0.8786898251006874,2.7249465328304208,0.001494314320929203,1.0,1.0,-3.889484438979821,333924.3849762937,1556555.3820493817,4.661400760414327,1556555.3820493817,4.661400760414327,0.7588473603674015,0.09164947915944079,3.937689448483617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937689448483617,1.2841715751875757,1.2844967347179563,3.066326591061984,6497.178097355532,15309.738205791324,6456.873552569014,0.0003219604091315597,23044.572628250997,2349.892433017493,19300.02714260692,1968.0550588230356,0.8375085732310986,0.8375085732310985,35577.6533127039,35405.22815468563,1.0060912612463628,0.8,4293.845844121373,4273.035954225843,1.0060912612463628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4094.816862680089,4632.441516551485,6.182613410304333,5.08647362759394,-3.7537836681765926,8.840257295770533,2.84954557597099,3.5,0.8141558788488543,0.6,0.0002531924934372127,1.0003777785960848,0.0002530968788536459,198.28021203498275,0.0,1.92193713018309e-05,54.46769826938877,0.07356760143026192,8.516594069951061e-05,0.0001680265527377021,0.0006616363837803255,0.09164943222298978,0.09164943222298978,0.09164943222298978,0.09213222968125898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489016.2434913157,595.232458843849,0.0,0.09164943222298978,0.09164947915944079,0.09164947915944079,0.368665307849697,0.368665307849697,0.5,9.707363767052922,2.843487114289019,2.843487114289019,8.185452315956354e-12,0.01608733185918254,2.6459123515762712,8.185452315956354e-12,27336.427283773384,20744.175686166847,0.7588473603674015,1.008452627617723,0.6283215767312645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468174253795172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.44200535907,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0623902253668,261.0623902253668,-12.087609774633165,245.65799890937643,276.4667815413599,121901.91450538086,122104.25229779465,-202.3377924138161,0.0,nan,276.4667815413599,3.316781541359944,270.30502501491685,-2.8449749850831267,264.1432684885777,-9.006731511422288,257.98151196219476,-15.168488037805218,251.81975543577522,-21.330244564224756,245.65799890937643,-27.492001090623546,1.0,1.0,26022.012520719443,26022.012520719443,275.64098122741103,2.490981227411055,275.64098122741103,275.64098122741103,77171.3434264323,77140.07561441485,31.267812017453252,0.0,8546.071908451686,8546.071908451686,0.8846205357519678,3957.377895726035,275.64098122741103,2.490981227411055,1.0,0.002,0.13917218966892012,0.004864516388079178,0.00021496084364095287,0.0017850391368997728,0.10748042182047643,0.10748042182047643,0.0,-1.945927446955764e-11,1.0,1.0053247998576345,2.645912351568086,0.09164947915944079,0.0,0.0004850293512053322,623.0208089170224,0.0,1600137.9365702905,266.63069054130307,0.01608733185099709,1.0,1284501.2520763364,2569.195173442294,,,,,,,,,,,,,,,,,,,3.0,15309.738205791324,1544.995755672767,0.368665307849697,6.173730061729009,2.84954557597099
2828.0,-29.22407875558742,5.089971724958461,35.01065741785614,24.53605751451107,5.035624337974042,-25.798108446258425,-39.32080620490012,1.6096540279020044,-6.518545008032049,-6.534017182592304,40.04823249285502,41842.5434200384,25330.22830308249,25330.22830308249,67172.77172312088,77182.2218135982,77138.64392396089,25330.22830308249,102468.87222704338,102468.87222704338,102468.87222704338,129806.98731793798,125461.52705931212,4345.460258625859,0.0,90742.12574358543,55403.515946880165,39265.121996339185,27338.115090894604,66603.23708723379,20745.545466895765,1545.0301845673807,0.0,0.8786921361081507,2.725094815393577,0.001494314320929203,1.0,1.0,-3.940787365419453,333942.5752571357,1556613.9250605153,4.661322156547194,1556613.9250605153,4.661322156547194,0.7588506156302415,0.09166621224294332,3.937643656208886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937643656208886,1.2841679834349962,1.2844930192643453,3.0662995083214573,6497.120712278196,15309.69114647411,6456.891422797514,0.00032197379673350006,23044.77846808282,2349.9134228388716,19300.080557915782,1968.0605056686823,0.837503410355909,0.837503410355909,35577.32231990405,35405.22815468563,1.006079561185187,0.8,4293.805896796978,4273.035954225843,1.006079561185187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4095.8750833007857,4632.441516551485,6.184326374199224,5.089971724958461,-3.75121171715159,8.84118344211005,2.8507730251023355,3.5,0.8145065786006673,0.6,0.0002530968788536459,1.0003774639255947,0.0002530013799595855,198.28320871442818,0.0,1.895847990326088e-05,53.72833204584133,0.07358655991016518,8.513665117761177e-05,0.00016796022767603415,0.000661367525003936,0.09166621225830622,0.09166621225830622,0.09166621225830622,0.09213953874271778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488954.31606931123,595.2526806621562,0.0,0.09166621225830622,0.09166621224294332,0.09166621224294332,0.36872045849863544,0.36872045849863544,0.5,9.721563561607207,2.792892568955949,2.792892568955949,7.275957614183426e-12,0.015472174560272833,2.593229817172869,7.275957614183426e-12,27338.115090894604,20745.545466895765,0.7588506156302415,1.0085511554812439,0.6282358823676243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468391719659928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.70263913553,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06118705551097,261.06118705551097,-12.088812944489007,245.65452754387846,276.4678465671551,121918.73435427241,122119.8927586091,-201.1584043366979,0.0,nan,276.4678465671551,3.3178465671551294,270.30518276244294,-2.844817237557038,264.14251895785924,-9.00748104214074,257.97985515319937,-15.17014484680061,251.8171913485304,-21.332808651469577,245.65452754387846,-27.49547245612152,1.0,1.0,26022.012520719443,26022.012520719443,275.64219330923305,2.4921933092330733,275.64219330923305,275.64219330923305,77170.02476487926,77138.64392396089,31.38084091836936,0.0,8546.071908451686,8546.071908451686,0.8846234333483449,3957.33187448993,275.64219330923305,2.4921933092330733,1.0,0.002,0.13869661269640696,0.004866766860811679,0.00021422689028208618,0.001785773110326865,0.10711344514104308,0.10711344514104308,0.0,6.089512574747324e-13,1.0,1.005219471076039,2.593229817165593,0.09166621224294332,0.0,0.00047557697240097253,610.8769771486907,0.0,1600137.9545940496,266.6314549919679,0.015472174552996876,1.0,1284496.5433558521,2569.824498535758,,,,,,,,,,,,,,,,,,,4.0,15309.69114647411,1545.0301845673807,0.36872045849863544,6.173730061729009,2.8507730251023355
2829.0,-29.227701091605176,5.093357783714993,35.01163919799724,24.536734946910315,5.036574584522691,-25.80127352402208,-39.32387646110726,1.6101470168104273,-6.517867584771807,-6.532790181349272,40.049652899419875,41839.24868763385,25343.673147253445,25343.673147253445,67182.9218348873,77180.44396366482,77138.27376512499,25343.673147253445,102481.94691237844,102481.94691237844,102481.94691237844,129822.2072069134,125469.77419366251,4352.433013250892,0.0,90742.0350576506,55401.900167128646,39266.8165450244,27340.260294534964,66607.07683955936,20747.23545988894,1545.0903509749319,0.0,0.8786933781282203,2.7252267337755782,0.001494314320929203,1.0,1.0,-3.98746191966535,333958.7540562203,1556675.2317385222,4.661279912059031,1556675.2317385222,4.661279912059031,0.7588528871481189,0.09168293139914069,3.9376087405624154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9376087405624154,1.2841658764160768,1.2844907890693127,3.0662773500505387,6497.073761561039,15309.644028526698,6456.901887522587,0.0003219844775042214,23044.959780511297,2349.931911561165,19300.111837679324,1968.0636953168844,0.8374981784086721,0.8374981784086721,35577.06994433766,35405.22815468563,1.0060706401345925,0.8,4293.77543773979,4273.035954225843,1.0060706401345925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4096.908930444332,4632.441516551485,6.186047475676934,5.093357783714993,-3.7487983176562794,8.842156101371272,2.8519724071866226,3.5,0.8148492591961779,0.6,0.0002530013799595855,1.000374706114032,0.00025290661430492627,198.2861834936868,0.0,1.8935827142980733e-05,53.6641341232074,0.07360549573730815,8.510724655866077e-05,0.00016789413340092472,0.0006611014071686333,0.0916828844438589,0.0916828844438589,0.0916828844438589,0.09214771761249739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488893.92650949146,595.2724041764951,0.0,0.0916828844438589,0.09168293139914069,0.09168293139914069,0.36877460590124883,0.36877460590124883,0.5,9.735509033802472,2.742895017082901,2.742895017082901,9.322320693172514e-12,0.014922596577491731,2.5453282616839488,9.322320693172514e-12,27340.260294534964,20747.23545988894,0.7588528871481189,1.0086454026006126,0.6281502007424027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468609004157131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.6384412129,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05995972657945,261.05995972657945,-12.090040273420527,245.6510702981274,276.4688491550325,121931.91836969179,122137.11593728057,-205.19756758877367,0.0,nan,276.4688491550325,3.318849155032524,270.3052933835995,-2.844706616400458,264.1417376122759,-9.008262387724074,257.9781818409306,-15.171818159069403,251.8146260695108,-21.33537393048917,245.6510702981274,-27.498929701872584,1.0,1.0,26022.012520719443,26022.012520719443,275.6433769971457,2.493376997145731,275.6433769971457,275.6433769971457,77167.76095626818,77138.27376512499,29.487191143183736,0.0,8546.071908451686,8546.071908451686,0.8846256427010335,3957.2967842652274,275.6433769971457,2.493376997145731,1.0,0.002,0.13822962405808517,0.004868953840110174,0.00021350613114001866,0.001786493870554402,0.10675306557000933,0.10675306557000933,0.0,1.694420645459438e-12,1.0,1.005123676115844,2.5453282616746264,0.09168293139914069,0.0,0.00046698295879638106,599.8360407061226,0.0,1600137.9641606177,266.63213241522817,0.01492259656816941,1.0,1284492.355464452,2570.397358138239,,,,,,,,,,,,,,,,,,,3.0,15309.644028526698,1545.0903509749319,0.36877460590124883,6.173730061729009,2.8519724071866226
2830.0,-29.231315210550857,5.09663514457238,35.0125990442722,24.53751928349959,5.037634678588553,-25.80442022159684,-39.32692859144879,1.6107396895205375,-6.517221158081895,-6.531580259102331,40.05098308009092,41835.8789297591,25356.716695326482,25356.716695326482,67192.59562508558,77178.586756924,77137.20075248354,25356.716695326482,102493.91744781002,102493.91744781002,102493.91744781002,129836.0147792651,125476.74954223164,4359.265237033448,0.0,90741.89329847776,55400.24307686929,39268.50024623164,27342.097331455083,66610.59757768673,20748.700218681548,1545.1364885223272,0.0,0.8786948705489359,2.7253571066261424,0.001494314320929203,1.0,1.0,-4.036232047437522,333974.70826102915,1556732.6457974832,4.661229150863623,1556732.6457974832,4.661229150863623,0.7588554735635326,0.0916991780226234,3.937570361760654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937570361760654,1.2841633019939909,1.284488092294949,3.066253610928277,6497.023461209583,15309.597325103288,6456.914918264158,0.0003219960393335915,23045.14839397136,2349.951144781486,19300.1507874379,1968.0676670869154,0.8374930140387745,0.8374930140387745,35576.792536045374,35405.22815468563,1.006060834237613,0.8,4293.741957497783,4273.035954225843,1.006060834237613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4097.918501650517,4632.441516551485,6.187706438064486,5.09663514457238,-3.746439532975598,8.843074677547978,2.8531438211197737,3.5,0.8151839488913639,0.6,0.00025290661430492627,1.000373867000423,0.0002528120962048475,198.28915160249957,0.0,1.8790719988655597e-05,53.25290044784996,0.07362428645729681,8.507802483965281e-05,0.00016782858946527346,0.000660836879734557,0.09169917800547475,0.09169917800547475,0.09169917800547475,0.09215503414370897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488834.403263232,595.2918404210559,0.0,0.09169917800547475,0.0916991780226234,0.0916991780226234,0.36882786882844704,0.36882786882844704,0.5,9.749184717943626,2.69290773172105,2.69290773172105,8.640199666842818e-12,0.014359101020431808,2.4953482116648047,8.640199666842818e-12,27342.097331455083,20748.700218681548,0.7588554735635326,1.0087373191138254,0.6280664106183206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468824701175977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.22720753754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0587233642985,261.0587233642985,-12.09127663570149,245.64762702281826,276.46981970577673,121946.62114738779,122153.32900716708,-206.7078597792802,0.0,nan,276.46981970577673,3.3198197057767516,270.3053811691585,-2.844618830841455,264.14094263260023,-9.009057367399748,257.97650409602863,-15.173495903971343,251.8120655594088,-21.33793444059117,245.64762702281826,-27.50237297718172,1.0,1.0,26022.012520719443,26022.012520719443,275.64446136315433,2.4944613631543575,275.64446136315433,275.64446136315433,77166.17034953796,77137.20075248354,28.96959705442714,0.0,8546.071908451686,8546.071908451686,0.8846280711877292,3957.258213569457,275.64446136315433,2.4944613631543575,1.0,0.002,0.13777162167906576,0.004871100098352342,0.00021279924088949377,0.0017872007591957359,0.10639962044474688,0.10639962044474688,0.0,8.52295664599545e-14,1.0,1.005023697637043,2.4953482116561645,0.0916991780226234,0.0,0.0004580023789780297,588.2986632027117,0.0,1600137.9174503041,266.6327788419181,0.014359101011791608,1.0,1284488.225837212,2570.9951731252195,,,,,,,,,,,,,,,,,,,4.0,15309.597325103288,1545.1364885223272,0.36882786882844704,6.173730061729009,2.8531438211197737
2831.0,-29.234905231932593,5.099806222458636,35.01353807471806,24.538051604200177,5.038428740773395,-25.8075718347101,-39.32998519213868,1.6110953462127537,-6.516615499212662,-6.530433664337768,40.05230202371728,41832.70686982401,25369.470836134562,25369.470836134562,67202.17770595857,77176.92717890811,77136.37091070891,25369.470836134562,102505.84174684348,102505.84174684348,102505.84174684348,129849.83628255787,125483.86038634555,4365.975896212317,0.0,90741.85927899367,55398.689166322154,39270.18901407946,27343.994535714388,66614.18354979384,20750.203425176085,1545.1872555468703,0.0,0.8786960629777714,2.725480752295153,0.001494314320929203,1.0,1.0,-4.08393785217379,333989.82797339506,1556789.5764174294,4.661188593268895,1556789.5764174294,4.661188593268895,0.758857795925681,0.0917152549693794,3.937539234613514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937539234613514,1.284161834822353,1.2844865033693786,3.066232874891677,6496.979524036284,15309.55066555069,6456.923471538407,0.0003220059529647061,23045.321931350954,2349.968840669439,19300.176353747014,1968.0702741249065,0.8374878168870782,0.8374878168870782,35576.56754350841,35405.22815468563,1.0060528811597649,0.8,4293.714803282149,4273.035954225843,1.0060528811597649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4098.904516334499,4632.441516551485,6.189329547696211,5.099806222458636,-3.7441695030038997,8.843975725462535,2.8542880879512773,3.5,0.8155108822717935,0.6,0.0002528120962048475,1.0003713846588342,0.0002527182405273081,198.29209999792016,0.0,1.874191387569583e-05,53.11458392372198,0.07364302837117251,8.504876961470885e-05,0.00016776332659013867,0.0006605746805779516,0.09171521936120189,0.09171521936120189,0.09171521936120189,0.09216236814240958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488776.0853141286,595.3108830057081,0.0,0.09171521936120189,0.0917152549693794,0.0917152549693794,0.3688801828480397,0.3688801828480397,0.5,9.76259953859465,2.643171787786798,2.643171787786798,-7.73070496506989e-12,0.01381816512508749,2.4464958121639597,-7.73070496506989e-12,27343.994535714388,20750.203425176085,0.758857795925681,1.0088268612603382,0.6279849821855765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469039914996433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.08889101341,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05745761704037,261.05745761704037,-12.092542382959607,245.64419692170188,276.4707183123681,121958.81381283155,122170.43455551116,-211.62074267963695,0.0,nan,276.4707183123681,3.3207183123681148,270.30541403424627,-2.8445859657537085,264.1401097561216,-9.009890243878374,257.97480547797704,-15.175194522022935,251.8095011998276,-21.340498800172384,245.64419692170188,-27.5058030782981,1.0,1.0,26022.012520719443,26022.012520719443,275.6455108557902,2.495510855790201,275.6455108557902,275.6455108557902,77163.92169272862,77136.37091070891,27.550782019709004,0.0,8546.071908451686,8546.071908451686,0.8846300408103532,3957.2269307865818,275.6455108557902,2.495510855790201,1.0,0.002,0.13732239883817876,0.004873198113768289,0.0002121058802499621,0.001787894102199705,0.10605294012498104,0.10605294012498104,0.0,-1.7550332714888484e-11,1.0,1.0049259497568768,2.4464958121716904,0.0917152549693794,0.0,0.0004492181503646037,577.0136669568983,0.0,1600137.855108228,266.6333845007873,0.013818165132818194,1.0,1284484.312329256,2571.5800352363963,,,,,,,,,,,,,,,,,,,3.0,15309.55066555069,1545.1872555468703,0.3688801828480397,6.173730061729009,2.8542880879512773
2832.0,-29.23849664110177,5.102875311578186,35.01445588983948,24.538861540518724,5.039515957823922,-25.810695381176885,-39.333014691341646,1.611714698315897,-6.515954079605194,-6.52924071772104,40.05356766114972,41829.33946021235,25381.709469946865,25381.709469946865,67211.04893015922,77175.05883787123,77135.51451597798,25381.709469946865,102517.22398592485,102517.22398592485,102517.22398592485,129862.91383427766,125490.36103728288,4372.55279699477,0.0,90741.70715532055,55397.038001843976,39271.85461497396,27345.689848352802,66617.54446332676,20751.56203794306,1545.2275577544358,0.0,0.8786977087272674,2.725608987231452,0.001494314320929203,1.0,1.0,-4.131632793262952,334005.5594814811,1556844.2076184878,4.661132617179706,1556844.2076184878,4.661132617179706,0.7588604329611766,0.09173093719856218,3.9375005830152734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9375005830152734,1.284159133847873,1.284483681180124,3.066209225344907,6496.929413484546,15309.504368281992,6456.936561129602,0.0003220174778860488,23045.50951604737,2349.987968985063,19300.21547941105,1968.0742638323027,0.8374826977017651,0.8374826977017652,35576.28816241004,35405.22815468563,1.0060430055624807,0.8,4293.681084943347,4273.035954225843,1.0060430055624807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4099.8674573722665,4632.441516551485,6.190860981202255,5.102875311578186,-3.7419034957744923,8.844778807352679,2.8554057550212515,3.5,0.8158302157203575,0.6,0.0002527182405273081,1.0003715391446981,0.00025262438068098,198.2950496097133,0.0,1.8610839396016097e-05,52.74311884830962,0.07366163921056852,8.50197829574265e-05,0.00016769845756988162,0.0006603127744521709,0.09173089906053981,0.09173089906053981,0.09173089906053981,0.09216928097536438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488718.7797512637,595.3295926902181,0.0,0.09173089906053981,0.09173093719856218,0.09173093719856218,0.3689315811738685,0.3689315811738685,0.5,9.775751281374218,2.59358847619319,2.59358847619319,-6.252776074688882e-12,0.01328663811585784,2.3976079244581,-6.252776074688882e-12,27345.689848352802,20751.56203794306,0.7588604329611766,1.008909131545057,0.6279027514026666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446925369988458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.717425938,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05619435187737,261.05619435187737,-12.093805648122611,245.64078002482057,276.4716086789126,121974.48587308332,122185.6916454273,-211.20577234399883,0.0,nan,276.4716086789126,3.3216086789126393,270.30544294814086,-2.8445570518591126,264.1392772172658,-9.010722782734149,257.973111486483,-15.176888513516985,251.8069457556414,-21.34305424435857,245.64078002482057,-27.509219975179406,1.0,1.0,26022.012520719443,26022.012520719443,275.64660359324176,2.4966035932417867,275.64660359324176,275.64660359324176,77162.38758131264,77135.51451597798,26.87306533465744,0.0,8546.071908451686,8546.071908451686,0.8846324865518257,3957.1880859303496,275.64660359324176,2.4966035932417867,1.0,0.002,0.13688197617553402,0.00487526765245777,0.00021142612912541657,0.0017885738459258074,0.10571306456270828,0.10571306456270828,0.0,-2.494877611794455e-11,1.0,1.0048281091448734,2.397607924464353,0.09173093719856218,0.0,0.00044041866578797275,565.70907379089,0.0,1600137.871561567,266.6340459203948,0.013286638122110617,1.0,1284480.240588247,2572.1669210265572,,,,,,,,,,,,,,,,,,,3.0,15309.504368281992,1545.2275577544358,0.3689315811738685,6.173730061729009,2.8554057550212515
2833.0,-29.242055798857415,5.105843265590394,35.01535399229668,24.53939253408464,5.040312933361223,-25.813818925617273,-39.336044260393805,1.612076063364107,-6.51540256100634,-6.528186253842347,40.0548342302077,41826.20683313263,25393.84570613967,25393.84570613967,67220.05253927229,77173.41483826088,77134.82732891236,25393.84570613967,102528.67303505202,102528.67303505202,102528.67303505202,129876.2342866305,125497.22397307624,4379.010313554255,0.0,90741.68326174223,55395.515698889656,39273.51951428064,27347.561251578467,66621.08076585911,20753.038337206188,1545.2798277604177,0.0,0.8786986016156806,2.7257227787527003,0.001494314320929203,1.0,1.0,-4.177690476111366,334019.46528894716,1556898.8804840045,4.661102247850113,1556898.8804840045,4.661102247850113,0.75886248672387,0.09174642273066963,3.937471096434481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937471096434481,1.2841576386491929,1.2844820650664464,3.066189833653376,6496.888324817131,15309.457923543905,6456.943202657318,0.0003220266595227281,23045.6760289395,2350.004948574641,19300.235331381846,1968.0762881699507,0.8374775080212733,0.8374775080212733,35576.0750274309,35405.22815468563,1.0060354716541704,0.8,4293.655361809324,4273.035954225843,1.0060354716541704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4100.80829885952,4632.441516551485,6.192400096635089,5.105843265590394,-3.7397812335890133,8.845624499179408,2.856497940609747,3.5,0.816142268745642,0.6,0.00025262438068098,1.0003682128011633,0.00025253139538850233,198.29797280914246,0.0,1.861194288398885e-05,52.7462461332244,0.07368025115345252,8.499080476353738e-05,0.00016763357591744263,0.0006600523599668856,0.09174638832808377,0.09174638832808377,0.09174638832808377,0.09217634053414252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488662.69944885984,595.347902916269,0.0,0.09174638832808377,0.09174642273066963,0.09174642273066963,0.3689820524429046,0.3689820524429046,0.5,9.788650190293879,2.544552198746999,2.544552198746999,2.3931079340400174e-11,0.012783692836023874,2.3504957777309983,2.3931079340400174e-11,27347.561251578467,20753.038337206188,0.75886248672387,1.0089907243552274,0.6278224002419224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469467573429995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.72055322291,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0549096637947,261.0549096637947,-12.09509033620526,245.63737686355375,276.4724424640131,121987.29492542484,122202.08239933524,-214.78747391041338,0.0,nan,276.4724424640131,3.322442464013136,270.3054293439203,-2.844570656079668,264.13841622379806,-9.011583776201917,257.9714031038203,-15.17859689617967,251.80438998366284,-21.345610016337133,245.63737686355375,-27.512623136446223,1.0,1.0,26022.012520719443,26022.012520719443,275.64757764742194,2.497577647421963,275.64757764742194,275.64757764742194,77160.42148844778,77134.82732891236,25.594159535423387,0.0,8546.071908451686,8546.071908451686,0.884634352359637,3957.158451916653,275.64757764742194,2.497577647421963,1.0,0.002,0.13645003816835327,0.004877276688561638,0.00021075942000727037,0.0017892405668897059,0.10537971000363518,0.10537971000363518,0.0,-1.310302387425022e-11,1.0,1.004733796512054,2.350495777707067,0.09174642273066963,0.0,0.00043193359464619514,554.8086129981937,0.0,1600137.799915805,266.63459743899364,0.012783692812092795,1.0,1284476.6414908008,2572.732184001747,,,,,,,,,,,,,,,,,,,3.0,15309.457923543905,1545.2798277604177,0.3689820524429046,6.173730061729009,2.856497940609747
2834.0,-29.24561897792039,5.1087136152176775,35.016231439459,24.53997650826352,5.041161251837446,-25.81694095492262,-39.33907320080323,1.6124832321141287,-6.514841459307604,-6.527119258929224,40.05603415658412,41823.02630907728,25405.55820959361,25405.55820959361,67228.58451867089,77171.72414062961,77133.7982165452,25405.55820959361,102539.35642613881,102539.35642613881,102539.35642613881,129888.55066037885,125503.21402405386,4385.336636324991,0.0,90741.62523106368,55393.96865589741,39275.173972406956,27349.19423424004,66624.36820664699,20754.341754981295,1545.3206652115455,0.0,0.8786998155023965,2.725837886429992,0.001494314320929203,1.0,1.0,-4.224901710732581,334033.53681254183,1556950.677982355,4.66106096064273,1556950.677982355,4.66106096064273,0.7588648344526996,0.09176154899067418,3.9374388946356254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9374388946356254,1.2841559275769603,1.2844802341481019,3.0661688429574703,6496.843848051321,15309.412005195498,6456.952491224636,0.0003220367357182001,23045.849766631363,2350.0226648887606,19300.26309553115,1968.0791193252692,0.837472399194256,0.8374723991942559,35575.84226594091,35405.22815468563,1.0060272439996414,0.8,4293.627269963364,4273.035954225843,1.0060272439996414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4101.727126338624,4632.441516551485,6.193868442992134,5.1087136152176775,-3.73768699725334,8.846400612471017,2.85756473225606,3.5,0.8164470663588742,0.6,0.00025253139538850233,1.0003686396224594,0.00025243833661539816,198.30089938674502,0.0,1.8438794999391373e-05,52.25554502827515,0.07369868994845191,8.496184170904539e-05,0.00016756955367945695,0.0006597948782142261,0.09176151963750698,0.09176151963750698,0.09176151963750698,0.09218279656869094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488607.55350697925,595.3659050676382,0.0,0.09176151963750698,0.09176154899067418,0.09176154899067418,0.3690316352232527,0.3690316352232527,0.5,9.801288790518605,2.4956632324128805,2.4956632324128805,-1.1198153515579179e-11,0.012277799621642771,2.3022175481966656,-1.1198153515579179e-11,27349.19423424004,20754.341754981295,0.7588648344526996,1.0090689987505745,0.6277436835026478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469679532293254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.22985211796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0536117498554,261.0536117498554,-12.096388250144571,245.63398471264162,276.47323878705174,122000.90194801315,122217.9006576731,-216.998709659978,0.0,nan,276.47323878705174,3.323238787051764,270.3053879722033,-2.8446120277966997,264.13753715726114,-9.012462842738842,257.96968634243683,-15.180313657563147,251.80183552753786,-21.348164472462116,245.63398471264162,-27.516015287358357,1.0,1.0,26022.012520719443,26022.012520719443,275.64852422299174,2.4985242229917617,275.64852422299174,275.64852422299174,77158.6988442499,77133.7982165452,24.900627704701037,0.0,8546.071908451686,8546.071908451686,0.8846363899744126,3957.1260891088036,275.64852422299174,2.4985242229917617,1.0,0.002,0.13602680632167566,0.004879251469357902,0.00021010616089316644,0.001789893831080453,0.10505308044658322,0.10505308044658322,0.0,-8.026380775294495e-12,1.0,1.0046371264270757,2.3022175482078637,0.09176154899067418,0.0,0.00042322820210428165,543.6251982725692,0.0,1600137.735263525,266.6351585406924,0.012277799632840924,1.0,1284472.9996008682,2573.3122240240805,,,,,,,,,,,,,,,,,,,3.0,15309.412005195498,1545.3206652115455,0.3690316352232527,6.173730061729009,2.85756473225606
2835.0,-29.249148142383433,5.111488726427787,35.01708901938212,24.54055199576544,5.041997518606326,-25.820033576438348,-39.34207147741688,1.6128829552449506,-6.514305451087125,-6.526098516922608,40.05721554202996,41819.870689573065,25416.98681602763,25416.98681602763,67236.8575056007,77170.05649596875,77132.91561547786,25416.98681602763,102549.9024315055,102549.9024315055,102549.9024315055,129900.7480097362,125509.20832570229,4391.539684033902,0.0,90741.57356403499,55392.41871505091,39276.83872109342,27350.845578230703,66627.68429932413,20755.65434373418,1545.363744895447,0.0,0.8787008495609583,2.7259480182991367,0.001494314320929203,1.0,1.0,-4.271028645288709,334046.9987898091,1557001.6763917005,4.661025789881159,1557001.6763917005,4.661025789881159,0.758867007762794,0.09177641538313433,3.937407148708772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937407148708772,1.2841542514599658,1.2844784380997725,3.0661481237415993,6496.799946519129,15309.365887648308,6456.961276146435,0.00032204665629153613,23046.022455105427,2350.04027421244,19300.289354250293,1968.0817969694335,0.8374672632489197,0.8374672632489197,35575.61279921859,35405.22815468563,1.0060191328217527,0.8,4293.599575760956,4273.035954225843,1.0060191328217527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4102.62472170337,4632.441516551485,6.195298995194168,5.111488726427787,-3.7356644187319192,8.847153145159705,2.858607026502941,3.5,0.816744864715126,0.6,0.00025243833661539816,1.0003651304688117,0.0002523461973300642,198.30379810120735,0.0,1.8453638402383628e-05,52.2976112323552,0.0737171435868543,8.49331808497909e-05,0.00016750515576560726,0.0006595359977570784,0.09177638698095221,0.09177638698095221,0.09177638698095221,0.09218919944361198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488553.54381377745,595.3835358597505,0.0,0.09177638698095221,0.09177641538313433,0.09177641538313433,0.3690802971364423,0.3690802971364423,0.5,9.813673449445753,2.447140463455071,2.447140463455071,8.355982572538778e-12,0.01179306583549078,2.255069871633907,8.355982572538778e-12,27350.845578230703,20755.65434373418,0.758867007762794,1.009142944298347,0.627665078403412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446989173655699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.27191832204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05230501135964,261.05230501135964,-12.097694988640342,245.63060733594028,276.4740026867623,122014.72672358582,122233.20080837178,-218.47408478596554,0.0,nan,276.4740026867623,3.3240026867622987,270.30532361663603,-2.8446763833639466,264.1366445464079,-9.013355453592055,257.9679654762944,-15.182034523705568,251.7992864061168,-21.35071359388317,245.63060733594028,-27.519392664059694,1.0,1.0,26022.012520719443,26022.012520719443,275.64944168935585,2.4994416893558764,275.64944168935585,275.64944168935585,77157.05482031537,77132.91561547786,24.139204837512807,0.0,8546.071908451686,8546.071908451686,0.8846383987406322,3957.094184452316,275.64944168935585,2.4994416893558764,1.0,0.002,0.13561208225889762,0.0048811822051702805,0.0002094660201030111,0.0017905339712986123,0.10473301005150555,0.10473301005150555,0.0,-8.598376784879624e-12,1.0,1.0045426972477083,2.255069871625551,0.09177641538313433,0.0,0.00041472047445956873,532.6958069225885,0.0,1600137.6713774535,266.63569454891285,0.011793065827134797,1.0,1284469.5155616708,2573.8793442493725,,,,,,,,,,,,,,,,,,,3.0,15309.365887648308,1545.363744895447,0.3690802971364423,6.173730061729009,2.858607026502941
2836.0,-29.25266458354907,5.114171080243897,35.01792718067932,24.541098286304646,5.042808362801112,-25.823117288791565,-39.345060533937044,1.6132610705061252,-6.513788403720525,-6.525113410963261,40.05837011649855,41816.753564112885,25428.11764190892,25428.11764190892,67244.87120602181,77168.41396899971,77132.08382931755,25428.11764190892,102560.20147122646,102560.20147122646,102560.20147122646,129912.66920744136,125515.04943159717,4397.619775844192,0.0,90741.53891066328,55390.90539377575,39278.48168543059,27352.467736214898,66630.94942164549,20756.942442246473,1545.4065283481148,0.0,0.8787017926623706,2.7260543120225647,0.001494314320929203,1.0,1.0,-4.316446384636208,334059.99118814815,1557051.5186367594,4.660993712832262,1557051.5186367594,4.660993712832262,0.7588690951918794,0.09179099939010198,3.9373774330210938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9373774330210938,1.2841526744382097,1.2844767423528254,3.0661287488605007,6496.758893471002,15309.3203327543,6456.968318615801,0.00032205585616498626,23046.187584063686,2350.0571126800373,19300.31040466251,1968.083943514096,0.8374621760871446,0.8374621760871446,35575.398007187825,35405.22815468563,1.0060115403759577,0.8,4293.573652638357,4273.035954225843,1.0060115403759577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4103.501568708218,4632.441516551485,6.196687686393085,5.114171080243897,-3.733704526245045,8.847875606488941,2.85962537441002,3.5,0.8170358212600057,0.6,0.0002523461973300642,1.0003638243322357,0.0002522544210337781,198.30668643888632,0.0,1.8271570236054494e-05,51.781630048978435,0.07373541515709035,8.490461702170956e-05,0.00016744158030835464,0.0006592806996555047,0.09179097880980232,0.09179097880980232,0.09179097880980232,0.09219544551855069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488500.6131682135,595.4008135428267,0.0,0.09179097880980232,0.09179099939010198,0.09179099939010198,0.36912806123357417,0.36912806123357417,0.5,9.825807717230989,2.399055673543103,2.399055673543103,2.495426087989472e-11,0.011325007242760421,2.2086670263270776,2.495426087989472e-11,27352.467736214898,20756.942442246473,0.7588690951918794,1.0092137631191682,0.6275875389301964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470101920927805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.75593713867,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0509898982884,261.0509898982884,-12.099010101711599,245.62724401370414,276.4747357828775,122028.51599262873,122248.39021921517,-219.87422658642294,0.0,nan,276.4747357828775,3.3247357828774966,270.3052374290537,-2.8447625709462727,264.1357390752214,-9.014260924778569,257.9662407213481,-15.183759278651905,251.7967423675256,-21.353257632474367,245.62724401370414,-27.522755986295834,1.0,1.0,26022.012520719443,26022.012520719443,275.6503294656684,2.5003294656684147,275.6503294656684,275.6503294656684,77155.44111276543,77132.08382931755,23.357283447883674,0.0,8546.071908451686,8546.071908451686,0.8846402790383939,3957.0643201861994,275.6503294656684,2.5003294656684147,1.0,0.002,0.13520573829591556,0.004883071355570109,0.00020883880523764746,0.0017911611860092556,0.10441940261882372,0.10441940261882372,0.0,-8.753096771701996e-12,1.0,1.0044497378338892,2.2086670263021233,0.09179099939010198,0.0,0.00040634053236909514,521.930660476148,0.0,1600137.6090472813,266.63621159627945,0.01132500721780616,1.0,1284466.1531379246,2574.4381592432396,,,,,,,,,,,,,,,,,,,3.0,15309.3203327543,1545.4065283481148,0.36912806123357417,6.173730061729009,2.85962537441002
2837.0,-29.25616694857111,5.116763142991411,35.01874628899879,24.541626695450418,5.043594099040992,-25.8261908438818,-39.34804037036372,1.6136179970969096,-6.513289265063008,-6.524160454965395,40.059496469349845,41813.652883955845,25438.95262017962,25438.95262017962,67252.60550413547,77166.7882664271,77131.27645517806,25438.95262017962,102570.22907535768,102570.22907535768,102570.22907535768,129924.28025836102,125520.70114723885,4403.579111122161,0.0,90741.5034834161,55389.39053001219,39280.125503782125,27354.051183003343,66634.17668678547,20758.199386948894,1545.4484750854176,0.0,0.8787026690307975,2.7261571536891895,0.001494314320929203,1.0,1.0,-4.36135891361738,334072.5599431265,1557100.1437347159,4.66096390556531,1557100.1437347159,4.66096390556531,0.7588711174104685,0.09180532069110893,3.937347117001977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937347117001977,1.2841511957002703,1.2844751453809364,3.066108671771218,6496.7163525279975,15309.274915111535,6456.976477588643,0.00032206544578540903,23046.35603286855,2350.0742896777747,19300.334792378337,1968.0864303690187,0.8374571131701835,0.8374571131701835,35575.1788754851,35405.22815468563,1.0060037945437106,0.8,4293.547205763325,4273.035954225843,1.0060037945437106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4104.358183891554,4632.441516551485,6.198034255397182,5.116763142991411,-3.731803751956333,8.848566894947744,2.860620365688593,3.5,0.8173201044824552,0.6,0.0002522544210337781,1.0003623780825432,0.00025216304267388566,198.30956328774604,0.0,1.819985321013397e-05,51.57838399751967,0.07375361501030049,8.487615014009879e-05,0.0001673782708936793,0.0006590263523520041,0.09180529455303438,0.09180529455303438,0.09180529455303438,0.09220151813273222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488448.73980557674,595.4177451714662,0.0,0.09180529455303438,0.09180532069110893,0.09180532069110893,0.3691749393305935,0.3691749393305935,0.5,9.837694676835447,2.3514274250730978,2.3514274250730978,-2.1884716261411086e-11,0.010871189902388778,2.162801541348017,-2.1884716261411086e-11,27354.051183003343,20758.199386948894,0.7588711174104685,1.0092809553310296,0.627510610365928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470311353323955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.55269108721,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04966693050636,261.04966693050636,-12.100333069493615,245.6238943937327,276.47543946729627,122042.19030404669,122263.37777783554,-221.18747378881488,0.0,nan,276.47543946729627,3.3254394672962917,270.30513045253497,-2.8448695474650094,264.13482143789116,-9.015178562108815,257.9645124231562,-15.185487576843798,251.7942034084269,-21.355796591573068,245.6238943937327,-27.526105606267265,1.0,1.0,26022.012520719443,26022.012520719443,275.65118794853896,2.501187948538984,275.65118794853896,275.65118794853896,77153.858913328,77131.27645517806,22.582458149947342,0.0,8546.071908451686,8546.071908451686,0.884642197320552,3957.033852586987,275.65118794853896,2.501187948538984,1.0,0.002,0.13480768408167085,0.004884919915858991,0.00020822437844854138,0.001791775611596623,0.10411218922427068,0.10411218922427068,0.0,-9.954835566983178e-12,1.0,1.0043578334122607,2.1628015413699018,0.09180532069110893,0.0,0.00039805097584303875,511.2817109514717,0.0,1600137.5460327992,266.63671073493697,0.010871189924273494,1.0,1284462.9004328395,2574.9911185439823,,,,,,,,,,,,,,,,,,,3.0,15309.274915111535,1545.4484750854176,0.3691749393305935,6.173730061729009,2.860620365688593
2838.0,-29.259655605216604,5.119267309743876,35.01954670082284,24.54212726969274,5.044353218314752,-25.829254722874907,-39.35101112639529,1.613952337870756,-6.512806750395725,-6.523239174563322,40.06059496958655,41810.59074700036,25449.500111585625,25449.500111585625,67260.09085858599,77165.18935055581,77130.49146451289,25449.500111585625,102579.99157609852,102579.99157609852,102579.99157609852,129935.58794209498,125526.16993161921,4409.418010475771,0.0,90741.48441147435,55387.90388558336,39281.756139878875,27355.596365996465,66637.35250587534,20759.42554572946,1545.4895921125774,0.0,0.8787034798341224,2.726256580462995,0.001494314320929203,1.0,1.0,-4.405652477815011,334084.71127569745,1557147.5675309913,4.660936328349318,1557147.5675309913,4.660936328349318,0.7588730754754748,0.09181935973353793,3.9373184074052094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9373184074052094,1.2841498217030647,1.2844736536875023,3.0660895955142218,6496.67593222851,15309.229662246142,6456.983216741783,0.00032207449079253443,23046.5192352262,2350.0909316867837,19300.35493615805,1968.0884844628954,0.8374520568233055,0.8374520568233054,35574.9713550903,35405.22815468563,1.005996459157109,0.8,4293.5221602501515,4273.035954225843,1.005996459157109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4105.195083043025,4632.441516551485,6.1993400062052295,5.119267309743876,-3.7299608347040945,8.84922814444797,2.8615925897511665,3.5,0.8175978827860476,0.6,0.00025216304267388566,1.000360969770505,0.00025207205228302236,198.3124289490093,0.0,1.8121202644218478e-05,51.35548829371517,0.07377173621294471,8.484777878661358e-05,0.00016731526388727208,0.0006587734683432165,0.09181933734165845,0.09181933734165845,0.09181933734165845,0.0922074190665998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488397.91077718587,595.4343350176465,0.0,0.09181933734165845,0.09181935973353793,0.09181935973353793,0.3692209414040288,0.3692209414040288,0.5,9.849337368672382,2.304294370529533,2.304294370529533,2.4442670110147446e-12,0.010432424167618137,2.117586696748333,2.4442670110147446e-12,27355.596365996465,20759.42554572946,0.7588730754754748,1.0093451844842687,0.6274347520531216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470519953106946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.329795383404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0483363624871,261.0483363624871,-12.1016636375129,245.62055811048492,276.47611461449725,122055.79190140402,122278.25004671967,-222.4581453156312,0.0,nan,276.47611461449725,3.3261146144972713,270.3050033136786,-2.8449966863213945,264.1338920128908,-9.016107987109194,257.96278071208485,-15.187219287915127,251.79166941128585,-21.358330588714125,245.62055811048492,-27.529441889515056,1.0,1.0,26022.012520719443,26022.012520719443,275.6520173749672,2.502017374967238,275.6520173749672,275.6520173749672,77152.3036129917,77130.49146451289,21.81214847881347,0.0,8546.071908451686,8546.071908451686,0.8846440139522511,3957.0049994422357,275.6520173749672,2.502017374967238,1.0,0.002,0.13441780840844472,0.004886728441843596,0.00020762256836283848,0.001792377423972045,0.10381128418141924,0.10381128418141924,0.0,-7.665116805166683e-12,1.0,1.0042672118813323,2.1175866967458887,0.09181935973353793,0.0,0.000389872612338088,500.77568044802734,0.0,1600137.4850008236,266.63719324960425,0.01043242416517387,1.0,1284459.7558285703,2575.5368602083354,,,,,,,,,,,,,,,,,,,3.0,15309.229662246142,1545.4895921125774,0.3692209414040288,6.173730061729009,2.8615925897511665
