time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2839.0,-29.263132264893308,5.121686429868519,35.02032906268443,24.542735691089206,5.045220543698751,-25.83229698394183,-39.35396344223989,1.6143852630189282,-6.512306643196098,-6.522319981700154,40.06167476785075,41807.46399032869,25459.705695537647,25459.705695537647,67267.16968586633,77163.51333068951,77129.93002832528,25459.705695537647,102589.63572386293,102589.63572386293,102589.63572386293,129946.75253857658,125531.61244384281,4415.14009473377,0.0,90741.41296925631,55386.37785440853,39283.372349830875,27357.116814713652,66640.48916454453,20760.632510244755,1545.5298131542643,0.0,0.8787043503863881,2.726355537443663,0.001494314320929203,1.0,1.0,-4.448770907088033,334096.83542041015,1557194.1849995784,4.66090671897591,1557194.1849995784,4.66090671897591,0.7588750178190902,0.09183313445030612,3.937285832387767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937285832387767,1.28414798616115,1.2844717008314974,3.0660686111091793,6496.631468792285,15309.184567259725,6456.992887498313,0.0003220845884205382,23046.691764876563,2350.1085248149534,19300.38384269649,1968.091432109486,0.8374470418401009,0.8374470418401009,35574.73589406811,35405.22815468563,1.0059881361441307,0.8,4293.493742599253,4273.035954225843,1.0059881361441307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4106.012766516961,4632.441516551485,6.200590973109552,5.121686429868519,-3.728152286324195,8.849838716192714,2.862542618626479,3.5,0.8178693196075654,0.6,0.00025207205228302236,1.0003597384575715,0.00025198140488109374,198.31528482767135,0.0,1.8044525423119745e-05,51.13818504912136,0.07378978073836782,8.481959222509747e-05,0.0001672524600579249,0.0006585207414180685,0.09183310944381248,0.09183310944381248,0.09183310944381248,0.0922132571120304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488348.1401984508,595.450578978752,0.0,0.09183310944381248,0.09183313445030612,0.09183313445030612,0.3692660772891734,0.3692660772891734,0.5,9.86074202915479,2.2577819381536415,2.2577819381536415,8.071765478234738e-12,0.010013338504052172,2.0735490746121172,8.071765478234738e-12,27357.116814713652,20760.632510244755,0.7588750178190902,1.009403900379159,0.6273582999533558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470727742113085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.11249213881,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04701050377463,261.04701050377463,-12.102989496225348,245.6172357950577,276.476785212491,122070.64495961081,122292.31576589654,-221.67080628572205,0.0,nan,276.476785212491,3.3267852124910178,270.30487532900264,-2.845124670997336,264.1329654454925,-9.017034554507461,257.9610555620495,-15.188944437950454,251.7891456785543,-21.360854321445686,245.6172357950577,-27.532764204942282,1.0,1.0,26022.012520719443,26022.012520719443,275.65287087259713,2.502870872597157,275.65287087259713,275.65287087259713,77150.9871698791,77129.93002832528,21.05714155381429,0.0,8546.071908451686,8546.071908451686,0.8846460751701846,3956.9722615497058,275.65287087259713,2.502870872597157,1.0,0.002,0.13403590354840889,0.004888503143475374,0.00020703306690115082,0.0017929669270279802,0.1035165334505754,0.1035165334505754,0.0,-6.070869067870133e-12,1.0,1.0041789311924085,2.0735490746040455,0.09183313445030612,0.0,0.0003819019386956782,490.5364727120531,0.0,1600137.4726904177,266.6376933568039,0.010013338495980406,1.0,1284456.6183334861,2576.0695118696494,,,,,,,,,,,,,,,,,,,3.0,15309.184567259725,1545.5298131542643,0.3692660772891734,6.173730061729009,2.862542618626479
2840.0,-29.266594426393286,5.12402172129077,35.02109399312797,24.543109035026305,5.0458488323333235,-25.83535010041499,-39.356920996773965,1.6146045080357905,-6.511879461600586,-6.521488864093473,40.06273629493181,41804.510912310296,25469.76512848229,25469.76512848229,67274.27604079258,77162.02014829325,77129.32896296785,25469.76512848229,102599.09409145014,102599.09409145014,102599.09409145014,129957.7772657485,125537.02843341496,4420.748832333538,0.0,90741.4533920977,55384.95381801933,39284.999526753745,27358.683174298363,66643.68270105211,20761.866223591132,1545.5745551793352,0.0,0.8787048138419158,2.726445346319449,0.001494314320929203,1.0,1.0,-4.491220488103522,334107.79815100273,1557240.0146850173,4.660890955862126,1557240.0146850173,4.660890955862126,0.7588766641771525,0.09184668025106063,3.937261781305035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937261781305035,1.2841471485775389,1.284470746626081,3.066051881722725,6496.59602122986,15309.139596324028,6456.996247703211,0.00032209235317841946,23046.84281420088,2350.1239275594503,19300.393886573795,1968.092456299939,0.83744198900343,0.83744198900343,35574.56204609766,35405.22815468563,1.0059819910215972,0.8,4293.4727609909705,4273.035954225843,1.0059819910215972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4106.811855583788,4632.441516551485,6.201833934479507,5.12402172129077,-3.7264427728124385,8.850464494103209,2.8634711653803193,3.5,0.8181346186800912,0.6,0.00025198140488109374,1.0003582481775815,0.0002518911653301653,198.31812886831653,0.0,1.797676533236334e-05,50.9461529519177,0.0738077575037002,8.4791364326217e-05,0.00016719004055487673,0.000658270956891555,0.09184666020085587,0.09184666020085587,0.09184666020085587,0.09221901294627137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488299.40999674256,595.4664829944995,0.0,0.09184666020085587,0.09184668025106063,0.09184668025106063,0.36931036966471403,0.36931036966471403,0.5,9.87191282408656,2.2119495476889597,2.2119495476889597,7.901235221652314e-12,0.009609402492912977,2.0302683759899764,7.901235221652314e-12,27358.683174298363,20761.866223591132,0.7588766641771525,1.0094621622662896,0.6272839257673605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470934822213632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.920460041605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04566808548446,261.04566808548446,-12.104331914515512,245.61392523897325,276.4774109319802,122083.08143595184,122307.52084564754,-224.43940969566927,0.0,nan,276.4774109319802,3.327410931980239,270.30471379341617,-2.8452862065838076,264.13201665473787,-9.01798334526211,257.9593195162082,-15.190680483791766,251.78662237759102,-21.36337762240896,245.61392523897325,-27.536074761026725,1.0,1.0,26022.012520719443,26022.012520719443,275.6536316578495,2.503631657849496,275.6536316578495,275.6536316578495,77149.29237150917,77129.32896296785,19.963408541327226,0.0,8546.071908451686,8546.071908451686,0.8846475970255814,3956.94809021156,275.6536316578495,2.503631657849496,1.0,0.002,0.13366183804686177,0.004890228970326516,0.00020645563460804488,0.0017935443505999844,0.10322781730402243,0.10322781730402243,0.0,-1.4791970599781212e-11,1.0,1.0040921469095814,2.030268375982075,0.09184668025106063,0.0,0.00037406254879693453,480.4660553021897,0.0,1600137.3964869368,266.6381205383994,0.009609402485011742,1.0,1284453.781453053,2576.5928471706156,,,,,,,,,,,,,,,,,,,3.0,15309.139596324028,1545.5745551793352,0.36931036966471403,6.173730061729009,2.8634711653803193
2841.0,-29.270043949190036,5.126276534193232,35.02184099955911,24.54362193765121,5.046616238827492,-25.838377930356774,-39.35985958725212,1.6149502200203685,-6.511414459187392,-6.520624755556051,40.0637487508792,41801.47910785856,25479.422519566666,25479.422519566666,67280.90162742522,77160.42579408168,77128.60647109378,25479.422519566666,102608.02899066044,102608.02899066044,102608.02899066044,129968.09290125134,125541.85470375916,4426.238197492167,0.0,90741.42461775245,55383.483562697875,39286.601172282855,27360.063910590892,66646.66508287375,20762.96657401814,1545.6098753541255,0.0,0.8787056422103694,2.7265384463668263,0.001494314320929203,1.0,1.0,-4.533978432088247,334119.1963431499,1557283.7267555848,4.660862781305778,1557283.7267555848,4.660862781305778,0.7588785845628431,0.09185990426640177,3.937232488126249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937232488126249,1.284145719095312,1.2844692008968668,3.066032483369607,6496.554918447341,15309.094799946482,6457.003686409223,0.0003221015888763414,23047.00697543436,2350.140667346582,19300.41612136386,1968.0947236175311,0.837436988756763,0.837436988756763,35574.35030650004,35405.22815468563,1.0059745065280696,0.8,4293.447206264714,4273.035954225843,1.0059745065280696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4107.592551649665,4632.441516551485,6.203006310675528,5.126276534193232,-3.7247393548603642,8.851015889053595,2.8643784556758125,3.5,0.8183938444788036,0.6,0.0002518911653301653,1.0003569502248835,0.00025180128480492824,198.32096259760297,0.0,1.789613889004095e-05,50.71765761437605,0.07382565364259024,8.476332602643376e-05,0.00016712783930373156,0.0006580211585769949,0.09185988658706791,0.09185988658706791,0.09185988658706791,0.09222435639704477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488251.5839549779,595.4820899004422,0.0,0.09185988658706791,0.09185990426640177,0.09185990426640177,0.36935383296657526,0.36935383296657526,0.5,9.882847097244573,2.1665474666534124,2.1665474666534124,-1.3642420526593924e-12,0.009210296368678428,1.9866463234678235,-1.3642420526593924e-12,27360.063910590892,20762.96657401814,0.7588785845628431,1.009516403315347,0.6272103646278367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447114104436514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.69196470406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0443259144526,261.0443259144526,-12.105674085547378,245.61062775192886,276.4780240769571,122097.21041962777,122321.60848201062,-224.39806238288162,0.0,nan,276.4780240769571,3.328024076957149,270.3045448120025,-2.845455187997459,264.1310655469204,-9.018934453079567,257.9575862819615,-15.192413718038495,251.78410701694523,-21.36589298305475,245.61062775192886,-27.539372248071118,1.0,1.0,26022.012520719443,26022.012520719443,275.6544112255731,2.504411225573108,275.6544112255731,275.6544112255731,77147.94656965576,77128.60647109378,19.340098561980994,0.0,8546.071908451686,8546.071908451686,0.8846494505776428,3956.9186505668804,275.6544112255731,2.504411225573108,1.0,0.002,0.1332956814172287,0.004891927601866197,0.00020589043046034594,0.0017941095570307853,0.10294521523017297,0.10294521523017297,0.0,-1.2508868940663831e-11,1.0,1.004004660377126,1.9866463234691878,0.09185990426640177,0.0,0.0003661541406010548,470.3069905167999,0.0,1600137.3715118135,266.6385855408126,0.00921029637004267,1.0,1284450.831949557,2577.121461773415,,,,,,,,,,,,,,,,,,,3.0,15309.094799946482,1545.6098753541255,0.36935383296657526,6.173730061729009,2.8643784556758125
2842.0,-29.273479309792034,5.128452010921227,35.02257093390952,24.543954315036558,5.0471949330626185,-25.841411885406167,-39.36279894607139,1.6151275101343894,-6.5110159647652495,-6.5198448156501225,40.06474996485688,41798.568834013604,25488.942878021346,25488.942878021346,67287.51171203495,77158.97116816626,77127.93296456625,25488.942878021346,102616.8758425876,102616.8758425876,102616.8758425876,129978.39374309895,125546.77702195913,4431.616721139815,0.0,90741.47409806389,55382.072937816665,39288.223511385804,27361.517900511342,66649.74141189715,20764.1136664644,1545.6509307780761,0.0,0.8787060579220665,2.726622761254691,0.001494314320929203,1.0,1.0,-4.575738306738458,334129.484555786,1557326.9543733846,4.6608486420879585,1557326.9543733846,4.6608486420879585,0.7588801813541328,0.09187291860396465,3.9372086568504567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9372086568504567,1.2841450760134212,1.284468442227338,3.066015460708979,6496.518849472134,15309.050141358908,6457.007634767913,0.00032210952418612924,23047.159042531395,2350.156173875013,19300.42792327221,1968.09592707726,0.8374319753534507,0.8374319753534507,35574.17804688998,35405.22815468563,1.005968417566857,0.8,4293.426416354703,4273.035954225843,1.005968417566857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4108.355610975498,4632.441516551485,6.204171520578081,5.128452010921227,-3.7231303127032924,8.85158232362452,2.8652653604368727,3.5,0.8186472458391065,0.6,0.00025180128480492824,1.0003554944811384,0.0002517118026482494,198.3237847631875,0.0,1.7825192283795775e-05,50.51659493227723,0.07384347883487404,8.473528896863793e-05,0.00016706599583629032,0.0006577736850719846,0.09187290104691907,0.09187290104691907,0.09187290104691907,0.09222970175148863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488204.81395658996,595.497352182706,0.0,0.09187290104691907,0.09187291860396465,0.09187291860396465,0.3693964543172763,0.3693964543172763,0.5,9.893551279845312,2.1217499376344335,2.1217499376344335,5.17843545821961e-11,0.008828850884867734,1.9441065089116591,5.17843545821961e-11,27361.517900511342,20764.1136664644,0.7588801813541328,1.0095689838644137,0.6271377495029928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471346519260868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.490902021964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0429680776078,261.0429680776078,-12.107031922392196,245.60734168837814,276.47859446682963,122109.45599391856,122336.47323596387,-227.01724204532798,0.0,nan,276.47859446682963,3.3285944668296565,270.30434391116324,-2.8456560888367335,264.13009335543416,-9.019906644565822,257.95584279976833,-15.194157200231643,251.7815922440731,-21.36840775592688,245.60734168837814,-27.542658311621835,1.0,1.0,26022.012520719443,26022.012520719443,275.6551123565789,2.505112356578934,275.6551123565789,275.6551123565789,77146.32030041702,77127.93296456625,18.387335850769887,0.0,8546.071908451686,8546.071908451686,0.8846509585212865,3956.894700134709,275.6551123565789,2.505112356578934,1.0,0.002,0.1329372419554369,0.004893578548677935,0.00020533710885475837,0.0017946628679614079,0.10266855442737918,0.10266855442737918,0.0,-2.3183833759016226e-11,1.0,1.0039193243254811,1.9441065088598748,0.09187291860396465,0.0,0.0003584369094087745,460.393632253916,0.0,1600137.2937627258,266.6389840352347,0.00882885083308338,1.0,1284448.1697303844,2577.63690309544,,,,,,,,,,,,,,,,,,,3.0,15309.050141358908,1545.6509307780761,0.3693964543172763,6.173730061729009,2.8652653604368727
2843.0,-29.27690106468117,5.130550819856725,35.02328331151324,24.544308240897976,5.047799676668292,-25.844430990501678,-39.36572461444882,1.6153296036666203,-6.51061082983648,-6.519061977385614,40.065703035822274,41795.665555762054,25498.143000980155,25498.143000980155,67293.80855674221,77157.50691258493,77127.04299252185,25498.143000980155,102625.185993502,102625.185993502,102625.185993502,129987.99928741103,125551.12147294822,4436.87781446282,0.0,90741.52030024862,55380.67581969677,39289.82720061317,27362.813293909032,66652.6404945222,20765.14516075895,1545.6845663103838,0.0,0.878706672213027,2.726707323277784,0.001494314320929203,1.0,1.0,-4.6179500566513525,334139.81124976365,1557368.104249304,4.66082774879285,1557368.104249304,4.66082774879285,0.7588819518562179,0.09188562534243042,3.937185240160199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937185240160199,1.284144316188863,1.28446756729746,3.065999039613508,6496.484055141308,15309.005651503208,6457.010763437304,0.0003221171343244661,23047.307851981193,2350.1713482158734,19300.437275074393,1968.0968806956905,0.8374269740756419,0.8374269740756419,35574.0087838254,35405.22815468563,1.0059624345334708,0.8,4293.405988095986,4273.035954225843,1.0059624345334708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4109.101221171047,4632.441516551485,6.2052847152092,5.130550819856725,-3.7215487241314666,8.852099543988192,2.86613209014014,3.5,0.8188948828971829,0.6,0.0002517118026482494,1.0003540962144502,0.0002516227040012928,198.32659582137748,0.0,1.7746439981318566e-05,50.29341090705682,0.07386122527485535,8.470739100902476e-05,0.00016700441163922466,0.0006575273045475935,0.09188561039100646,0.09188561039100646,0.09188561039100646,0.09223463370404036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488158.9370776631,595.5123210600852,0.0,0.09188561039100646,0.09188562534243042,0.09188562534243042,0.36943825725034446,0.36943825725034446,0.5,9.904022136632094,2.07731239184767,2.07731239184767,-5.115907697472721e-13,0.008451147549124016,1.9011119207342517,-5.115907697472721e-13,27362.813293909032,20765.14516075895,0.7588819518562179,1.009619544814173,0.6270669135635669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471551156087863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.26771799674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0416010282377,261.0416010282377,-12.108398971762256,245.60406755821194,276.4791344982701,122122.29804963763,122350.85553371084,-228.55748407320255,0.0,nan,276.4791344982701,3.3291344982701503,270.3041211102466,-2.845878889753351,264.1291077222505,-9.020892277749454,257.95409433422736,-15.195905665772614,251.77908094621964,-21.37091905378034,245.60406755821194,-27.54593244178804,1.0,1.0,26022.012520719443,26022.012520719443,275.65579105670207,2.505791056702094,275.65579105670207,275.65579105670207,77144.85382419436,77127.04299252185,17.810831672511995,0.0,8546.071908451686,8546.071908451686,0.8846524402302678,3956.871166361,275.65579105670207,2.505791056702094,1.0,0.002,0.13258660968761402,0.004895197297582763,0.00020479584583896944,0.001795204143736393,0.10239792291948471,0.10239792291948471,0.0,-1.0424637715555907e-11,1.0,1.003833057753508,1.9011119207347633,0.09188562534243042,0.0,0.00035063010617619164,450.3652612033502,0.0,1600137.2291284977,266.6393891701635,0.008451147549635607,1.0,1284445.4976066477,2578.158560380179,,,,,,,,,,,,,,,,,,,3.0,15309.005651503208,1545.6845663103838,0.36943825725034446,6.173730061729009,2.86613209014014
2844.0,-29.280309631906494,5.132574880881329,35.023978728511736,24.54465319113808,5.0483887937248415,-25.847439789266893,-39.36864106273276,1.6155189522875422,-6.510223616457267,-6.518313189410206,40.066638209502834,41792.77207474698,25507.112743501133,25507.112743501133,67299.88481824812,77156.0522987034,77126.24083588965,25507.112743501133,102633.35357939078,102633.35357939078,102633.35357939078,129997.46513546497,125555.4379574125,4442.027178052458,0.0,90741.56177497967,55379.27425640181,39291.430576197614,27364.11155607419,66655.5421322718,20766.175538573334,1545.7193782049815,0.0,0.8787071702809767,2.726788213197504,0.001494314320929203,1.0,1.0,-4.659227287707154,334149.6890092414,1557408.4821893123,4.660810808494393,1557408.4821893123,4.660810808494393,0.7588836018307976,0.09189808900282058,3.9371609670019794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9371609670019794,1.2841436151385461,1.284466751649256,3.065981811214472,6496.447550231102,15308.96131970327,6457.015175965218,0.00032212519258710505,23047.4604760893,2350.186911543626,19300.45046441561,1968.0982256341986,0.8374220007639868,0.8374220007639869,35573.83332973352,35405.22815468563,1.0059562326699953,0.8,4293.3848126458615,4273.035954225843,1.0059562326699953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4109.829967195095,4632.441516551485,6.206366917147524,5.132574880881329,-3.7200218330096244,8.852596713890954,2.866979317520551,3.5,0.8191369478630145,0.6,0.0002516227040012928,1.0003527411028075,0.0002515339776286305,198.3293961147986,0.0,1.7670631343191056e-05,50.078569226603456,0.07387889590619855,8.467958941805235e-05,0.00016694311458324048,0.0006572819144468734,0.09189807525218721,0.09189807525218721,0.09189807525218721,0.09223949956943495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488114.0737028916,595.5269588929388,0.0,0.09189807525218721,0.09189808900282058,0.09189808900282058,0.36947922660260235,0.36947922660260235,0.5,9.914265024980777,2.0333704168015743,2.0333704168015743,-4.5076831156620756e-11,0.008089572952940216,1.8590859017030539,-4.5076831156620756e-11,27364.11155607419,20766.175538573334,0.7588836018307976,1.0096667533615986,0.6269962067342136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447175498792804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.05287631629,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04022621964447,261.04022621964447,-12.10977378035551,245.60080532751184,276.47964711178304,122135.13221667854,122364.9869676063,-229.85475092773723,0.0,nan,276.47964711178304,3.3296471117830606,270.30387875491834,-2.8461212450816333,264.12811039807747,-9.02188960192251,257.9523420412133,-15.197657958786692,251.77657368436252,-21.37342631563746,245.60080532751184,-27.54919467248814,1.0,1.0,26022.012520719443,26022.012520719443,275.6564459820654,2.5064459820654292,275.6564459820654,275.6564459820654,77143.42710396525,77126.24083588965,17.18626807560213,0.0,8546.071908451686,8546.071908451686,0.8846539761314277,3956.8467718369893,275.6564459820654,2.5064459820654292,1.0,0.002,0.13224361345749414,0.004896777779155614,0.00020426636157780926,0.0017957336324391376,0.10213318078890463,0.10213318078890463,0.0,-5.983053028707497e-12,1.0,1.003748716509704,1.8590859017481307,0.09189808900282058,0.0,0.0003429941566779066,440.55642358873587,0.0,1600137.1665080693,266.6397763835427,0.008089572998017047,1.0,1284442.9416984105,2578.6690041717184,,,,,,,,,,,,,,,,,,,3.0,15308.96131970327,1545.7193782049815,0.36947922660260235,6.173730061729009,2.866979317520551
2845.0,-29.283709815973364,5.134526301554558,35.02465762348408,24.545060307160043,5.049046550575388,-25.850434179317983,-39.37154399519784,1.6157709139261385,-6.509841645076449,-6.517584562889549,40.06755206978787,41789.85044843982,25515.829519669733,25515.829519669733,67305.67996810956,77154.55563594823,77125.51080891262,25515.829519669733,102641.34032858234,102641.34032858234,102641.34032858234,130006.72513258108,125559.65959762562,4447.06553495546,0.0,90741.58216380296,55377.866908187985,39293.016950683304,27365.384803998728,66658.40175468204,20767.185516505826,1545.7536959525157,0.0,0.8787076402447387,2.7268668583609346,0.001494314320929203,1.0,1.0,-4.699641602187626,334159.30102700775,1557447.940647375,4.6607948240875015,1557447.940647375,4.6607948240875015,0.7588851998701385,0.09191028887750344,3.937135860147212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937135860147212,1.2841426206932618,1.2844656430104853,3.06596463406977,6496.41115392268,15308.917138037701,6457.019583476267,0.00032213322727415024,23047.612626811937,2350.202426599495,19300.463638761088,1968.0995690435664,0.8374170440676496,0.8374170440676496,35573.65184919077,35405.22815468563,1.0059498177945947,0.8,4293.362909866963,4273.035954225843,1.0059498177945947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4110.542243225372,4632.441516551485,6.207412066308927,5.134526301554558,-3.7185383297524743,8.853064631307033,2.8678074939627343,3.5,0.8193735697036384,0.6,0.0002515339776286305,1.0003518831893128,0.00025144549818479094,198.33218958992052,0.0,1.7597047909570236e-05,49.87003377572205,0.07389649295410812,8.465192504460282e-05,0.00016688205258402771,0.0006570373136435483,0.0919102888733187,0.0919102888733187,0.0919102888733187,0.09224425718907961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.18734204344,595.5412774158071,0.0,0.0919102888733187,0.09191028887750344,0.09191028887750344,0.3695193816324255,0.3695193816324255,0.5,9.924284074517484,1.9899963787279944,1.9899963787279944,-4.945377440890297e-12,0.007742917813118311,1.8179429607019415,-4.945377440890297e-12,27365.384803998728,20767.185516505826,0.7588851998701385,1.0097103770325855,0.6269254789851683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471958039620443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.84434086541,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03885206467294,261.03885206467294,-12.11114793532704,245.5975549047558,276.48014922459487,122148.85817518184,122378.6036444199,-229.74546923806224,0.0,nan,276.48014922459487,3.3301492245948907,270.3036303606187,-2.846369639381294,264.1271114966616,-9.022888503338379,257.9505926326858,-15.199407367314166,251.77407376872077,-21.37592623127921,245.5975549047558,-27.552445095244167,1.0,1.0,26022.012520719443,26022.012520719443,275.65708918606856,2.5070891860685833,275.65708918606856,275.65708918606856,77142.24729296411,77125.51080891262,16.73648405149288,0.0,8546.071908451686,8546.071908451686,0.884655564783731,3956.8215394479485,275.65708918606856,2.5070891860685833,1.0,0.002,0.13190809974548992,0.004898323177732194,0.00020374842492284733,0.0017962515750878452,0.10187421246142367,0.10187421246142367,0.0,1.0692401825052045e-14,1.0,1.0036661305386843,1.8179429607068869,0.09191028887750344,0.0,0.0003355137120583667,430.9473848402843,0.0,1600137.1190428722,266.6401583549235,0.007742917818063688,1.0,1284440.4545985165,2579.1693888376635,,,,,,,,,,,,,,,,,,,4.0,15308.917138037701,1545.7536959525157,0.3695193816324255,6.173730061729009,2.8678074939627343
2846.0,-29.287093158947854,5.136406600329128,35.02532070057224,24.54530537305402,5.049532202382901,-25.853430622793873,-39.37445083921773,1.6158696668005448,-6.509493932332134,-6.5169052726076115,40.06845331962652,41787.06398525436,25524.364190889188,25524.364190889188,67311.42817614356,77153.18598579541,77124.87264215037,25524.364190889188,102649.23683303955,102649.23683303955,102649.23683303955,130015.92663317997,125563.92769226257,4451.998940917405,0.0,90741.67010026205,55376.53280747154,39294.596991989456,27366.689800140422,66661.28679212987,20768.214479249404,1545.7909054599988,0.0,0.8787078912103858,2.726940291259867,0.001494314320929203,1.0,1.0,-4.739147748891014,334168.26239827677,1557486.855353786,4.660786288248712,1557486.855353786,4.660786288248712,0.7588866110925421,0.09192229400877225,3.9371151951228556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9371151951228556,1.2841423417743916,1.2844652503953384,3.065949207533069,6496.378466942544,15308.873010695832,6457.021396592673,0.00032214030224226247,23047.75593375304,2350.2170398406224,19300.46905828736,1968.1001216814468,0.8374120722973362,0.8374120722973362,35573.50247547468,35405.22815468563,1.0059445378199572,0.8,4293.3448820419,4273.035954225843,1.0059445378199572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4111.238494558845,4632.441516551485,6.208436758088897,5.136406600329128,-3.717119732221024,8.853526332550151,2.8686171306672943,3.5,0.8196048944763697,0.6,0.00025144549818479094,1.0003501497085108,0.00025135748543453405,198.33496929723452,0.0,1.7548321830403495e-05,49.73194406736351,0.07391404127593852,8.46242317653758e-05,0.00016682126641941511,0.0006567945428895175,0.0919222830976535,0.0919222830976535,0.0919222830976535,0.09224898818993447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488027.29065052647,595.5552729720571,0.0,0.0919222830976535,0.09192229400877225,0.09192229400877225,0.36955873672652007,0.36955873672652007,0.5,9.934085377950396,1.947279095679562,1.947279095679562,2.034994395216927e-11,0.007411340275496059,1.777757523716616,2.034994395216927e-11,27366.689800140422,20768.214479249404,0.7588866110925421,1.0097529078015104,0.6268565459223598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447216059732297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.70625115705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0374643296127,261.0374643296127,-12.112535670387274,245.59431548738124,276.4806131718384,122160.85916906138,122392.87510287784,-232.0159338164695,0.0,nan,276.4806131718384,3.330613171838422,270.3033536349604,-2.8466463650395895,264.12609409804986,-9.023905901950116,257.9488345611709,-15.201165438829094,251.77157502427565,-21.37842497572433,245.59431548738124,-27.55568451261874,1.0,1.0,26022.012520719443,26022.012520719443,275.65769380265607,2.5076938026560924,275.65769380265607,275.65769380265607,77140.69783952636,77124.87264215037,15.825197375990683,0.0,8546.071908451686,8546.071908451686,0.8846568723751573,3956.80077109847,275.65769380265607,2.5076938026560924,1.0,0.002,0.13157989493528313,0.004899828894287979,0.0002032417556308896,0.0017967582412045484,0.1016208778154448,0.1016208778154448,0.0,-3.1645619284759174e-12,1.0,1.003585449547532,1.7777575236962662,0.09192229400877225,0.0,0.00032820287893985486,421.55629402061675,0.0,1600137.0529380434,266.64050606766784,0.007411340255146115,1.0,1284438.1358941994,2579.658390007494,,,,,,,,,,,,,,,,,,,3.0,15308.873010695832,1545.7909054599988,0.36955873672652007,6.173730061729009,2.8686171306672943
2847.0,-29.290465505507587,5.138218250003531,35.02596754761245,24.545621720049553,5.050092157572197,-25.856409739201716,-39.37733609983695,1.6160363915662592,-6.50913493652871,-6.516219399839954,40.069310995521384,41784.21640643674,25532.602079840344,25532.602079840344,67316.81848627709,77151.76686820773,77124.05046373207,25532.602079840344,102656.65254357242,102656.65254357242,102656.65254357242,130024.50415007873,125567.68319182978,4456.820958248949,0.0,90741.72701101986,55375.1577341881,39296.18808536862,27367.85160650632,66664.03969187495,20769.139226325857,1545.8213386883845,0.0,0.8787083433236366,2.7270143325501426,0.001494314320929203,1.0,1.0,-4.7789291982940085,334177.3107979685,1557523.8892798247,4.660770910989368,1557523.8892798247,4.660770910989368,0.7588881847557332,0.09193400083042681,3.9370926152128862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9370926152128862,1.2841417442202503,1.2844645396642063,3.0659330505633133,6496.344232262414,15308.82910739771,6457.024410312681,0.00032214778521286034,23047.90257165776,2350.2319927455105,19300.47806649814,1968.101040263305,0.8374071352693123,0.8374071352693123,35573.33926014486,35405.22815468563,1.005938768586401,0.8,4293.3251836806985,4273.035954225843,1.005938768586401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4111.919016383181,4632.441516551485,6.209412680091805,5.138218250003531,-3.7157227753104842,8.853941025314015,2.869408564633547,3.5,0.8198310184667277,0.6,0.00025135748543453405,1.0003490210953794,0.00025126978697824715,198.33774003781068,0.0,1.745600611996368e-05,49.47032134397707,0.07393149728205849,8.459675239040641e-05,0.00016676073304412763,0.0006565524505755224,0.09193398885063622,0.09193398885063622,0.09193398885063622,0.0922533566099515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.24532151554,595.5689890541004,0.0,0.09193398885063622,0.09193400083042681,0.09193400083042681,0.36959731418194647,0.36959731418194647,0.5,9.943666553771804,1.9050098580386816,1.9050098580386816,-3.410605131648481e-11,0.007084463311230138,1.7372902015459317,-3.410605131648481e-11,27367.85160650632,20769.139226325857,0.7588881847557332,1.00979206776876,0.626787944438498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472362157115055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.44462843367,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0360732380525,261.0360732380525,-12.113926761947482,245.5910876492461,276.4810588268543,122173.88062992842,122406.45773355667,-232.577103628278,0.0,nan,276.4810588268543,3.331058826854303,270.30306459134573,-2.8469354086542467,264.1250703558071,-9.024929644192866,257.9470761202916,-15.20292387970835,251.7690818847703,-21.38091811522969,245.5910876492461,-27.55891235075387,1.0,1.0,26022.012520719443,26022.012520719443,275.658283470006,2.508283470006006,275.658283470006,275.658283470006,77139.42328168049,77124.05046373207,15.372817948416923,0.0,8546.071908451686,8546.071908451686,0.8846583011308297,3956.778078288951,275.658283470006,2.508283470006006,1.0,0.002,0.13125905855652048,0.004901304868917837,0.00020274646915602893,0.0017972535337939669,0.10137323457801446,0.10137323457801446,0.0,2.949995716455822e-12,1.0,1.0035041866088945,1.7372902015800378,0.09193400083042681,0.0,0.00032083470820856377,412.0915834091715,0.0,1600137.0067656233,266.64086506347127,0.007084463345336189,1.0,1284435.79471235,2580.1515390419713,,,,,,,,,,,,,,,,,,,3.0,15308.82910739771,1545.8213386883845,0.36959731418194647,6.173730061729009,2.869408564633547
2848.0,-29.293824883809254,5.139962773792314,35.02659894946662,24.545878904778533,5.050592676246335,-25.85938312780332,-39.38022041749207,1.6161509203996838,-6.508800920569911,-6.515575405414272,40.07015885191778,41781.446776047625,25540.657169936127,25540.657169936127,67322.10394598375,77150.39782228573,77123.36580784024,25540.657169936127,102664.02297777636,102664.02297777636,102664.02297777636,130033.07596981307,125571.53727715649,4461.538692656579,0.0,90741.81394095655,55373.839987770356,39297.74883687354,27369.052992036704,66666.80182891025,20770.089023207478,1545.854868486528,0.0,0.8787086061859629,2.727083895064798,0.001494314320929203,1.0,1.0,-4.817495226833273,334185.8068935344,1557560.4998603354,4.660761970530204,1557560.4998603354,4.660761970530204,0.7588895760935075,0.09194548782606655,3.9370725298874407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9370725298874407,1.2841413899600003,1.2844640726918253,3.0659182553177238,6496.312882912391,15308.785311616333,6457.025437488137,0.0003221545237049703,23048.04223242258,2350.246234180131,19300.48113679432,1968.1013533463843,0.8374021941717713,0.8374021941717713,35573.194076369815,35405.22815468563,1.005933636726544,0.8,4293.307661537132,4273.035954225843,1.005933636726544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4112.584353317308,4632.441516551485,6.210366761069453,5.139962773792314,-3.7143835623972774,8.854346336189591,2.8701824232858737,3.5,0.8200521209388211,0.6,0.00025126978697824715,1.000347688270134,0.00025118245378540245,198.3405001908549,0.0,1.73939136247501e-05,49.294351212541784,0.07394889119568324,8.45692902399669e-05,0.00016670049673828024,0.0006563119464268741,0.09194547885632282,0.09194547885632282,0.09194547885632282,0.09225773855118129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.1814312907,595.5823850433969,0.0,0.09194547885632282,0.09194548782606655,0.09194548782606655,0.3696351023762204,0.3696351023762204,0.5,9.953034468228989,1.8633686557126339,1.8633686557126339,6.701839083689265e-11,0.006774484844356721,1.6980801785809945,6.701839083689265e-11,27369.052992036704,20770.089023207478,0.7588895760935075,1.0098295118274194,0.6267204310066211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472563067122732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.26865830223,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03467517590127,261.03467517590127,-12.115324824098707,245.5878709846893,276.4814793671088,122186.41946110757,122420.16198049013,-233.74251938255915,0.0,nan,276.4814793671088,3.331479367108841,270.3027576906361,-2.847242309363878,264.1240360141385,-9.025963985861495,257.9453143376594,-15.20468566234058,251.76659266117545,-21.383407338824526,245.5878709846893,-27.56212901531069,1.0,1.0,26022.012520719443,26022.012520719443,275.65884735091294,2.5088473509129585,275.65884735091294,275.65884735091294,77138.06701440309,77123.36580784024,14.70120656285144,0.0,8546.071908451686,8546.071908451686,0.884659572039254,3956.757892536878,275.65884735091294,2.5088473509129585,1.0,0.002,0.13094536546866242,0.004902743185235598,0.00020226219762160068,0.0017977377975978777,0.10113109881080033,0.10113109881080033,0.0,-4.780521464797793e-12,1.0,1.0034254325216676,1.698080178513976,0.09194548782606655,0.0,0.00031369143269266024,402.91581507548716,0.0,1600136.9554383021,266.64119907943007,0.00677448477733833,1.0,1284433.5964707225,2580.6297558543597,,,,,,,,,,,,,,,,,,,3.0,15308.785311616333,1545.854868486528,0.3696351023762204,6.173730061729009,2.8701824232858737
2849.0,-29.297170211756967,5.141642058004119,35.02721498997961,24.546090966928773,5.051042139505984,-25.862348976615397,-39.38309216229243,1.616220904846132,-6.508477192531018,-6.514950423903477,40.07097826379935,41778.69383543325,25548.485950478553,25548.485950478553,67327.17978591181,77149.06659607324,77122.61351568942,25548.485950478553,102671.09946616797,102671.09946616797,102671.09946616797,130041.29269193427,125575.14132388815,4466.151368046124,0.0,90741.91546761147,55372.515399322896,39299.333409209525,27370.1932257663,66669.52663497583,20770.99246299261,1545.886132050437,0.0,0.8787088742513683,2.727151410892437,0.001494314320929203,1.0,1.0,-4.855809862623914,334194.0523154629,1557595.882820927,4.660752853107728,1557595.882820927,4.660752853107728,0.7588909691524865,0.0919567316045895,3.937053183264262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937053183264262,1.2841412431278483,1.2844638136687834,3.0659035400767762,6496.281703082604,15308.74166322084,6457.026415526414,0.00032216122277352565,23048.181277646898,2350.2604128470884,19300.48406021618,1968.101651452451,0.8373972691257251,0.8373972691257251,35573.054232053706,35405.22815468563,1.0059286936072935,0.8,4293.290783809693,4273.035954225843,1.0059286936072935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4113.234806925334,4632.441516551485,6.2112879885834165,5.141642058004119,-3.713084077697653,8.854726135701771,2.8709390517121625,3.5,0.8202683004891893,0.6,0.00025118245378540245,1.00034624331814,0.0002510955136415891,198.34324886648432,0.0,1.7321709152081078e-05,49.089723736997776,0.07396621290483532,8.45419559844107e-05,0.00016664049780099174,0.0006560725023281359,0.09195672021782875,0.09195672021782875,0.09195672021782875,0.09226191664820968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.00231866474,595.5954914903423,0.0,0.09195672021782875,0.0919567316045895,0.0919567316045895,0.3696721267432703,0.3696721267432703,0.5,9.962190478886278,1.8222753849942706,1.8222753849942706,-2.0463630789890885e-12,0.0064732313724675805,1.659140561279571,-2.0463630789890885e-12,27370.1932257663,20770.99246299261,0.7588909691524865,1.0098643740870805,0.6266535243931899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472763209815707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.06403082669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0332680464411,261.0332680464411,-12.116731953558883,245.58466542489822,276.48187066797914,122198.57398086281,122433.83246668779,-235.25848582500493,0.0,nan,276.48187066797914,3.3318706679791603,270.30242961937876,-2.847570380621221,264.1229885707391,-9.027011429260881,257.9435475221311,-15.20645247786888,251.76410647352034,-21.385893526479634,245.58466542489822,-27.565334575101758,1.0,1.0,26022.012520719443,26022.012520719443,275.6593843045954,2.5093843045954145,275.6593843045954,275.6593843045954,77136.65746072933,77122.61351568942,14.043945039913524,0.0,8546.071908451686,8546.071908451686,0.8846607962049647,3956.7384491805833,275.6593843045954,2.5093843045954145,1.0,0.002,0.130638771540132,0.004904148240160583,0.0002017888825123441,0.0017982111156193633,0.10089444125617204,0.10089444125617204,0.0,-1.8682924131374623e-12,1.0,1.0033472061787614,1.6591405612816175,0.0919567316045895,0.0,0.00030659245695114983,393.7969980638238,0.0,1600136.9045045832,266.64152280746896,0.006473231374513944,1.0,1284431.46312164,2581.1051276620615,,,,,,,,,,,,,,,,,,,3.0,15308.74166322084,1545.886132050437,0.3696721267432703,6.173730061729009,2.8709390517121625
2850.0,-29.300502894129092,5.143257974885672,35.027815825043504,24.546306870784633,5.051495772985622,-25.865303027397854,-39.38595444252712,1.6162959066823137,-6.508159943099486,-6.5143418220943055,40.07177143270724,41775.958137025846,25556.090013371235,25556.090013371235,67332.04815039708,77147.73723520756,77121.82509879977,25556.090013371235,102677.915112171,102677.915112171,102677.915112171,130049.19544910948,125578.53592924544,4470.659519864037,0.0,90742.01601685473,55371.205621167195,39300.90043965282,27371.280336938482,66672.1807765913,20771.855491710507,1545.915453278491,0.0,0.8787091534029553,2.7272171320168894,0.001494314320929203,1.0,1.0,-4.893697662555496,334202.0817947069,1557630.1331638605,4.66074335862659,1557630.1331638605,4.66074335862659,0.7588923585601575,0.09196772477901163,3.937033985825173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937033985825173,1.2841410720354636,1.2844635308841994,3.065888998928029,6496.250892133298,15308.698184321494,6457.027214302024,0.0003221678314578061,23048.319202618182,2350.274477280028,19300.48644780993,1968.101894919257,0.8373923615921409,0.8373923615921409,35572.91546595773,35405.22815468563,1.0059237886050179,0.8,4293.274036212001,4273.035954225843,1.0059237886050179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4113.870774864938,4632.441516551485,6.212176174690431,5.143257974885672,-3.711821617860609,8.85507959274628,2.8716789070723774,3.5,0.8204796877349649,0.6,0.0002510955136415891,1.0003449436756793,0.00025100892969875054,198.34598721813782,0.0,1.7243990580855234e-05,48.869469306143735,0.07398345689541617,8.451471994169176e-05,0.00016658079369989736,0.0006558342461822278,0.09196771601871698,0.09196771601871698,0.09196771601871698,0.09226591936085468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.7084082251,595.6083083916593,0.0,0.09196771601871698,0.09196772477901163,0.09196772477901163,0.3697083906952222,0.3697083906952222,0.5,9.971136696173918,1.7817080940500318,1.7817080940500318,9.134737410931848e-11,0.006181878994823364,1.6206441595388128,9.134737410931848e-11,27371.280336938482,20771.855491710507,0.7588923585601575,1.0098971919940178,0.6265875459662997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472962520662356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.84377639583,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03185502698324,261.03185502698324,-12.11814497301674,245.58147117295522,276.4822388810072,122210.96842984082,122447.21166647314,-236.24323663231635,0.0,nan,276.4822388810072,3.3322388810072425,270.30208533940595,-2.8479146605940286,264.121931797772,-9.028068202227985,257.9417782561844,-15.208221743815557,251.76162471457448,-21.388375285425496,245.58147117295522,-27.56852882704476,1.0,1.0,26022.012520719443,26022.012520719443,275.65990065151857,2.509900651518592,275.65990065151857,275.65990065151857,77135.3355921453,77121.82509879977,13.51049334552954,0.0,8546.071908451686,8546.071908451686,0.8846620109300388,3956.7191557542988,275.65990065151857,2.509900651518592,1.0,0.002,0.13033920061650295,0.004905520805453034,0.00020132640738491892,0.0017986735961276646,0.10066320369245946,0.10066320369245946,0.0,3.5125834532689915e-12,1.0,1.003269855296652,1.6206441594474654,0.09196772477901163,0.0,0.0002995695903589674,384.77598491205,0.0,1600136.8601120776,266.6418400569005,0.00618187890347599,1.0,1284429.3856762354,2581.575599963358,,,,,,,,,,,,,,,,,,,3.0,15308.698184321494,1545.915453278491,0.3697083906952222,6.173730061729009,2.8716789070723774
2851.0,-29.303823137435014,5.14481217096641,35.0284018843828,24.546508804801874,5.0519339775235474,-25.868247425952188,-39.388807642366714,1.6163582665340928,-6.507856341565855,-6.513758863618159,40.07254662047984,41773.243382355344,25563.496534805716,25563.496534805716,67336.73991716106,77146.42276608497,77121.07866295379,25563.496534805716,102684.5751977595,102684.5751977595,102684.5751977595,130056.93130700439,125581.8648118027,4475.066495201678,0.0,90742.12199569652,55369.9073888118,39302.46067431635,27372.356109244876,66674.81678356123,20772.707789437987,1545.9450421227843,0.0,0.8787093621394291,2.727280088918522,0.001494314320929203,1.0,1.0,-4.930853693927588,334209.77309303224,1557663.6076006454,4.660736259101096,1557663.6076006454,4.660736259101096,0.758893670188008,0.09197849723722185,3.93701524385463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93701524385463,1.2841409592913131,1.284463306919962,3.06587467315689,6496.2205375433,15308.654847244246,6457.02775871437,0.0003221743262158422,23048.455841601786,2350.2884105787184,19300.488075094865,1968.10206085614,0.8373874678518832,0.8373874678518832,35572.7799920241,35405.22815468563,1.0059189999762983,0.8,4293.257685943427,4273.035954225843,1.0059189999762983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4114.49265358168,4632.441516551485,6.213037350437994,5.14481217096641,-3.7106025709649706,8.85541474193138,2.8724024454283197,3.5,0.8206864129795199,0.6,0.00025100892969875054,1.0003436653073383,0.0002509226962732176,198.34871541475607,0.0,1.7173577619557155e-05,48.66991897382498,0.07400063047303573,8.448757837518842e-05,0.00016652135132356213,0.0006555970985881365,0.0919784853796103,0.0919784853796103,0.0919784853796103,0.09226983721936548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487826.3192280486,595.6208298287006,0.0,0.0919784853796103,0.09197849723722185,0.09197849723722185,0.3697439006757649,0.3697439006757649,0.5,9.979877346752506,1.7417165268438453,1.7417165268438453,1.1937117960769683e-12,0.005902522052281256,1.582905169690548,1.1937117960769683e-12,27372.356109244876,20772.707789437987,0.758893670188008,1.0099276333334153,0.6265220573152681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473161083295523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.644226063516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03043691663316,261.03043691663316,-12.119563083366813,245.57828818120996,276.4825856520557,122223.34446309543,122460.43884855275,-237.0943854573157,0.0,nan,276.4825856520557,3.332585652055741,270.3017261578849,-2.848273842115077,264.12086666371033,-9.029133336289647,257.94000716955287,-15.209992830447106,251.75914767538507,-21.39085232461491,245.57828818120996,-27.57171181879002,1.0,1.0,26022.012520719443,26022.012520719443,275.6603962674292,2.5103962674292006,275.6603962674292,275.6603962674292,77134.04380699633,77121.07866295379,12.96514404253685,0.0,8546.071908451686,8546.071908451686,0.8846631968342582,3956.700320073903,275.6603962674292,2.5103962674292006,1.0,0.002,0.13004651861012081,0.004906859713340966,0.000200874561385236,0.0017991254337873413,0.100437280692618,0.100437280692618,0.0,-4.827422749736909e-12,1.0,1.003194011761364,1.5829051696893544,0.09197849723722185,0.0,0.0002926807436400168,375.9271653419363,0.0,1600136.8168496094,266.6421436584341,0.005902522051087544,1.0,1284427.395757572,2582.037246369557,,,,,,,,,,,,,,,,,,,3.0,15308.654847244246,1545.9450421227843,0.3697439006757649,6.173730061729009,2.8724024454283197
