time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2852.0,-29.307131145203606,5.146306307580407,35.02897349046825,24.54669704837727,5.052355345154083,-25.87118249617131,-39.3916517967358,1.6164066965189394,-6.507563529879235,-6.513197762708126,40.07330154259224,41770.54514146035,25570.703652581982,25570.703652581982,67341.24879404233,77145.1224693589,77120.34617137582,25570.703652581982,102691.0498239578,102691.0498239578,102691.0498239578,130064.45590454116,125585.0828014276,4479.373103113549,0.0,90742.23098529286,55368.61457064037,39304.018238502766,27373.40608058336,66677.42431908613,20773.539162040128,1545.9741111881956,0.0,0.8787095296217363,2.7273406785846936,0.001494314320929203,1.0,1.0,-4.9673540064915755,334217.1761450293,1557696.2074417812,4.660730562710034,1557696.2074417812,4.660730562710034,0.7588949325811272,0.09198903640443021,3.936996602707296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936996602707296,1.284140910926086,1.2844631478009594,3.065860272193996,6496.190023630996,15308.611648273547,6457.0284817830525,0.00032218086647901683,23048.59265636488,2350.3023618019283,19300.490236395544,1968.1022812474744,0.8373825909524981,0.8373825909524981,35572.645246750166,35405.22815468563,1.0059142371082057,0.8,4293.241423616358,4273.035954225843,1.0059142371082057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4115.100783428572,4632.441516551485,6.213870570449865,5.146306307580407,-3.709423444843371,8.855729752423779,2.873110057870818,3.5,0.8208885879630908,0.6,0.0002509226962732176,1.0003424079071896,0.0002508368077668241,198.3514336228499,0.0,1.7104289180268e-05,48.47355553687951,0.074017734762216,8.44605308737016e-05,0.00016646216539951603,0.0006553609796571946,0.09198902709009868,0.09198902709009868,0.09198902709009868,0.09227363971511555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.80738399207,595.6330646231819,0.0,0.09198902709009868,0.09198903640443021,0.09198903640443021,0.3697786716337626,0.3697786716337626,0.5,9.988415812242081,1.702319646215642,1.702319646215642,2.1088908397359774e-11,0.00563423282886788,1.5458437562165273,2.1088908397359774e-11,27373.40608058336,20773.539162040128,0.7588949325811272,1.009955760615159,0.6264570890076164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473358909960843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.44786262657,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02901422269616,261.02901422269616,-12.120985777303815,245.57511636268694,276.48291208270405,122235.6623837586,122473.52310044094,-237.86071668234428,0.0,nan,276.48291208270405,3.3329120827040697,270.3013529387074,-2.8486470612925814,264.119793794692,-9.03020620530799,257.9382346506908,-15.21176534930919,251.75667550669573,-21.39332449330425,245.57511636268694,-27.574883637313036,1.0,1.0,26022.012520719443,26022.012520719443,275.6608716574318,2.510871657431835,275.6608716574318,275.6608716574318,77132.7763232135,77120.34617137582,12.430151837688754,0.0,8546.071908451686,8546.071908451686,0.8846643763579611,3956.681585720832,275.6608716574318,2.510871657431835,1.0,0.002,0.12976060596407313,0.004908166209554845,0.0002004331615104406,0.001799566833486027,0.1002165807552203,0.1002165807552203,0.0,-5.003532310698944e-12,1.0,1.0031195159985116,1.5458437561954383,0.09198903640443021,0.0,0.0002859114691908574,367.23197617957095,0.0,1600136.7767432001,266.64243647012074,0.005634232807778972,1.0,1284425.4804427898,2582.4910434320177,,,,,,,,,,,,,,,,,,,3.0,15308.611648273547,1545.9741111881956,0.3697786716337626,6.173730061729009,2.873110057870818
2853.0,-29.31042750151605,5.147742127435902,35.02953101946602,24.54689828390258,5.052789863042457,-25.87410576505906,-39.39448652146382,1.6164681266093934,-6.50727363386784,-6.512651039549927,40.07403841087576,41767.85569248174,25577.70163067917,25577.70163067917,67345.5573231609,77143.81683380003,77119.67100021381,25577.70163067917,102697.37263089299,102697.37263089299,102697.37263089299,130071.80543627245,125588.2239890995,4483.581447172954,0.0,90742.33434254692,55367.33042278374,39305.55991084797,27374.432805379456,66679.99271622743,20774.35192325748,1546.0026004145623,0.0,0.8787096879100389,2.7273996559698492,0.001494314320929203,1.0,1.0,-5.003090133163596,334224.38962318737,1557728.0281613185,4.6607251790258,1557728.0281613185,4.6607251790258,0.7588961594548557,0.09199934931687809,3.936977706219577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936977706219577,1.2841408010921223,1.284462927640757,3.0658458191432736,6496.159399350833,15308.568583746668,6457.029347162531,0.00032218743944592305,23048.72953666808,2350.3163197083695,19300.492823072716,1968.1025450151394,0.837377730185418,0.837377730185418,35572.508655648984,35405.22815468563,1.0059094089998923,0.8,4293.224938517495,4273.035954225843,1.0059094089998923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4115.695510726382,4632.441516551485,6.214672966942819,5.147742127435902,-3.708277918481524,8.856020045917425,2.8738021427009843,3.5,0.8210863264859956,0.6,0.0002508368077668241,1.0003412108766057,0.0002507512487134406,198.35414232166147,0.0,1.703610837488613e-05,48.28033113442729,0.07403477087059089,8.443358101048191e-05,0.00016640322675634216,0.0006551257939827202,0.09199934412483694,0.09199934412483694,0.09199934412483694,0.09227735216557173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.1640179702,595.6450157885852,0.0,0.09199934412483694,0.09199934931687809,0.09199934931687809,0.3698127151701232,0.3698127151701232,0.5,9.99675613974714,1.6635514648199319,1.6635514648199319,-1.0118128557223827e-11,0.005377405682111203,1.5095609063863549,-1.0118128557223827e-11,27374.432805379456,20774.35192325748,0.7588961594548557,1.009981473899764,0.6263926252996875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473556012727884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.25463822411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02759003325343,261.02759003325343,-12.122409966746545,245.57195581796176,276.48322424854445,122248.23572817721,122486.34647876657,-238.11075058934097,0.0,nan,276.48322424854445,3.333224248544468,270.3009705624315,-2.849029437568504,264.11871687631,-9.031283123690002,257.9364631901911,-15.213536809808886,251.7542095040819,-21.395790495918078,245.57195581796176,-27.578044182038212,1.0,1.0,26022.012520719443,26022.012520719443,275.66133937690626,2.511339376906278,275.66133937690626,275.66133937690626,77131.57757671188,77119.67100021381,11.90657649806235,0.0,8546.071908451686,8546.071908451686,0.8846655720374854,3956.662594750675,275.66133937690626,2.511339376906278,1.0,0.002,0.12948132429124004,0.004909442221513107,0.00020000199717256934,0.001799998001915039,0.10000099858628467,0.10000099858628467,0.0,-9.123916899778095e-13,1.0,1.0030465720167936,1.509560906396473,0.09199934931687809,0.0,0.00027928057706195776,358.714568165986,0.0,1600136.74958973,266.64272636613214,0.005377405692229331,1.0,1284423.6142007327,2582.9358414890426,,,,,,,,,,,,,,,,,,,3.0,15308.568583746668,1546.0026004145623,0.3698127151701232,6.173730061729009,2.8738021427009843
2854.0,-29.313711589508344,5.149120976007933,35.03007482895369,24.54703120691704,5.053156901519577,-25.87702474040352,-39.397312969062455,1.6164700526046996,-6.507007113483667,-6.512137712057871,40.07475746585988,41765.217485607696,25584.5381884387,25584.5381884387,67349.75567404639,77142.56812779403,77118.98910085428,25584.5381884387,102703.52728929298,102703.52728929298,102703.52728929298,130078.97933464193,125591.28535304544,4487.693981596487,0.0,90742.47369183143,55366.07640665161,39307.10809464424,27375.452045348957,66682.56013999319,20775.15634505987,1546.0317122107733,0.0,0.8787097332126177,2.727455106889725,0.001494314320929203,1.0,1.0,-5.038239456595932,334231.16259041976,1557759.0801081457,4.660723638199727,1557759.0801081457,4.660723638199727,0.7588972890984473,0.09200945548805661,3.936961886743864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936961886743864,1.284140968674935,1.2844629853900023,3.0658330999331733,6496.132448870894,15308.52564237037,6457.027677195212,0.0003221930641509367,23048.857546061143,2350.3293730337214,19300.487831428647,1968.1020360091009,0.8373728629654765,0.8373728629654765,35572.394306276474,35405.22815468563,1.0059053670772165,0.8,4293.211137759654,4273.035954225843,1.0059053670772165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4116.277205043939,4632.441516551485,6.21545559591767,5.149120976007933,-3.707179876078308,8.85630085208624,2.8744791255366926,3.5,0.8212797501533408,0.6,0.0002507512487134406,1.0003399498844845,0.000250666034823858,198.35684100359953,0.0,1.6970992651734402e-05,48.095793175015295,0.07405174186324262,8.440671775190567e-05,0.0001663445309615349,0.0006548920784638475,0.09200945024152565,0.09200945024152565,0.09200945024152565,0.09228097067109159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.3733694917,595.6566884851087,0.0,0.09200945024152565,0.09200945548805661,0.09200945548805661,0.3698460455862363,0.3698460455862363,0.5,10.004901831267732,1.6254173097607918,1.6254173097607918,2.8194335754960775e-11,0.005130598574226042,1.473898255461961,2.8194335754960775e-11,27375.452045348957,20775.15634505987,0.7588972890984473,1.0100055476672236,0.6263289441486036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447375242634317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.070100264704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0261596010319,261.0261596010319,-12.12384039896807,245.56880600289003,276.48351319917293,122260.22376358822,122499.37824780289,-239.15448421467715,0.0,nan,276.48351319917293,3.3335131991729554,270.3005717599227,-2.849428240077259,264.11763032066534,-9.032369679334636,257.934688881394,-15.215311118605996,251.75174744214647,-21.39825255785351,245.56880600289003,-27.58119399710995,1.0,1.0,26022.012520719443,26022.012520719443,275.6617729134292,2.5117729134292404,275.6617729134292,275.6617729134292,77130.30267932024,77118.98910085428,11.313578465968021,0.0,8546.071908451686,8546.071908451686,0.8846665730176748,3956.646696177583,275.6617729134292,2.5117729134292404,1.0,0.002,0.12920856403885783,0.004910684720897694,0.00019958089142327966,0.0018004191062872207,0.09979044571163982,0.09979044571163982,0.0,-2.289499752977653e-12,1.0,1.0029748616707608,1.4738982554337667,0.09200945548805661,0.0,0.0002727592180266726,350.3379026817006,0.0,1600136.7093413456,266.6429928865163,0.005130598546031706,1.0,1284421.8619494713,2583.373262297014,,,,,,,,,,,,,,,,,,,3.0,15308.52564237037,1546.0317122107733,0.3698460455862363,6.173730061729009,2.8744791255366926
2855.0,-29.3169836916992,5.15044456897795,35.03060495368207,24.54716406008231,5.053519018126575,-25.879933420721823,-39.40013396842403,1.616468747322056,-6.506743562798533,-6.511634790983194,40.07545008485709,41762.599566240744,25591.168860494312,25591.168860494312,67353.76842673506,77141.32247456195,77118.24117651564,25591.168860494312,102709.41003700995,102709.41003700995,102709.41003700995,130085.8174859142,125594.10761869945,4491.709867214755,0.0,90742.60651198888,55364.83318063263,39308.63703484028,27376.407448904254,66685.04448374454,20775.913077543148,1546.0582063946404,0.0,0.8787098226477282,2.7275094023335997,0.001494314320929203,1.0,1.0,-5.073124120936768,334237.79835649766,1557788.990876598,4.660720596343392,1557788.990876598,4.660720596343392,0.75889844627421,0.09201932916028212,3.936945231200389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936945231200389,1.2841411506470284,1.2844630579753689,3.0658196953011876,6496.104046064229,15308.482836890875,6457.027097961354,0.00032219906936253824,23048.988792846663,2350.342756481231,19300.486100059883,1968.1018594586208,0.837368019635198,0.837368019635198,35572.27391337909,35405.22815468563,1.0059011115367629,0.8,4293.196607612386,4273.035954225843,1.0059011115367629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4116.846135270926,4632.441516551485,6.2162072663447185,5.15044456897795,-3.7061112736788164,8.856555842656768,2.875141315068315,3.5,0.8214689471623757,0.6,0.000250666034823858,1.0003387180429402,0.0002505811584642653,198.3595299001161,0.0,1.6902757947227983e-05,47.9024160224441,0.07406864462118985,8.437991415178277e-05,0.00016628612067207525,0.0006546593497947391,0.09201932420289695,0.09201932420289695,0.09201932420289695,0.09228439854174703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.3877094038,595.6680978315258,0.0,0.09201932420289695,0.09201932916028212,0.09201932916028212,0.36987867503642596,0.36987867503642596,0.5,10.012854130808535,1.5878368072217768,1.5878368072217768,-9.094947017729282e-12,0.004891228184646934,1.438510670046412,-9.094947017729282e-12,27376.407448904254,20775.913077543148,0.75889844627421,1.0100280947274995,0.6262663523666239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473948113995871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.87672311213,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0247247032492,261.0247247032492,-12.125275296750772,245.56566699214636,276.4837824143497,122272.274062779,122512.17514519308,-239.90108241407444,0.0,nan,276.4837824143497,3.3337824143497414,270.30015932991876,-2.849840670081221,264.11653624547563,-9.033463754524348,257.93291316101863,-15.217086838981345,251.74929007658605,-21.400709923413928,245.56566699214636,-27.584333007853616,1.0,1.0,26022.012520719443,26022.012520719443,275.66218831776564,2.5121883177656628,275.66218831776564,275.66218831776564,77129.07924366085,77118.24117651564,10.83806714520324,0.0,8546.071908451686,8546.071908451686,0.8846676268995082,3956.629957356391,275.66218831776564,2.5121883177656628,1.0,0.002,0.12894227901114008,0.004911898096673626,0.0001991697824360326,0.0018008302150058664,0.0995848912180163,0.0995848912180163,0.0,-2.5581008665509497e-12,1.0,1.0029036918820227,1.438510670055507,0.09201932916028212,0.0,0.00026628410310503714,342.02066637888794,0.0,1600136.6762317142,266.64325643720144,0.004891228193741881,1.0,1284420.1452160145,2583.80776092653,,,,,,,,,,,,,,,,,,,3.0,15308.482836890875,1546.0582063946404,0.36987867503642596,6.173730061729009,2.875141315068315
2856.0,-29.320243867442557,5.151714378946892,35.03112174152834,24.54727808889004,5.053865301856349,-25.882832950513187,-39.40294215045867,1.6164543850039435,-6.506490762284784,-6.511152712633966,40.07612537018675,41759.997802881786,25597.622807743322,25597.622807743322,67357.6206106251,77140.09676921534,77117.51649995457,25597.622807743322,102715.13930769789,102715.13930769789,102715.13930769789,130092.48554734781,125596.85383158237,4495.631715765443,0.0,90742.75391489809,55363.600766151554,39310.17016527392,27377.346239649927,66687.51640492385,20776.65564445954,1546.0845841740595,0.0,0.878709865181631,2.7275614461517033,0.001494314320929203,1.0,1.0,-5.107330391273422,334244.1592117933,1557818.153508932,4.6607191496854945,1557818.153508932,4.6607191496854945,0.7588995464567427,0.09202898917130035,3.936930203270828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936930203270828,1.2841413929455685,1.2844631913357272,3.0658074141199374,6496.078023714861,15308.440162057335,6457.024900433047,0.00032220446171047306,23049.11421581932,2350.355546065101,19300.479531500714,1968.1011896519929,0.8373631780719016,0.8373631780719016,35572.165285435476,35405.22815468563,1.005897271856462,0.8,4293.183497370399,4273.035954225843,1.005897271856462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4117.402667981312,4632.441516551485,6.216934526904888,5.151714378946892,-3.7050794485900775,8.856793827536968,2.875789133907617,3.5,0.8216540382593192,0.6,0.0002505811584642653,1.0003374922492267,0.00025049661779730117,198.36220905929238,0.0,1.6836034788444626e-05,47.71332259045207,0.0740854806559783,8.435324014873165e-05,0.00016622791831553366,0.0006544277122432605,0.09202898610606695,0.09202898610606695,0.09202898610606695,0.09228773841752358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.2330444648,595.6792358397443,0.0,0.09202898610606695,0.09202898917130035,0.09202898917130035,0.36991060665488257,0.36991060665488257,0.5,10.020616765610336,1.5508429434680124,1.5508429434680124,-2.3817392502678558e-11,0.0046619503492024705,1.4038223213605647,-2.3817392502678558e-11,27377.346239649927,20776.65564445954,0.7588995464567427,1.0100484204814648,0.6262041241619616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447414309246479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.68762968014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02328579670217,261.02328579670217,-12.126714203297809,245.56253873739865,276.4840328560046,122284.31419295706,122524.88550289025,-240.5713099331954,0.0,nan,276.4840328560046,3.334032856004626,270.2997340322912,-2.850265967708765,264.11543520856924,-9.03456479143074,257.9311363848314,-15.218863615168573,251.74683756111813,-21.40316243888185,245.56253873739865,-27.587461262601323,1.0,1.0,26022.012520719443,26022.012520719443,275.6625855996646,2.5125855996646465,275.6625855996646,275.6625855996646,77127.87626389138,77117.51649995457,10.359763936809031,0.0,8546.071908451686,8546.071908451686,0.8846685777932325,3956.614854287182,275.6625855996646,2.5125855996646465,1.0,0.002,0.12868234475013132,0.004913080971290613,0.0001987684737612462,0.0018012315247048676,0.0993842368806231,0.0993842368806231,0.0,-1.5338862992264612e-12,1.0,1.0028339161277648,1.4038223213843821,0.09202898917130035,0.0,0.0002599333999953963,333.8632676245315,0.0,1600136.644935141,266.6435092377152,0.004661950373019863,1.0,1284418.4996250754,2584.234048363015,,,,,,,,,,,,,,,,,,,3.0,15308.440162057335,1546.0845841740595,0.36991060665488257,6.173730061729009,2.875789133907617
2857.0,-29.323492348954616,5.152931875938844,35.03162547843774,24.54738321192565,5.054196357842865,-25.885723478278774,-39.40574512872843,1.6164274872002988,-6.506247177404646,-6.510689009959825,40.07678224522272,41757.416141330126,25603.9003670681,25603.9003670681,67361.31650839823,77138.88027717282,77116.79868540083,25603.9003670681,102720.69905246893,102720.69905246893,102720.69905246893,130098.95959734343,125599.49847946105,4499.461117882379,0.0,90742.8970753064,55362.37506835836,39311.691118831164,27378.260544874505,66689.95166370567,20777.37852919087,1546.1104055903297,0.0,0.8787098782505341,2.7276115013881177,0.001494314320929203,1.0,1.0,-5.140953650077563,334250.27769655164,1557846.5214744594,4.660718705187575,1557846.5214744594,4.660718705187575,0.7589006063820447,0.09203843990766701,3.9369143653108427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9369143653108427,1.2841416931368872,1.284463383034425,3.065794363933307,6496.05037193537,15308.397617080222,6457.02391576565,0.0003222102802684158,23049.24330457,2350.3687094542993,19300.47658826397,1968.1008895253701,0.8373583606728313,0.8373583606728313,35572.05080217508,35405.22815468563,1.0058932252110002,0.8,4293.169680453708,4273.035954225843,1.0058932252110002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4117.947109008847,4632.441516551485,6.217637014097234,5.152931875938844,-3.7040819780733565,8.8570138540122,2.8764229341965444,3.5,0.8218351240561556,0.6,0.00025049661779730117,1.000336290402656,0.00025041240650828644,198.36487867127715,0.0,1.6769673454350576e-05,47.52525456962953,0.07410225032943264,8.432662334682342e-05,0.00016616999445047775,0.0006541970382357089,0.09203843673783055,0.09203843673783055,0.09203843673783055,0.09229097476304791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.8885519752,595.6901092482268,0.0,0.09203843673783055,0.09203843990766701,0.09203843990766701,0.3699418535442385,0.3699418535442385,0.5,10.028192967760955,1.5144377421570994,1.5144377421570994,-1.517719283583574e-11,0.004441832555187375,1.3697353598822701,-1.517719283583574e-11,27378.260544874505,20777.37852919087,0.7589006063820447,1.0100669565345919,0.6261425462099346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474337365232168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.499561659315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0218432890196,261.0218432890196,-12.128156710980363,245.55942116448773,276.4842654135508,122296.26724670443,122537.44063069488,-241.1733839904495,0.0,nan,276.4842654135508,3.3342654135508383,270.29929656374514,-2.8507034362548325,264.11432771393163,-9.035672286068348,257.9293588641037,-15.220641135896301,251.74439001429877,-21.405609985701204,245.55942116448773,-27.590578835512247,1.0,1.0,26022.012520719443,26022.012520719443,275.6629653088314,2.51296530883144,275.6629653088314,275.6629653088314,77126.69222512828,77116.79868540083,9.893539727447205,0.0,8546.071908451686,8546.071908451686,0.8846695799410833,3956.598937137397,275.6629653088314,2.51296530883144,1.0,0.002,0.12842865462837552,0.004914234233834576,0.0001983768017838303,0.0018016231972049737,0.09918840089191515,0.09918840089191515,0.0,-1.0111959013181515e-12,1.0,1.0027653382797646,1.3697353598974473,0.09203843990766701,0.0,0.00025368932746625174,325.84286379806434,0.0,1600136.6159188605,266.64375282259533,0.004441832570364568,1.0,1284416.9167558346,2584.6533132811915,,,,,,,,,,,,,,,,,,,3.0,15308.397617080222,1546.1104055903297,0.3699418535442385,6.173730061729009,2.8764229341965444
2858.0,-29.32673013342713,5.154098495941056,35.03211644640439,24.54747911486777,5.054515182160715,-25.88860560186872,-39.408535429369635,1.616390650599799,-6.506012179063077,-6.510242940611946,40.07742114516145,41754.82754438079,25610.005599465523,25610.005599465523,67364.8331438463,77137.67387341842,77116.08863692182,25610.005599465523,102726.09423638735,102726.09423638735,102726.09423638735,130105.24544525563,125602.0460853454,4503.199359910234,0.0,90743.04090333369,55361.13330683707,39313.23066277402,27379.151208868272,66692.38187164228,20778.082395681937,1546.1356914648666,0.0,0.8787098642168127,2.727659644918808,0.001494314320929203,1.0,1.0,-5.17396967806809,334256.1635956441,1557874.1135393353,4.660719182500774,1557874.1135393353,4.660719182500774,0.7589016269047738,0.09204767952880938,3.936898427875459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936898427875459,1.2841420390982492,1.2844636209375673,3.065781127016159,6496.02232449632,15308.355197705016,6457.023270673217,0.0003222162051897062,23049.373146338203,2350.3819496299147,19300.47466003952,1968.1006929011967,0.8373535600080186,0.8373535600080186,35571.935599772776,35405.22815468563,1.0058891531492806,0.8,4293.155776744208,4273.035954225843,1.0058891531492806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4118.479765447309,4632.441516551485,6.218315266308955,5.154098495941056,-3.703117756460315,8.85721625240137,2.877043069754028,3.5,0.822012305644008,0.6,0.00025041240650828644,1.0003351917144776,0.0002503284984697018,198.3675395549208,0.0,1.670456212815971e-05,47.34072907120461,0.0741189548915608,8.430013464082649e-05,0.00016611227186745997,0.000653967141965824,0.09204767952906359,0.09204767952906359,0.09204767952906359,0.09229411166502459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.3409019383,595.7007224323869,0.0,0.09204767952906359,0.09204767952880938,0.09204767952880938,0.3699724268572958,0.3699724268572958,0.5,10.035585931805318,1.4786281593317767,1.4786281593317767,1.2448708730516955e-11,0.004230761548853934,1.3362732625438412,1.2448708730516955e-11,27379.151208868272,20778.082395681937,0.7589016269047738,1.0100828798332355,0.6260809161793487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474530946082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.31503616089,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02039769544643,261.02039769544643,-12.129602304553543,245.55631406773577,276.48448132315644,122308.17852853109,122549.86784355997,-241.68931502887207,0.0,nan,276.48448132315644,3.334481323156467,270.2988478720781,-2.851152127921864,264.11321442099313,-9.036785579006846,257.9275809698965,-15.222419030103481,251.74194751881865,-21.40805248118133,245.55631406773577,-27.593685932264208,1.0,1.0,26022.012520719443,26022.012520719443,275.6633282934023,2.51332829340231,275.6633282934023,275.6633282934023,77125.53305893738,77116.08863692182,9.444422015556484,0.0,8546.071908451686,8546.071908451686,0.8846705883825949,3956.582920014836,275.6633282934023,2.51332829340231,1.0,0.002,0.12818109824358034,0.0049153584834332915,0.0001979945963451711,0.0018020054036493656,0.09899729817258555,0.09899729817258555,0.0,-5.463511587588954e-15,1.0,1.00269800621426,1.3362732625313924,0.09204767952880938,0.0,0.000247556384744114,317.96523146683177,0.0,1600136.589759336,266.6439878209369,0.004230761536405225,1.0,1284415.3940747506,2585.065254653638,,,,,,,,,,,,,,,,,,,4.0,15308.355197705016,1546.1356914648666,0.3699724268572958,6.173730061729009,2.877043069754028
2859.0,-29.32995542051129,5.155215616264184,35.03259493340297,24.547546938434266,5.054811394480416,-25.8914787390116,-39.41132049132136,1.6163347130857402,-6.505787035060962,-6.509815217242244,40.07804285258965,41752.2980544815,25615.945577681057,25615.945577681057,67368.24363216256,77136.49565171632,77115.38643357807,25615.945577681057,102731.33201125913,102731.33201125913,102731.33201125913,130111.35249572704,125604.50385095774,4506.848644769294,0.0,90743.20779674318,55359.94501811203,39314.73642070129,27380.020484467906,66694.7569051692,20778.768867300347,1546.160558922505,0.0,0.878709816252786,2.7277058115642094,0.001494314320929203,1.0,1.0,-5.206426587266321,334261.8074952413,1557900.963467322,4.660720813847394,1557900.963467322,4.660720813847394,0.7589026048789004,0.09205672348921475,3.9368850312380466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9368850312380466,1.2841424737035187,1.2844639478961872,3.065769657072327,6495.998021061696,15308.312884344452,6457.020032740481,0.00032222116313971433,23049.493972194265,2350.394270438352,19300.46498164189,1968.0997059792987,0.837348750689494,0.837348750689494,35571.83876324134,35405.22815468563,1.0058857302689324,0.8,4293.144089600753,4273.035954225843,1.0058857302689324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4119.000937501595,4632.441516551485,6.218970562608942,5.155215616264184,-3.70218680132122,8.857402417585403,2.87764988658126,3.5,0.82218568188036,0.6,0.0002503284984697018,1.0003339065204537,0.0002502449400525077,198.3701902299907,0.0,1.6644631162916543e-05,47.17088471570548,0.07413559952272371,8.427370333567637e-05,0.00016605479513402541,0.0006537386373284451,0.09205671914483601,0.09205671914483601,0.09205671914483601,0.09229715318736499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.5777377849,595.7110794672711,0.0,0.09205671914483601,0.09205672348921475,0.09205672348921475,0.3700023376271095,0.3700023376271095,0.5,10.04279899912332,1.4434108104143206,1.4434108104143206,2.0691004465334117e-11,0.004028182181286866,1.3033886299759274,2.0691004465334117e-11,27380.020484467906,20778.768867300347,0.7589026048789004,1.010098046057068,0.6260206947578735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474723894387416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.14519180539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0189486575435,261.0189486575435,-12.131051342456487,245.55321749546297,276.48467981962335,122320.01374409135,122562.27891769023,-242.26517359887694,0.0,nan,276.48467981962335,3.334679819623375,270.29838735479683,-2.851612645203147,264.1120948899642,-9.037905110035751,257.9258024251199,-15.224197574880066,251.73950996029342,-21.41049003970656,245.55321749546297,-27.596782504537003,1.0,1.0,26022.012520719443,26022.012520719443,275.66367384997636,2.513673849976385,275.66367384997636,275.66367384997636,77124.37237395061,77115.38643357807,8.985940372542245,0.0,8546.071908451686,8546.071908451686,0.8846714360545638,3956.5694563942366,275.66367384997636,2.513673849976385,1.0,0.002,0.12793957149905852,0.004916454009465113,0.00019762169643052836,0.0018023782992705995,0.09881084821526417,0.09881084821526417,0.0,-4.298872022245881e-12,1.0,1.0026318251245825,1.3033886299552364,0.09205672348921475,0.0,0.0002415260646566318,310.2194428728079,0.0,1600136.5641775732,266.644212964939,0.004028182160595861,1.0,1284413.934015092,2585.470412241177,,,,,,,,,,,,,,,,,,,3.0,15308.312884344452,1546.160558922505,0.3700023376271095,6.173730061729009,2.87764988658126
2860.0,-29.333178291624854,5.156284618260905,35.03306116627811,24.547605856228643,5.055093173491656,-25.894351145096547,-39.41410157186908,1.616266027040108,-6.50556937455076,-6.50940313466234,40.078646123451094,41749.75357302686,25621.719769444087,25621.719769444087,67371.47334247094,77135.32240261893,77114.67654557669,25621.719769444087,102736.39631502077,102736.39631502077,102736.39631502077,130117.25722330302,125606.84770957298,4510.4095137300465,0.0,90743.37000987613,55358.73500830107,39316.26111286118,27380.860908282248,66697.12202114343,20779.432708134274,1546.1845877251778,0.0,0.8787097537177235,2.727750280684245,0.001494314320929203,1.0,1.0,-5.238337224696352,334267.2450818102,1557927.0175049503,4.660722940782473,1557927.0175049503,4.660722940782473,0.7589035559451254,0.09206555874014218,3.9368707710781337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9368707710781337,1.28414296716875,1.2844643341784134,3.0657573741637654,6495.971995052362,15308.270713422085,6457.018079477598,0.00032222657183645736,23049.618665797752,2350.406985647265,19300.45914320842,1968.099110624772,0.8373439675098602,0.8373439675098602,35571.73568473357,35405.22815468563,1.0058820867560399,0.8,4293.131649116882,4273.035954225843,1.0058820867560399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4119.510912064538,4632.441516551485,6.219602354834759,5.156284618260905,-3.701286542461762,8.857571160722667,2.8782437153719718,3.5,0.8223553472491348,0.6,0.0002502449400525077,1.0003336651466743,0.0002501614698889649,198.37283898138992,0.0,1.6575499114112538e-05,46.97496448939493,0.07415217502183782,8.424731745916947e-05,0.0001659976225933382,0.0006535111884561723,0.09206555558701168,0.09206555558701168,0.09206555558701168,0.09230008572529612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.5796103171,595.7211866335231,0.0,0.09206555558701168,0.09206555874014218,0.09206555874014218,0.370031597505897,0.370031597505897,0.5,10.049834950035649,1.4087786142851542,1.4087786142851542,6.821210263296962e-13,0.0038337601116040787,1.271065909966012,6.821210263296962e-13,27380.860908282248,20779.432708134274,0.7589035559451254,1.0101106509680244,0.6259603459320465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474916102808428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.949271579084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01749570906946,261.01749570906946,-12.132504290930513,245.55012982021944,276.4848615979195,122331.72304078506,122574.64202445633,-242.91898367128053,0.0,nan,276.4848615979195,3.3348615979195415,270.2979152423846,-2.852084757615387,264.1109688868401,-9.039031113159865,257.9240225312936,-15.22597746870639,251.73707617575948,-21.412923824240494,245.55012982021944,-27.599870179780538,1.0,1.0,26022.012520719443,26022.012520719443,275.66400286655715,2.5140028665571776,275.66400286655715,275.66400286655715,77123.22626181041,77114.67654557669,8.54971623372694,0.0,8546.071908451686,8546.071908451686,0.8846723383653949,3956.5551249335244,275.66400286655715,2.5140028665571776,1.0,0.002,0.12770397523976307,0.0049175217530060536,0.000197257950043542,0.00180274204856662,0.098628975021771,0.098628975021771,0.0,-1.3898378975474301e-12,1.0,1.002566764322135,1.2710659099653299,0.09206555874014218,0.0,0.0002355956401107505,302.60199154563725,0.0,1600136.5414759223,266.6444306254492,0.0038337601109219577,1.0,1284412.5273429845,2585.8689875405958,,,,,,,,,,,,,,,,,,,3.0,15308.270713422085,1546.1845877251778,0.370031597505897,6.173730061729009,2.8782437153719718
2861.0,-29.33638007990258,5.157306829344315,35.03351541120687,24.547656007949286,5.055362945933251,-25.89720577730616,-39.41686864765359,1.6161886433730637,-6.505359839124139,-6.509007233048797,40.0792325740454,41747.24391996554,25627.33467801286,25627.33467801286,67374.5785979784,77134.1652338594,77113.97188478133,25627.33467801286,102741.3065627942,102741.3065627942,102741.3065627942,130122.98563278615,125609.10170971611,4513.883923070047,0.0,90743.53578385143,55357.541901885,39317.7709799627,27381.67906999196,66699.45004995466,20780.07866739902,1546.20810181307,0.0,0.87870966755043,2.727792998644177,0.001494314320929203,1.0,1.0,-5.269679589908719,334272.4692201278,1557952.3454225967,4.660725871494495,1557952.3454225967,4.660725871494495,0.7589044709158196,0.09207419721362071,3.9368566795040176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9368566795040176,1.2841435011012121,1.284464761051248,3.0657451259364565,6495.9460425284415,15308.228483390092,6457.016045528614,0.00032223195948199063,23049.743277747082,2350.4196925297715,19300.453063598794,1968.0984906771216,0.8373391768849778,0.8373391768849778,35571.63382476236,35405.22815468563,1.0058784863173154,0.8,4293.119355697464,4273.035954225843,1.0058784863173154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4120.009978890265,4632.441516551485,6.22021179786454,5.157306829344315,-3.70041688498175,8.857723714326065,2.8788248903347564,3.5,0.8225213972385018,0.6,0.0002501614698889649,1.0003314907692875,0.00025007857115103173,198.37547046688334,0.0,1.655821331221848e-05,46.92597652682718,0.07416873323515004,8.422107203326663e-05,0.00016594039785569828,0.00065328356369776,0.09207419427125402,0.09207419427125402,0.09207419427125402,0.09230292584489289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.3391351479,595.7310464287848,0.0,0.09207419427125402,0.09207419721362071,0.09207419721362071,0.37006021592811805,0.37006021592811805,0.5,10.05669693130261,1.374731616947031,1.374731616947031,2.7284841053187847e-12,0.0036473939246661757,1.2393276431400864,2.7284841053187847e-12,27381.67906999196,20780.07866739902,0.7589044709158196,1.0101219507434935,0.6259008715768852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475108172105635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.90028361652,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0160403861509,261.0160403861509,-12.133959613849072,245.54705295679858,276.48502781550263,122343.44807663043,122586.76404451455,-243.31596788412347,0.0,nan,276.48502781550263,3.335027815502656,270.2974328437721,-2.852567156227849,264.1098378720249,-9.040162127975066,257.92224290026917,-15.227757099730809,251.73464792853812,-21.415352071461854,245.54705295679858,-27.602947043201397,1.0,1.0,26022.012520719443,26022.012520719443,275.66431631382176,2.51431631382178,275.66431631382176,275.66431631382176,77122.10633962636,77113.97188478133,8.134454845028813,0.0,8546.071908451686,8546.071908451686,0.8846732300084555,3956.5409629015376,275.66431631382176,2.51431631382178,1.0,0.002,0.12747420520783706,0.004918562012487483,0.0001969031959818949,0.0018030967983314842,0.09845159799094745,0.09845159799094745,0.0,-5.686620879047366e-12,1.0,1.0025028697227922,1.2393276431373579,0.09207419721362071,0.0,0.00022976945718888354,295.11845869446756,0.0,1600136.5207577911,266.64464016087584,0.0036473939219376916,1.0,1284411.1759025631,2586.26067557255,,,,,,,,,,,,,,,,,,,3.0,15308.228483390092,1546.20810181307,0.37006021592811805,6.173730061729009,2.8788248903347564
2862.0,-29.33957125471007,5.158283529403459,35.03395793976251,24.547686741594248,5.055616363064674,-25.90005249294912,-39.41962681766597,1.6160976013012434,-6.5051588622496865,-6.508627777535037,40.079802888504226,41744.759552017276,25632.795999960526,25632.795999960526,67377.5555519778,77133.02631222848,77113.27447518818,25632.795999960526,102746.0704751487,102746.0704751487,102746.0704751487,130128.54740001725,125611.27398737211,4517.273412645147,0.0,90743.71444473392,55356.37175761018,39319.26965235972,27382.47692486855,66701.74657722827,20780.708169290512,1546.231195587608,0.0,0.8787095537176228,2.727833940650727,0.001494314320929203,1.0,1.0,-5.300441547487537,334277.47640349314,1557976.976743338,4.660729743163328,1557976.976743338,4.660729743163328,0.7589053476173163,0.09208264210920183,3.9368441231587097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9368441231587097,1.2841440976884408,1.2844652513282606,3.065733923665837,6495.922306261235,15308.186568288542,6457.012598309107,0.0003222367826681611,23049.862175372615,2350.4318167134156,19300.442759628997,1968.0974399646157,0.8373344106261231,0.8373344106261231,35571.54306202522,35405.22815468563,1.0058752781340767,0.8,4293.108401596634,4273.035954225843,1.0058752781340767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4120.498415585825,4632.441516551485,6.2207998680461145,5.158283529403459,-3.6995775442075836,8.857861073611042,2.879393731708687,3.5,0.8226839233453391,0.6,0.00025007857115103173,1.000330400370855,0.0002499959723890421,198.3780932901295,0.0,1.644507613860664e-05,46.60534577681121,0.07418517831128865,8.419491859864069e-05,0.00016588365255239105,0.000653058082678982,0.09208263945064765,0.09208263945064765,0.09208263945064765,0.09230567791465628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.84422559716,595.7406628329826,0.0,0.09208263945064765,0.09208264210920183,0.09208264210920183,0.3700882038239602,0.3700882038239602,0.5,10.063388130487409,1.3412722352438209,1.3412722352438209,1.1880274541908875e-11,0.0034689152853388805,1.2081862300474882,1.1880274541908875e-11,27382.47692486855,20780.708169290512,0.7589053476173163,1.0101318032799496,0.6258420760194724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475298989761203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.5796528665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01458259851336,261.01458259851336,-12.13541740148662,245.54398662395698,276.48517857306825,122355.11720732687,122598.8452511752,-243.72804384833648,0.0,nan,276.48517857306825,3.3351785730682764,270.29694018326313,-2.8530598167368453,264.10870179342385,-9.04129820657613,257.92046340358775,-15.229536596412231,251.73222501378035,-21.417774986219626,245.54398662395698,-27.606013376042995,1.0,1.0,26022.012520719443,26022.012520719443,275.6646141634702,2.5146141634702417,275.6646141634702,275.6646141634702,77120.99465525961,77113.27447518818,7.720180071424693,0.0,8546.071908451686,8546.071908451686,0.8846740245096238,3956.5283437745034,275.6646141634702,2.5146141634702417,1.0,0.002,0.12725015471513254,0.004919575237454477,0.00019655726939967288,0.0018034427322609525,0.09827863469983644,0.09827863469983644,0.0,1.6606251963813268e-12,1.0,1.0024401668466476,1.2081862300356079,0.09208264210920183,0.0,0.000224049972293835,287.7719981622031,0.0,1600136.5012750123,266.6448411377503,0.003468915273458606,1.0,1284409.880599309,2586.6452978510133,,,,,,,,,,,,,,,,,,,3.0,15308.186568288542,1546.231195587608,0.3700882038239602,6.173730061729009,2.879393731708687
2863.0,-29.34275106019789,5.159215981540071,35.03438899121527,24.547703784797363,5.055853787068042,-25.902890575452616,-39.42237604698164,1.6159933023285822,-6.504965578187637,-6.50826341299478,40.08035667731281,41742.29029832626,25638.105749457914,25638.105749457914,67380.39604778418,77131.90164726423,77112.57550628857,25638.105749457914,102750.68125574649,102750.68125574649,102750.68125574649,130133.93270599238,125613.3533629743,4520.579343018077,0.0,90743.89747723185,55355.20662692133,39320.767611456125,27383.25145024589,66704.01906170201,20781.31911490873,1546.253691464657,0.0,0.878709421029261,2.7278732508900116,0.001494314320929203,1.0,1.0,-5.330666868139531,334282.2845060946,1558000.8946203026,4.6607342561460126,1558000.8946203026,4.6607342561460126,0.7589061931767829,0.0920908954103714,3.936831839868394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936831839868394,1.2841447556143637,1.284465803344436,3.0657227876034314,6495.898710281288,15308.144759083902,6457.009102839271,0.00032224157272287007,23049.980585471327,2350.4438911831594,19300.432311435743,1968.0963745454098,0.83732965586969,0.8373296558696901,35571.45427299258,35405.22815468563,1.0058721397171937,0.8,4293.097685701028,4273.035954225843,1.0058721397171937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4120.976489205359,4632.441516551485,6.2213666631234945,5.159215981540071,-3.6987670160210238,8.857982997561095,2.879950547608769,3.5,0.8228430136025054,0.6,0.0002499959723890421,1.0003292316147414,0.0002499136929003825,198.38070682927437,0.0,1.6385784911628528e-05,46.43731443955525,0.07420156409620028,8.416885741161547e-05,0.00016582711497742662,0.0006528334661566502,0.09209089297419983,0.09209089297419983,0.09209089297419983,0.09230833713369968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.0788088521,595.7500410684328,0.0,0.09209089297419983,0.0920908954103714,0.0920908954103714,0.37011557231718023,0.37011557231718023,0.5,10.069911485513913,1.3083927745815345,1.3083927745815345,5.172751116333529e-12,0.003297834807142408,1.1775965448552483,5.172751116333529e-12,27383.25145024589,20781.31911490873,0.7589061931767829,1.0101399735067913,0.6257837366548206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475489179649197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.411621529245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01312237395814,261.01312237395814,-12.136877626041837,245.54093072544845,276.4853140224683,122366.6996438667,122610.83511900323,-244.13547513650178,0.0,nan,276.4853140224683,3.33531402246831,270.2964373630775,-2.8535626369225042,264.1075607036665,-9.042439296333498,257.9186840442385,-15.231315955761488,251.72980738484992,-21.420192615150057,245.54093072544845,-27.60906927455153,1.0,1.0,26022.012520719443,26022.012520719443,275.6648967396863,2.5148967396863213,275.6648967396863,275.6648967396863,77119.8923583603,77112.57550628857,7.316852071729954,0.0,8546.071908451686,8546.071908451686,0.8846748017328795,3956.515999067736,275.6648967396863,2.5148967396863213,1.0,0.002,0.12703172520182762,0.004920562020080221,0.00019622001865832344,0.0018037799773839558,0.09811000932916171,0.09811000932916171,0.0,-3.957720869779413e-12,1.0,1.0023785653820092,1.1775965448500756,0.0920908954103714,0.0,0.00021842903048397295,280.55213328316944,0.0,1600136.4833436375,266.64503442181234,0.003297834801969657,1.0,1284408.6368078017,2587.0233997104915,,,,,,,,,,,,,,,,,,,3.0,15308.144759083902,1546.253691464657,0.37011557231718023,6.173730061729009,2.879950547608769
2864.0,-29.345919732662672,5.160105416019888,35.03480880442284,24.547711677756183,5.056077898284426,-25.90571996958598,-39.425116300675995,1.6158781350980416,-6.504779758411644,-6.507913702905403,40.080894407081516,41739.82841956587,25643.267866881768,25643.267866881768,67383.09628644763,77130.78681548651,77111.87630240363,25643.267866881768,102755.1441692854,102755.1441692854,102755.1441692854,130139.1473631768,125615.34421215167,4523.803151025131,0.0,90744.07943787957,55354.03803701621,39322.26822318151,27384.00319389141,66706.27141707292,20781.911950724076,1546.2756003774737,0.0,0.8787092700745037,2.7279109764442064,0.001494314320929203,1.0,1.0,-5.360353242309543,334286.89928205917,1558024.1191800719,4.6607393904044905,1558024.1191800719,4.6607393904044905,0.7589070087225204,0.09209896030903608,3.9368192006037703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9368192006037703,1.2841454636757594,1.2844664059185207,3.0657112546540897,6495.874273345549,15308.103071272139,6457.006259381364,0.0003222465844069686,23050.100808277555,2350.4561504976273,19300.423812149773,1968.0955078594397,0.8373249198640714,0.8373249198640714,35571.36291076299,35405.22815468563,1.0058689103478253,0.8,4293.086659247811,4273.035954225843,1.0058689103478253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4121.444464150943,4632.441516551485,6.2219127516897235,5.160105416019888,-3.697984503279135,8.858089919299022,2.8804956432189863,3.5,0.8229987552054246,0.6,0.0002499136929003825,1.0003280872393026,0.0002498317262990109,198.3833112778997,0.0,1.632266311783918e-05,46.25842727595624,0.07421788675931812,8.414288872840664e-05,0.00016577080417197587,0.0006526096847637623,0.09209895819813999,0.09209895819813999,0.09209895819813999,0.0923109058057682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487402.03087706974,595.7591850771453,0.0,0.09209895819813999,0.09209896030903608,0.09209896030903608,0.3701423315609578,0.3701423315609578,0.5,10.076269949991612,1.2760877944913886,1.2760877944913886,2.148681232938543e-11,0.0031339444937543703,1.1475604605958551,2.148681232938543e-11,27384.00319389141,20781.911950724076,0.7589070087225204,1.0101463453884711,0.6257257006405385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475678696673049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.23273436564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0116599573775,261.0116599573775,-12.138340042622474,245.53788516607474,276.4854347486798,122378.20435401583,122622.70631204608,-244.50195803026583,0.0,nan,276.4854347486798,3.335434748679802,270.2959248321695,-2.8540751678305014,264.10641491563496,-9.04358508436502,257.91690499910885,-15.233095000891126,251.72739508259704,-21.422604917402936,245.53788516607474,-27.612114833925233,1.0,1.0,26022.012520719443,26022.012520719443,275.6651646339552,2.515164633955237,275.6651646339552,275.6651646339552,77118.80441761474,77111.87630240363,6.92811521110707,0.0,8546.071908451686,8546.071908451686,0.8846756014799483,3956.5032966067893,275.6651646339552,2.515164633955237,1.0,0.002,0.12681881763088104,0.004921522917861451,0.00019589129100643714,0.0018041087096674479,0.09794564550321856,0.09794564550321856,0.0,6.738849929466273e-13,1.0,1.0023180696127467,1.1475604605743683,0.09209896030903608,0.0,0.0002129071345664661,273.45950831308716,0.0,1600136.4669347322,266.64522024158833,0.003133944472267558,1.0,1284407.4430381176,2587.3949425666306,,,,,,,,,,,,,,,,,,,3.0,15308.103071272139,1546.2756003774737,0.3701423315609578,6.173730061729009,2.8804956432189863
