time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2865.0,-29.349076977391235,5.1609529071471005,35.03521755238471,24.54767367979514,5.0562590237296945,-25.908543377273343,-39.42785180462522,1.6157254235724468,-6.5046088283421,-6.5075851160891505,40.081414657322505,41737.42397135931,25648.301073406103,25648.301073406103,67385.72504476542,77129.71222632698,77111.13075296667,25648.301073406103,102759.43182637278,102759.43182637278,102759.43182637278,130144.16295143914,125617.21694056137,4526.946010877769,0.0,90744.28926332352,55352.91441895936,39323.74982707129,27384.731125066362,66708.48095213764,20782.485547980705,1546.2970265813035,0.0,0.8787090712566571,2.7279464722634,0.001494314320929203,1.0,1.0,-5.389648001909734,334291.2353603799,1558046.5890469127,4.6607461525794225,1558046.5890469127,4.6607461525794225,0.7589077816052627,0.0921068414312685,3.936809208850397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936809208850397,1.2841463465591907,1.2844671837600166,3.0657013660467056,6495.853320573103,15308.061500498421,6457.001012185554,0.00032225069681821657,23050.21260855618,2350.4675509533004,19300.408127930357,1968.093908514157,0.8373201781560182,0.8373201781560182,35571.290685881446,35405.22815468563,1.0058663574253859,0.8,4293.077942469762,4273.035954225843,1.0058663574253859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4121.902597998048,4632.441516551485,6.2224422978512735,5.1609529071471005,-3.6972344929012455,8.858187400048346,2.8810293159229645,3.5,0.823151233120847,0.6,0.0002498317262990109,1.000326912254967,0.00024975007993720044,198.38590639313568,0.0,1.6260805794297132e-05,46.08312362103807,0.07423414756511242,8.411697244385498e-05,0.00016571475385515592,0.0006523873690193547,0.0921068389999716,0.0921068389999716,0.0921068389999716,0.09231336521330576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487374.682732825,595.7681005573863,0.0,0.0921068389999716,0.0921068414312685,0.0921068414312685,0.37016849179934475,0.37016849179934475,0.5,10.08246576537805,1.2443272957113436,1.2443272957113436,1.4779288903810084e-12,0.002976287747060269,1.1179371141794263,1.4779288903810084e-12,27384.731125066362,20782.485547980705,0.7589077816052627,1.010152293725796,0.6256689310809715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475867554866189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.05743071072,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0101928784267,261.0101928784267,-12.139807121573256,245.5348496490912,276.4855361077612,122389.39110757441,122634.6725698997,-245.28146232531145,0.0,nan,276.4855361077612,3.335536107761243,270.29539881603296,-2.85460118396702,264.1052615242952,-9.044738475704776,257.9151242325549,-15.23487576744509,251.72498694082464,-21.425013059175342,245.5348496490912,-27.615150350908777,1.0,1.0,26022.012520719443,26022.012520719443,275.6654059819271,2.515405981927131,275.6654059819271,275.6654059819271,77117.68602919688,77111.13075296667,6.555276230210438,0.0,8546.071908451686,8546.071908451686,0.8846762337059548,3956.493254894649,275.6654059819271,2.515405981927131,1.0,0.002,0.12661135880479582,0.004922457010588393,0.0001955709708267834,0.0018044290277162785,0.0977854854133917,0.0977854854133917,0.0,-1.45693830264082e-12,1.0,1.0022583961139393,1.1179371141779484,0.0921068414312685,0.0,0.00020745842845764446,266.4609169330598,0.0,1600136.4419765342,266.6453911716579,0.00297628774558234,1.0,1284406.3213727735,2587.7615403938194,,,,,,,,,,,,,,,,,,,3.0,15308.061500498421,1546.2970265813035,0.37016849179934475,6.173730061729009,2.8810293159229645
2866.0,-29.352223385724212,5.161759859745258,35.035615416853034,24.547671584319346,5.056473724224824,-25.911353674717567,-39.430573967378564,1.6156040131904184,-6.50443200525234,-6.507257370760112,40.08191801921407,41734.99350356337,25653.165690851794,25653.165690851794,67388.15919441516,77128.61387212708,77110.40256646283,25653.165690851794,102763.56825731462,102763.56825731462,102763.56825731462,130148.98864297883,125618.97995634758,4530.008686631252,0.0,90744.47847472389,55351.76810576502,39325.23374328763,27385.42038566422,66710.65412895185,20783.030399320778,1546.3167736043874,0.0,0.8787089320422248,2.7279817936576447,0.001494314320929203,1.0,1.0,-5.41840269873353,334295.5603787024,1558068.329732205,4.660750887529488,1558068.329732205,4.660750887529488,0.7589085764117145,0.0921145300084709,3.936797526231043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936797526231043,1.2841470824933734,1.2844678150266728,3.065690511547269,6495.830321191301,15308.020053037935,6456.997269169244,0.0003222553433425568,23050.32907333682,2350.479427055806,19300.396939804123,1968.0927676427857,0.8373154621089387,0.8373154621089387,35571.206238614584,35405.22815468563,1.0058633724817039,0.8,4293.067750579287,4273.035954225843,1.0058633724817039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4122.351109573346,4632.441516551485,6.222945355449561,5.161759859745258,-3.696501109381368,8.858260969126626,2.8815518181063737,3.5,0.8233005194589639,0.6,0.00024975007993720044,1.0003257984225733,0.00024966873825611074,198.38849266041424,0.0,1.619748749146948e-05,45.90367955082451,0.07425034505260389,8.409118987870173e-05,0.0001656588900584987,0.000652165508580478,0.09211452836405089,0.09211452836405089,0.09211452836405089,0.09231572476449772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487348.02394035144,595.7767909447182,0.0,0.09211452836405089,0.0921145300084709,0.0921145300084709,0.37019406044913217,0.37019406044913217,0.5,10.088501684621164,1.2131030881533889,1.2131030881533889,8.01492205937393e-12,0.00282536550776058,1.0888546720265708,8.01492205937393e-12,27385.42038566422,20783.030399320778,0.7589085764117145,1.0101558750144122,0.6256121162129444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476055736613356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.87798664051,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0087260222147,261.0087260222147,-12.14127397778526,245.5318245255797,276.48562751885237,122401.01451657809,122646.25874029637,-245.24422371826114,0.0,nan,276.48562751885237,3.335627518852391,270.2948669201981,-2.855133079801874,264.104106321553,-9.045893678446987,257.91334572287616,-15.236654277123819,251.72258512422923,-21.42741487577075,245.5318245255797,-27.61817547442027,1.0,1.0,26022.012520719443,26022.012520719443,275.66564852009765,2.5156485200976704,275.66564852009765,275.66564852009765,77116.66534864315,77110.40256646283,6.262782180318027,0.0,8546.071908451686,8546.071908451686,0.8846769729208102,3956.4815138621984,275.66564852009765,2.5156485200976704,1.0,0.002,0.1264092517402243,0.004923368429743443,0.00019525891651197929,0.0018047410829354737,0.09762945825598963,0.09762945825598963,0.0,-5.525471573342156e-13,1.0,1.0021998038765478,1.088854672018556,0.0921145300084709,0.0,0.00020210670804856657,259.58690729344636,0.0,1600136.433549507,266.64556799474764,0.002825365499745658,1.0,1284405.2025777749,2588.121883083896,,,,,,,,,,,,,,,,,,,3.0,15308.020053037935,1546.3167736043874,0.37019406044913217,6.173730061729009,2.8815518181063737
2867.0,-29.355359007979093,5.162527249617303,35.0360028678679,24.54764664815741,5.056664092056057,-25.914156697948844,-39.43328732913358,1.6154617819487247,-6.504269225070971,-6.506951756464911,40.08241318536956,41732.58184781709,25657.91321823145,25657.91321823145,67390.49506604855,77127.53661085095,77109.742569034,25657.91321823145,102767.65578726545,102767.65578726545,102767.65578726545,130153.78053918868,125620.78578649837,4532.994752690306,0.0,90744.67758422681,55350.62942719738,39326.720174477145,27386.124751923235,66712.84492640037,20783.584128399063,1546.337911340687,0.0,0.8787087042467752,2.7280147581727743,0.001494314320929203,1.0,1.0,-5.446326292498952,334299.59338818176,1558089.7166585939,4.660758635292064,1558089.7166585939,4.660758635292064,0.7589092767475071,0.09212205457452662,3.9367866248610577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9367866248610577,1.284147915108089,1.2844685433891567,3.065680034631907,6495.808121864844,15307.978717425085,6456.993014992527,0.0003222597859630675,23050.443478741876,2350.491093160445,19300.384223785226,1968.0914709697222,0.837310754631896,0.837310754631896,35571.12743852698,35405.22815468563,1.0058605871495385,0.8,4293.058240243525,4273.035954225843,1.0058605871495385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4122.790304709255,4632.441516551485,6.2234339662931,5.162527249617303,-3.695800082982012,8.858327332599314,2.8820635036520628,3.5,0.8234467153291608,0.6,0.00024966873825611074,1.000324689716449,0.00024958769969666704,198.3910701204917,0.0,1.613725350184975e-05,45.73297642424219,0.07426648230610573,8.406549794005101e-05,0.00016560324031605973,0.0006519446215099154,0.09212205289650877,0.09212205289650877,0.09212205289650877,0.09231807830766565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487322.07351939316,595.7852504965538,0.0,0.09212205289650877,0.09212205457452662,0.09212205457452662,0.3702190469992915,0.3702190469992915,0.5,10.094382475684984,1.1824864181154453,1.1824864181154453,-7.707967597525567e-11,0.002682531393929821,1.0606254639659483,-7.707967597525567e-11,27386.124751923235,20783.584128399063,0.7589092767475071,1.0101577161099302,0.6255554218060666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476243277111278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.707283513926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00725811673857,261.00725811673857,-12.142741883261408,245.52880954766738,276.48570668581414,122412.4307862425,122657.85043855982,-245.41965231732388,0.0,nan,276.48570668581414,3.3357066858141593,270.29432725818145,-2.8556727418185233,264.1029478305523,-9.047052169447682,257.9115684029181,-15.238431597081899,251.72018897529793,-21.429811024702047,245.52880954766738,-27.6211904523326,1.0,1.0,26022.012520719443,26022.012520719443,275.6658769062305,2.515876906230517,275.6658769062305,275.6658769062305,77115.62525378846,77109.742569034,5.882684754455113,0.0,8546.071908451686,8546.071908451686,0.8846776627019881,3956.470557985363,275.6658769062305,2.515876906230517,1.0,0.002,0.12621234157012795,0.00492425393646964,0.00019495488033269469,0.0018050451206050202,0.09747744016634734,0.09747744016634734,0.0,9.3771474959925e-13,1.0,1.0021429224308975,1.060625464043028,0.09212205457452662,0.0,0.00019690983369561357,252.91180941122394,0.0,1600136.4202176635,266.645730774929,0.002682531471009497,1.0,1284404.159327965,2588.471833981641,,,,,,,,,,,,,,,,,,,3.0,15307.978717425085,1546.337911340687,0.3702190469992915,6.173730061729009,2.8820635036520628
2868.0,-29.358483867729618,5.163256214053312,35.036380073287134,24.547612631600373,5.056841040051634,-25.91695137694365,-39.435995591897495,1.6153085491395631,-6.50411201818639,-6.506657573259733,40.08289236694883,41730.19113258021,25662.524266018452,25662.524266018452,67392.71539859867,77126.46899967396,77109.06677666385,25662.524266018452,102771.5910426823,102771.5910426823,102771.5910426823,130158.3920553108,125622.48758422185,4535.904471088964,0.0,90744.8754029057,55349.500757826565,39328.19405008793,27386.801012628504,66714.99506271644,20784.116158184064,1546.3581180743934,0.0,0.8787084753389773,2.7280464831927715,0.001494314320929203,1.0,1.0,-5.473800414639584,334303.47558644804,1558110.4134002507,4.66076642089034,1558110.4134002507,4.66076642089034,0.758909963547775,0.09212940110990316,3.9367753269878305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9367753269878305,1.2841487985152478,1.2844693229458997,3.0656691277051302,6495.785011395799,15307.937493013054,6456.989457463619,0.0003222644680822383,23050.55987849271,2350.502962631756,19300.37359009325,1968.0903866349113,0.8373060650948195,0.8373060650948195,35571.04577228657,35405.22815468563,1.005857700509626,0.8,4293.048383993482,4273.035954225843,1.005857700509626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4123.22038004313,4632.441516551485,6.223903138970714,5.163256214053312,-3.695122890991276,8.858379105044587,2.882564599363038,3.5,0.8235898855322966,0.6,0.00024958769969666704,1.0003235833675574,0.00024950696339322325,198.39363879214577,0.0,1.6077326529058375e-05,45.56314338335144,0.07428255963263479,8.403986151713918e-05,0.00016554783817952787,0.0006517246447813392,0.09212940019426089,0.09212940019426089,0.09212940019426089,0.09232033423470493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487296.7823086451,595.7934948245415,0.0,0.09212940019426089,0.09212940110990316,0.09212940110990316,0.3702434690442676,0.3702434690442676,0.5,10.10011052098805,1.1524439949468501,1.1524439949468501,-1.233502189279534e-11,0.0025455550733681775,1.0328571586201747,-1.233502189279534e-11,27386.801012628504,20784.116158184064,0.758909963547775,1.0101584409208924,0.6254994262287078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447643017931167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.53745047304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00578911118674,261.00578911118674,-12.144210888813234,245.5258046076616,276.48577361472235,122423.74429244334,122669.34786626275,-245.60357381942146,0.0,nan,276.48577361472235,3.3357736147223704,270.2937798132907,-2.8562201867092654,264.1017860118891,-9.048213988110888,257.90979221048127,-15.240207789518706,251.71779840907573,-21.43220159092425,245.5258046076616,-27.62419539233838,1.0,1.0,26022.012520719443,26022.012520719443,275.6660920130626,2.5160920130626323,275.6660920130626,275.6660920130626,77114.59427917164,77109.06677666385,5.5275025077862665,0.0,8546.071908451686,8546.071908451686,0.8846783775714768,3956.4592036227696,275.6660920130626,2.5160920130626323,1.0,0.002,0.1260205457766329,0.004925115819701622,0.00019465873916475263,0.0018053412608846622,0.09732936958237631,0.09732936958237631,0.0,4.941489925580633e-14,1.0,1.0020869619036317,1.0328571586325097,0.09212940110990316,0.0,0.00019179548793112855,246.3427298321684,0.0,1600136.4087222102,266.6458879818136,0.0025455550857031994,1.0,1284403.155097304,2588.8163201923803,,,,,,,,,,,,,,,,,,,3.0,15307.937493013054,1546.3581180743934,0.3702434690442676,6.173730061729009,2.882564599363038
2869.0,-29.361597903939515,5.163947827594524,35.036747249738944,24.5475597557612,5.0570030525649425,-25.919737808320964,-39.438695018738485,1.6151429566824522,-6.503961748125107,-6.506376267054876,40.08335731520997,41727.829731664744,25667.006375425048,25667.006375425048,67394.8361070898,77125.42124791755,77108.38903703459,25667.006375425048,102775.39541245963,102775.39541245963,102775.39541245963,130162.85297037086,125624.11352412654,4538.739446244313,0.0,90745.08915618701,55348.39746325842,39329.65743658732,27387.45755791123,66717.11499449855,20784.632474714712,1546.3778273364503,0.0,0.8787082308438571,2.728076820559989,0.001494314320929203,1.0,1.0,-5.500773846075276,334307.1878855247,1558130.4955762099,4.660774736646564,1558130.4955762099,4.660774736646564,0.7589106228924413,0.09213657717883514,3.936765840933954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936765840933954,1.284149739063987,1.2844701600465,3.06565949528865,6495.7646014611355,15307.89637968912,6456.984046707023,0.0003222684538051298,23050.66971792733,2350.5141631369866,19300.357416979696,1968.0887374363006,0.8373013735895543,0.8373013735895543,35570.97720267618,35405.22815468563,1.0058552767948985,0.8,4293.040108367936,4273.035954225843,1.0058552767948985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4123.641575318822,4632.441516551485,6.224354349575251,5.163947827594524,-3.6944702181856925,8.858418045780216,2.8830553823839296,3.5,0.8237301092525513,0.6,0.00024950696339322325,1.0003224706132239,0.00024942653066692476,198.39619862460552,0.0,1.6017569022840893e-05,45.39379061073109,0.07429857720165763,8.401431592615878e-05,0.00016549264746706447,0.0006515058014740644,0.09213657595316874,0.09213657595316874,0.09213657595316874,0.09232251189022804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487272.1452558194,595.801525669197,0.0,0.09213657595316874,0.09213657717883514,0.09213657717883514,0.37026733465901307,0.37026733465901307,0.5,10.105688620868579,1.1229641965189785,1.1229641965189785,5.7411853049416095e-12,0.0024145189297541947,1.005602420979585,5.7411853049416095e-12,27387.45755791123,20784.632474714712,0.7589106228924413,1.01015812977895,0.6254441567970317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476616444572528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.36809770042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0043188317473,261.0043188317473,-12.145681168252679,245.52280961424495,276.48582804925655,122435.00788470662,122680.82443708442,-245.8165523777924,0.0,nan,276.48582804925655,3.335828049256577,270.2932243622388,-2.8567756377611886,264.10062067524746,-9.049379324752522,257.9080169882468,-15.241983011753177,251.7154133012494,-21.434586698750564,245.52280961424495,-27.62719038575503,1.0,1.0,26022.012520719443,26022.012520719443,275.6662940150402,2.5162940150402164,275.6662940150402,275.6662940150402,77113.5686633481,77108.38903703459,5.179626313503832,0.0,8546.071908451686,8546.071908451686,0.8846789777983941,3956.449670138624,275.6662940150402,2.5162940150402164,1.0,0.002,0.12583377196343,0.00492595421155471,0.0001943703497447456,0.0018056296501728468,0.0971851748723728,0.0971851748723728,0.0,-8.240760504540923e-14,1.0,1.0020320288171087,1.005602420973844,0.09213657717883514,0.0,0.00018677353504494617,239.89233834647965,0.0,1600136.397583035,266.64603825187487,0.0024145189240130094,1.0,1284402.194822466,2589.1546589238283,,,,,,,,,,,,,,,,,,,3.0,15307.89637968912,1546.3778273364503,0.37026733465901307,6.173730061729009,2.8830553823839296
2870.0,-29.364701159735237,5.164603142987368,35.03710460187998,24.54749772967773,5.057152511249334,-25.922515792623763,-39.44138550488276,1.614967143899701,-6.50381791142803,-6.506107116073459,40.083808110334864,41725.476208261374,25671.362151147074,25671.362151147074,67396.83835940844,77124.38353150351,77107.70712636592,25671.362151147074,102779.06927751299,102779.06927751299,102779.06927751299,130167.1627474196,125625.66186205045,4541.500885369161,0.0,90745.30308385866,55347.29220118509,39331.12320297063,27388.09346990661,66719.21667287724,20785.132472482856,1546.396975181997,0.0,0.8787079743612669,2.7281058465205295,0.001494314320929203,1.0,1.0,-5.527253223313096,334310.739806824,1558149.966633205,4.660783460123227,1558149.966633205,4.660783460123227,0.7589112581100641,0.09214358350526257,3.9367561733230136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9367561733230136,1.2841507267534025,1.2844710446892424,3.065649608964474,6495.743653526533,15307.855379034792,6456.979069889625,0.00032227258238263693,23050.780665255323,2350.525476615901,19300.342540939444,1968.0872205023577,0.8372966981561301,0.8372966981561301,35570.90732065287,35405.22815468563,1.005852806691806,0.8,4293.031674348055,4273.035954225843,1.005852806691806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4124.0541155587425,4632.441516551485,6.224787898465542,5.164603142987368,-3.6938411185131566,8.858444261500525,2.8835361128256176,3.5,0.8238674608073193,0.6,0.00024942653066692476,1.0003213622416842,0.00024934640014881703,198.39874965272503,0.0,1.5957547142634046e-05,45.22368860222488,0.07431453474880026,8.398886208586501e-05,0.00016543766858105976,0.0006512877630866538,0.09214358268339308,0.09214358268339308,0.09214358268339308,0.09232461041224595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487248.14972396835,595.8093471539452,0.0,0.09214358268339308,0.09214358350526257,0.09214358350526257,0.37029065361682917,0.37029065361682917,0.5,10.111119473352916,1.094035457945779,1.094035457945779,3.115019353572279e-11,0.002289204645421705,0.9788538927603554,3.115019353572279e-11,27388.09346990661,20785.132472482856,0.7589112581100641,1.0101563195781145,0.6253891800444902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476802069208583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.19799569191,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0028473488408,261.0028473488408,-12.14715265115916,245.51982450689457,276.48587019078764,122446.18856392134,122692.20632615281,-246.01776223148127,0.0,nan,276.48587019078764,3.3358701907876593,270.2926610540136,-2.8573389459863847,264.0994519172321,-9.050548082767875,257.9062427804445,-15.243757219555505,251.71303364367236,-21.436966356327616,245.51982450689457,-27.630175493105412,1.0,1.0,26022.012520719443,26022.012520719443,275.6664833737292,2.5164833737292156,275.6664833737292,275.6664833737292,77112.55272166073,77107.70712636592,4.845595294813393,0.0,8546.071908451686,8546.071908451686,0.8846795895130364,3956.4399541896287,275.6664833737292,2.5164833737292156,1.0,0.002,0.12565192897169222,0.004926769625670501,0.00019408957158752925,0.0018059104288440434,0.09704478579376462,0.09704478579376462,0.0,4.3157274629002096e-13,1.0,1.0019781087655575,0.9788538927292052,0.09214358350526257,0.0,0.00018184273962192033,233.55904680892925,0.0,1600136.387078525,266.64618208857195,0.0022892046142715117,1.0,1284401.2760395892,2589.4869323828766,,,,,,,,,,,,,,,,,,,3.0,15307.855379034792,1546.396975181997,0.37029065361682917,6.173730061729009,2.8835361128256176
2871.0,-29.36779377280476,5.165223182798508,35.03745234311145,24.547426273953192,5.057292271867666,-25.925285168372266,-39.444067085254915,1.614783667111685,-6.503680458850454,-6.505849910168453,40.084245420212554,41723.13731300267,25675.595223189783,25675.595223189783,67398.73253619246,77123.35705185702,77107.02507256709,25675.595223189783,102782.62029575687,102782.62029575687,102782.62029575687,130171.3311420513,125627.14089204484,4544.190250006454,0.0,90745.52199824141,55346.195359485224,39332.58515417354,27388.71084629443,66721.29600046796,20785.61769388997,1546.4156540874283,0.0,0.8787077044902918,2.7281335845296266,0.001494314320929203,1.0,1.0,-5.5532343344975175,334314.1341185733,1558168.8554030338,4.660792638968679,1558168.8554030338,4.660792638968679,0.7589118673945243,0.09215042516465359,3.9367470252950203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9367470252950203,1.2841517496391974,1.2844719649250833,3.0656400432434183,6495.723384911472,15307.814490546887,6456.9736673615735,0.0003222765383558423,23050.88983751526,2350.5366090882476,19300.326392421564,1968.0855738118078,0.8372920320416584,0.8372920320416584,35570.841194387045,35405.22815468563,1.005850469343688,0.8,4293.023693608313,4273.035954225843,1.005850469343688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4124.458221583311,4632.441516551485,6.225204340494775,5.165223182798508,-3.6932350441924227,8.85845822699093,2.8840070460151166,3.5,0.8240020131471761,0.6,0.00024934640014881703,1.0003202680480818,0.00024926656803162146,198.40129198910054,0.0,1.5897794601598197e-05,45.05434990092929,0.07433043254340185,8.396349959309078e-05,0.00016538290055572623,0.0006510706417974174,0.09215042394972657,0.09215042394972657,0.09215042394972657,0.09232663596578465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487224.78556182125,595.8169626224845,0.0,0.09215042394972657,0.09215042516465359,0.09215042516465359,0.37031343530746513,0.37031343530746513,0.5,10.116405850447183,1.065649517834629,1.065649517834629,-1.6484591469634324e-11,0.0021694513180250397,0.9526155756709613,-1.6484591469634324e-11,27388.71084629443,20785.61769388997,0.7589118673945243,1.0101532280745829,0.6253346354769553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476987055743622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.02865699062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0013749671346,261.0013749671346,-12.148625032865368,245.5168492382611,276.4859006960112,122457.3384066004,122703.5064365373,-246.16802993689856,0.0,nan,276.4859006960112,3.3359006960112083,270.29209040447313,-2.8579095955268485,264.0982801129114,-9.051719887088552,257.90446982134125,-15.245530178658726,251.71065952980948,-21.4393404701905,245.5168492382611,-27.633150761738875,1.0,1.0,26022.012520719443,26022.012520719443,275.6666607705937,2.5166607705937167,275.6666607705937,275.6666607705937,77111.55295766906,77107.02507256709,4.5278851019684225,0.0,8546.071908451686,8546.071908451686,0.8846801683510311,3956.4307604214955,275.6666607705937,2.5166607705937167,1.0,0.002,0.12547492477071298,0.00492756248011446,0.00019381626265418063,0.0018061837366285392,0.09690813132709032,0.09690813132709032,0.0,-7.172799680599251e-13,1.0,1.0019252102253164,0.9526155756874459,0.09215042516465359,0.0,0.0001770039708899954,227.34397066431436,0.0,1600136.3770368216,266.6463195411495,0.002169451334509631,1.0,1284400.3980317726,2589.8130767279854,,,,,,,,,,,,,,,,,,,3.0,15307.814490546887,1546.4156540874283,0.37031343530746513,6.173730061729009,2.8840070460151166
2872.0,-29.370875860480968,5.165808933240636,35.037790696053555,24.547345528285973,5.057420810580568,-25.928046193347118,-39.44673972493035,1.6145911432250752,-6.5035496632075365,-6.505604828267796,40.08466993130545,41720.8086724283,25679.709945574672,25679.709945574672,67400.51861800297,77122.34108620996,77106.34666062043,25679.709945574672,102786.05660619511,102786.05660619511,102786.05660619511,130175.36862264675,125628.5597270537,4546.8088955930525,0.0,90745.74330377218,55345.10068706252,39334.04735189962,27389.312016451644,66723.35936835126,20786.089829229215,1546.4339761281321,0.0,0.8787074176562899,2.7281600176201963,0.001494314320929203,1.0,1.0,-5.578698334005878,334317.3684571924,1558187.191516541,4.66080239476418,1558187.191516541,4.66080239476418,0.7589124479192415,0.09215710446997401,3.9367380164718893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9367380164718893,1.2841528141934753,1.2844729272228428,3.065630486465426,6495.703135245687,15307.773711826403,6456.968304180794,0.000322280492771392,23050.998802581904,2350.547720432758,19300.31036151531,1968.083939114306,0.8372873785995562,0.837287378599556,35570.77607432965,35405.22815468563,1.0058481675628226,0.8,4293.01583430727,4273.035954225843,1.0058481675628226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4124.8541078139415,4632.441516551485,6.225604415178749,5.165808933240636,-3.6926517555538045,8.858460688794441,2.8844684299297896,3.5,0.824133837122797,0.6,0.00024926656803162146,1.0003191859257101,0.0002491870310384445,198.40382572960647,0.0,1.5838795193825653e-05,44.8871455793019,0.07434627133859568,8.393822870566496e-05,0.0001653283393259565,0.0006508543586246575,0.09215710362669506,0.09215710362669506,0.09215710362669506,0.09232859428994078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487202.0423995448,595.824375489911,0.0,0.09215710362669506,0.09215710446997401,0.09215710446997401,0.37033568944298934,0.37033568944298934,0.5,10.121550588334886,1.0378037180900037,1.0378037180900037,-2.2566837287740782e-11,0.0020551650602556037,0.9269064942619138,-2.2566837287740782e-11,27389.312016451644,20786.089829229215,0.7589124479192415,1.0101487583368427,0.6252803975607025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447717141233891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.86145266899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99990178674307,260.99990178674307,-12.15009821325691,245.51388373549582,276.48591983799605,122468.42346084167,122714.72502349743,-246.3015626557463,0.0,nan,276.48591983799605,3.335919837996073,270.29151261750496,-2.8584873824950137,264.09710539699205,-9.052894603007928,257.90269817647663,-15.247301823523344,251.70829095599305,-21.441709044006927,245.51388373549582,-27.636116264504153,1.0,1.0,26022.012520719443,26022.012520719443,275.6668264695973,2.5168264695973335,275.6668264695973,275.6668264695973,77110.5635833859,77106.34666062043,4.216922765466734,0.0,8546.071908451686,8546.071908451686,0.8846807383806807,3956.421706554249,275.6668264695973,2.5168264695973335,1.0,0.002,0.12530266369358659,0.004928333155587561,0.00019355027513248425,0.0018064497257062407,0.09677513756624212,0.09677513756624212,0.0,8.387249228469784e-13,1.0,1.0018733719582,0.9269064942844807,0.09215710446997401,0.0,0.0001722608696301995,221.25178540106398,0.0,1600136.3670040143,266.64645033679244,0.002055165082822441,1.0,1284399.5614095968,2590.132837977996,,,,,,,,,,,,,,,,,,,3.0,15307.773711826403,1546.4339761281321,0.37033568944298934,6.173730061729009,2.8844684299297896
2873.0,-29.37394737588556,5.166361359424082,35.03811986800395,24.547255737148248,5.057536446912795,-25.930798993616243,-39.44940733546389,1.6143880642096047,-6.503425224101193,-6.505371274318252,40.085081649668126,41718.501519024656,25683.7088548695,25683.7088548695,67402.21037389415,77121.33492108848,77105.66799350588,25683.7088548695,102789.37684837538,102789.37684837538,102789.37684837538,130179.27284482913,125629.91467936462,4549.358165464503,0.0,90745.96417013234,55344.017250044315,39335.49657787559,27389.895996453757,66725.39257432934,20786.548214386552,1546.4518778567772,0.0,0.8787071170600476,2.728185210282301,0.001494314320929203,1.0,1.0,-5.603671438100832,334320.450685119,1558204.9752243725,4.6608126186452585,1558204.9752243725,4.6608126186452585,0.7589130027028157,0.09216362472941587,3.9367287323396116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9367287323396116,1.2841539274712057,1.284473938635031,3.065620598997766,6495.68218488818,15307.733040877529,6456.963487424792,0.0003222846320485708,23051.109268634238,2350.558984835213,19300.29596390928,1968.0824709670767,0.8372827415369243,0.8372827415369243,35570.70896417566,35405.22815468563,1.005845795439659,0.8,4293.00773482265,4273.035954225843,1.005845795439659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4125.241980636878,4632.441516551485,6.225988433023827,5.166361359424082,-3.692090434907799,8.85845179433188,2.8849205032844956,3.5,0.8242630009384273,0.6,0.0002491870310384445,1.0003180988667275,0.0002491077901327103,198.4063508351277,0.0,1.578044373334101e-05,44.72177754028842,0.07436205178232902,8.391301238131015e-05,0.00016527401865713435,0.0006506389779567739,0.09216362423376408,0.09216362423376408,0.09216362423376408,0.09233048411324193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487179.9071831152,595.8315900098661,0.0,0.09216362423376408,0.09216362472941587,0.09216362472941587,0.37035742601919097,0.37035742601919097,0.5,10.126556397849873,1.0104902831835716,1.0104902831835716,7.048583938740194e-12,0.0019460502170431937,0.9016998362174036,7.048583938740194e-12,27389.895996453757,20786.548214386552,0.7589130027028157,1.0101433318479298,0.6252267676439964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447735514594321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.69608462998,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9984277410646,260.9984277410646,-12.151572258935403,245.51092793181473,276.48592755031797,122479.41073216526,122725.85696492986,-246.4462327646096,0.0,nan,276.48592755031797,3.33592755031799,270.2909276266212,-2.8590723733787513,264.09592770291687,-9.05407229708311,257.9009277792073,-15.249072220792698,251.70592785550966,-21.44407214449032,245.51092793181473,-27.639072068185243,1.0,1.0,26022.012520719443,26022.012520719443,275.6669806107919,2.5169806107919044,275.6669806107919,275.6669806107919,77109.57913109771,77105.66799350588,3.911137591829174,0.0,8546.071908451686,8546.071908451686,0.8846813258301871,3956.41237600131,275.6669806107919,2.5169806107919044,1.0,0.002,0.1251350549055472,0.004929082126120796,0.00019329146898109878,0.0018067085302740568,0.09664573449054939,0.09664573449054939,0.0,-7.448442904123276e-13,1.0,1.0018225403027778,0.901699836210355,0.09216362472941587,0.0,0.0001676085975653097,215.27627557187753,0.0,1600136.3569099118,266.6465747758988,0.0019460502099946098,1.0,1284398.764138539,2590.4465370918397,,,,,,,,,,,,,,,,,,,3.0,15307.733040877529,1546.4518778567772,0.37035742601919097,6.173730061729009,2.8849205032844956
2874.0,-29.377005252150695,5.166881316737194,35.03843999808551,24.54708411768081,5.057570348965977,-25.933547692036047,-39.45207040579987,1.6141127889080547,-6.503312225009097,-6.505153612103738,40.0854790253797,41716.27091864631,25687.605128171952,25687.605128171952,67403.87604681826,77120.39628502869,77104.9488899964,25687.605128171952,102792.55401816836,102792.55401816836,102792.55401816836,130183.01320003306,125631.17412640918,4551.839073623878,0.0,90746.2268070716,55342.98372913723,39336.9367532604,27390.4591818647,66727.3959351251,20786.989992812403,1546.469289187158,0.0,0.8787067849834749,2.7282087283302174,0.001494314320929203,1.0,1.0,-5.628290443405888,334323.32320827653,1558222.1395632434,4.660823913240725,1558222.1395632434,4.660823913240725,0.7589135273268997,0.09216998901424601,3.9367229101045424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9367229101045424,1.2841553775606809,1.2844752873229357,3.0656126033459827,6495.665243061503,15307.69247899024,6456.955893198311,0.00032228773592056373,23051.210074793344,2350.5692642026934,19300.273264258125,1968.0801562468453,0.8372780952338422,0.8372780952338422,35570.66687825633,35405.22815468563,1.0058443078414363,0.8,4293.002655498046,4273.035954225843,1.0058443078414363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4125.622042303648,4632.441516551485,6.226359289526341,5.166881316737194,-3.6915540578859996,8.858435374623193,2.885363500071903,3.5,0.8243895714491151,0.6,0.0002491077901327103,1.0003166940472241,0.0002490289241548438,198.40886478371877,0.0,1.572189894359586e-05,44.555861606150664,0.07437777368127262,8.388784595868111e-05,0.00016521994417402917,0.0006504251394360941,0.09216998820662263,0.09216998820662263,0.09216998820662263,0.09233228469283962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487158.36262972746,595.8386117335729,0.0,0.09216998820662263,0.09216998901424601,0.09216998901424601,0.37037865455627805,0.37037865455627805,0.5,10.13142530674219,0.983678311585038,0.983678311585038,-6.423306331271306e-12,0.0018413870946574207,0.8768631686978665,-6.423306331271306e-12,27390.4591818647,20786.989992812403,0.7589135273268997,1.010137966605963,0.6251745678672138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477538253716578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.53016869584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99694679694466,260.99694679694466,-12.153053203055322,245.50798167655887,276.4859119173334,122489.66183094856,122737.26141662638,-247.59958567785247,0.0,nan,276.4859119173334,3.3359119173334193,270.29032586918106,-2.8596741308189166,264.0947398210236,-9.055260178976368,257.8991537728616,-15.250846227138368,251.7035677247092,-21.44643227529079,245.50798167655887,-27.642018323441107,1.0,1.0,26022.012520719443,26022.012520719443,275.66711412867465,2.5171141286746774,275.66711412867465,275.66711412867465,77108.4291699616,77104.9488899964,3.4802799651952228,0.0,8546.071908451686,8546.071908451686,0.8846816942295124,3956.4065246550654,275.66711412867465,2.5171141286746774,1.0,0.002,0.12497203200211436,0.004929808889718771,0.0001930397399246752,0.0018069602607398544,0.0965198699623376,0.0965198699623376,0.0,6.645296292406844e-13,1.0,1.0017724484462813,0.8768631687042898,0.09216998901424601,0.0,0.00016302274598518972,209.38609234018793,0.0,1600136.33976687,266.6466877749909,0.001841387101080727,1.0,1284398.021115472,2590.755731792517,,,,,,,,,,,,,,,,,,,3.0,15307.69247899024,1546.469289187158,0.37037865455627805,6.173730061729009,2.885363500071903
2875.0,-29.380055456301207,5.1673700759387735,35.038751003532994,24.547024710942082,5.057718636374472,-25.936278047047775,-39.454711753036804,1.6139412268117113,-6.503187032490416,-6.50492724725768,40.08585592651275,41713.94519944213,25691.34889487273,25691.34889487273,67405.29409431486,77119.37578695438,77104.1721513625,25691.34889487273,102795.52104623523,102795.52104623523,102795.52104623523,130186.47677784633,125632.22596359426,4554.250814252064,0.0,90746.43685634421,55341.8860839572,39338.38974709668,27390.9557316111,66729.34547870778,20787.383483532813,1546.4834386801665,0.0,0.8787065777595812,2.7282330851289935,0.001494314320929203,1.0,1.0,-5.652738545848024,334326.3106028679,1558238.4196507575,4.66083096134699,1558238.4196507575,4.66083096134699,0.7589141352794311,0.09217617649888818,3.9367133435803936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9367133435803936,1.2841563421576712,1.2844761508787088,3.065602850947129,6495.6445788985875,15307.652087956532,6456.951008974739,0.0003222918096611909,23051.319447560134,2350.580417121049,19300.258664987014,1968.0786675355005,0.8372734892201518,0.8372734892201518,35570.59772678509,35405.22815468563,1.005841863566317,0.8,4292.99430964806,4273.035954225843,1.005841863566317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4125.994467971239,4632.441516551485,6.226704639161871,5.1673700759387735,-3.6910235400111064,8.858393615949879,2.8857976227937323,3.5,0.824513606512495,0.6,0.0002490289241548438,1.000315907229234,0.0002489502789619999,198.41137248042557,0.0,1.5647709138548353e-05,44.345607698646035,0.07439342139041116,8.386289171407819e-05,0.00016516603244076558,0.000650211323815794,0.0921761758393094,0.0921761758393094,0.0921761758393094,0.09233393204466002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487137.3757600153,595.8454510886003,0.0,0.0921761758393094,0.09217617649888818,0.09217617649888818,0.37039938186143534,0.37039938186143534,0.5,10.136158003929312,0.9572908981755859,0.9572908981755859,4.3428372009657323e-11,0.0017402147672669344,0.8521887014096592,4.3428372009657323e-11,27390.9557316111,20787.383483532813,0.7589141352794311,1.0101297054655325,0.6251214499436737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447772055277639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.319914788335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99547130477043,260.99547130477043,-12.154528695229544,245.50504559870419,276.4858970108426,122501.20868046665,122747.89675159632,-246.68807112966448,0.0,nan,276.4858970108426,3.3358970108426433,270.28972672841604,-2.860273271583935,264.09355644598156,-9.056443554018415,257.8973861635474,-15.252613836452554,251.70121588113102,-21.448784118868957,245.50504559870419,-27.64495440129579,1.0,1.0,26022.012520719443,26022.012520719443,275.6672496051404,2.517249605140421,275.6672496051404,275.6672496051404,77107.61242859873,77104.1721513625,3.440277236237307,0.0,8546.071908451686,8546.071908451686,0.8846822995468686,3956.3969102982956,275.6672496051404,2.517249605140421,1.0,0.002,0.12481356694491319,0.0049305180413280495,0.00019279505443375557,0.0018072049454893652,0.09639752721687779,0.09639752721687779,0.0,-7.687947500834014e-14,1.0,1.0017226778249095,0.8521887013662308,0.09217617649888818,0.0,0.00015846491412290135,203.53189966477638,0.0,1600136.3419061964,266.64681296750956,0.0017402147238385623,1.0,1284397.2483834638,2591.0633106543924,,,,,,,,,,,,,,,,,,,3.0,15307.652087956532,1546.4834386801665,0.37039938186143534,6.173730061729009,2.8857976227937323
2876.0,-29.383095576818448,5.167828113251465,35.03905371881177,24.54691536203029,5.0578166836777205,-25.939004350759905,-39.4573524367064,1.6137254573122948,-6.503086871990149,-6.504733948192237,40.08623866477918,41711.68183717706,25695.035520776808,25695.035520776808,67406.71735795386,77118.39733663166,77103.5781350252,25695.035520776808,102798.61365580201,102798.61365580201,102798.61365580201,130190.14362079136,125633.54356091566,4556.600059875703,0.0,90746.67229809555,55340.83344908911,39339.82094334049,27391.529964989357,66731.35090832986,20787.8305865305,1546.502196540145,0.0,0.8787061694988386,2.7282539735959643,0.001494314320929203,1.0,1.0,-5.675889416421171,334328.8616356125,1558254.9520017742,4.660844847131767,1558254.9520017742,4.660844847131767,0.7589145481504899,0.0921822495862392,3.9367058618016832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9367058618016832,1.2841575129114131,1.2844772209259445,3.0655942298515018,6495.626311831456,15307.611748691645,6456.944457292723,0.0003222952637529895,23051.42306379075,2350.5909830360774,19300.23908157103,1968.076670582822,0.8372688761193191,0.8372688761193191,35570.54364484045,35405.22815468563,1.0058399519498025,0.8,4292.987782530288,4273.035954225843,1.0058399519498025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4126.359541434474,4632.441516551485,6.227047173849585,5.167828113251465,-3.6905302829843114,8.858358396235776,2.886223200680771,3.5,0.824635200194506,0.6,0.0002489502789619999,1.0003148705451697,0.0002488719165259659,198.41387194216048,0.0,1.5604100651146402e-05,44.222021245348905,0.0744090254910623,8.38379505974284e-05,0.00016511232836457148,0.0006499986709285329,0.09218224885658113,0.09218224885658113,0.09218224885658113,0.09233571605074418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487117.03741183016,595.8520798505391,0.0,0.09218224885658113,0.0921822495862392,0.0921822495862392,0.3704196093930784,0.3704196093930784,0.5,10.140762029845783,0.9315245716770164,0.9315245716770164,1.574562702444382e-11,0.0016470762020617258,0.8288445317710398,1.574562702444382e-11,27391.529964989357,20787.8305865305,0.7589145481504899,1.010120677019588,0.6250687460902328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477902398808684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.196328335034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9939966227119,260.9939966227119,-12.156003377288073,245.5021191327965,276.48587411263566,122512.2175837613,122758.77021392107,-246.55263015974361,0.0,nan,276.48587411263566,3.335874112635679,270.2891231166592,-2.8608768833407794,264.09237212070235,-9.057627879297627,257.89562112471697,-15.25437887528301,251.6988701287611,-21.45112987123889,245.5021191327965,-27.64788086720347,1.0,1.0,26022.012520719443,26022.012520719443,275.6673733966773,2.5173733966773284,275.6673733966773,275.6673733966773,77106.69111935579,77103.5781350252,3.112984330597101,0.0,8546.071908451686,8546.071908451686,0.8846827729527649,3956.3893911106916,275.6673733966773,2.5173733966773284,1.0,0.002,0.12465941520137422,0.004931202987172543,0.0001925570182525807,0.0018074429811415255,0.09627850912629035,0.09627850912629035,0.0,-6.058938073483233e-13,1.0,1.0016755847039858,0.8288445317552942,0.0921822495862392,0.0,0.00015415159592146988,197.99178391739852,0.0,1600136.3261838916,266.6469131280098,0.0016470761863160988,1.0,1284396.5885261567,2591.3542660898024,,,,,,,,,,,,,,,,,,,3.0,15307.611748691645,1546.502196540145,0.3704196093930784,6.173730061729009,2.886223200680771
2877.0,-29.386125650600512,5.16825642518764,35.03934812650461,24.54679721212017,5.057899560161718,-25.941723129534417,-39.45998816108329,1.6134970386330842,-6.502986828862902,-6.504544050717084,40.08660431979183,41709.43203769229,25698.602564972625,25698.602564972625,67408.03460266492,77117.4274615366,77102.92627622138,25698.602564972625,102801.528841194,102801.528841194,102801.528841194,130193.58737389298,125634.7025108864,4558.884863006574,0.0,90746.90338678143,55339.78146113524,39341.246584051325,27392.05853269899,66733.30511675031,20788.243914453262,1546.5189665842033,0.0,0.8787058077319452,2.728274472801097,0.001494314320929203,1.0,1.0,-5.698842187669186,334331.3677916804,1558270.7465668167,4.660857151572342,1558270.7465668167,4.660857151572342,0.7589149931772199,0.09218816582614732,3.9366975273069458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366975273069458,1.2841587422017589,1.2844783498872923,3.065584805004144,6495.606341710856,15307.571509762072,6456.93915606954,0.0003222991622203857,23051.5305677702,2350.6019453911586,19300.22323586018,1968.0750547699959,0.8372642839970478,0.8372642839970479,35570.483399024386,35405.22815468563,1.0058378224618294,0.8,4292.980511498536,4273.035954225843,1.0058378224618294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4126.717342619843,4632.441516551485,6.227371644663671,5.16825642518764,-3.690051482415817,8.858307907603457,2.886640325396664,3.5,0.8247543786847612,0.6,0.0002488719165259659,1.00031383760697,0.00024879383566395224,198.41636319871623,0.0,1.5548194348319008e-05,44.06358278313607,0.07442457368541062,8.381306315801956e-05,0.00016505885336794634,0.0006497867799137141,0.09218816523578137,0.09218816523578137,0.09218816523578137,0.09233737309787853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487097.2324682506,595.858534318704,0.0,0.09218816523578137,0.09218816582614732,0.09218816582614732,0.3704393660875047,0.3704393660875047,0.5,10.145238277034117,0.9062845007484839,0.9062845007484839,1.6200374375330284e-11,0.0015572218541706206,0.8057018630478865,1.6200374375330284e-11,27392.05853269899,20788.243914453262,0.7589149931772199,1.0101108357323851,0.6250167283745559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44780836480066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.03788987282,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99252213763884,260.99252213763884,-12.157477862361134,245.49920212864717,276.4858421466431,122523.0588316456,122769.57852812424,-246.5196964786317,0.0,nan,276.4858421466431,3.335842146643131,270.2885141430188,-2.861485856981176,264.091186139439,-9.058813860560974,257.8938581358386,-15.25614186416135,251.69653013224638,-21.453469867753597,245.49920212864717,-27.650797871352808,1.0,1.0,26022.012520719443,26022.012520719443,275.6674870183136,2.517487018313602,275.6674870183136,275.6674870183136,77105.76260442054,77102.92627622138,2.8363281991623808,0.0,8546.071908451686,8546.071908451686,0.8846833003136821,3956.3810149434803,275.6674870183136,2.517487018313602,1.0,0.002,0.124509541252371,0.004931869298818358,0.00019232558829914426,0.0018076744124692038,0.09616279414957213,0.09616279414957213,0.0,7.683480587883373e-13,1.0,1.001628892739262,0.8057018630316861,0.09218816582614732,0.0,0.0001498738217125875,192.49732816188543,0.0,1600136.3150174895,266.6470131711371,0.0015572218379702463,1.0,1284395.9402799301,2591.642920407064,,,,,,,,,,,,,,,,,,,3.0,15307.571509762072,1546.5189665842033,0.3704393660875047,6.173730061729009,2.886640325396664
