time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2878.0,-29.389145466359558,5.168655874141628,35.03963438107973,24.546660237852507,5.057967408757372,-25.944434178861435,-39.46261127768082,1.6132561208216882,-6.502891773340821,-6.504363183975354,40.08695781856174,41707.19366179353,25702.066122268378,25702.066122268378,67409.2597840619,77116.47715584525,77102.2639634281,25702.066122268378,102804.33008569648,102804.33008569648,102804.33008569648,130196.89797017058,125635.79112870066,4561.106841469921,0.0,90747.15016681874,55338.73696152704,39342.681339213,27392.5678844741,66735.2492236871,20788.642237313474,1546.5351482124881,0.0,0.8787054432923079,2.728294000308588,0.001494314320929203,1.0,1.0,-5.721382383048649,334333.7547782695,1558286.016155137,4.66086954692503,1558286.016155137,4.66086954692503,0.7589154227886871,0.0921939365474943,3.9366909622595347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366909622595347,1.284160029330188,1.284479537062526,3.0655766200049808,6495.588998679802,15307.531370764746,6456.932048279832,0.00032230238296548095,23051.631696975466,2350.6122577001797,19300.20199020109,1968.072888315693,0.837259689201672,0.837259689201672,35570.435943623546,35405.22815468563,1.005836145072864,0.8,4292.974784134398,4273.035954225843,1.005836145072864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.0680867107485,4632.441516551485,6.227681633125851,5.168655874141628,-3.689591063919173,8.858246938060802,2.8870492463528294,3.5,0.8248712132436655,0.6,0.00024879383566395224,1.0003127827046443,0.000248716041587776,198.41884607583052,0.0,1.549252067617534e-05,43.90580359628091,0.0744400662060868,8.378830154563817e-05,0.00016500553411831405,0.0006495757948863743,0.0921939360666059,0.0921939360666059,0.0921939360666059,0.09233896185819532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487077.97357885947,595.8648106314137,0.0,0.0921939360666059,0.0921939365474943,0.0921939365474943,0.3704586542979441,0.3704586542979441,0.5,10.149589059913128,0.8815517986378723,0.8815517986378723,-4.888534022029489e-11,0.0014714106345081746,0.7829808009266799,-4.888534022029489e-11,27392.5678844741,20788.642237313474,0.7589154227886871,1.010099768386503,0.6249649794817866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478264302527268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.88011068597,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9910473801292,260.9910473801292,-12.158952619870774,245.496294501163,276.48580025909905,122533.82588433634,122780.39113357858,-246.56524924224837,0.0,nan,276.48580025909905,3.3358002590990736,270.2878991075001,-2.862100892499882,264.0899979558998,-9.060002044100202,257.8920968043525,-15.257903195647486,251.69419565276087,-21.45580434723911,245.496294501163,-27.653705498836985,1.0,1.0,26022.012520719443,26022.012520719443,275.66759038596564,2.5175903859656614,275.66759038596564,275.66759038596564,77104.82899303146,77102.2639634281,2.565029603370931,0.0,8546.071908451686,8546.071908451686,0.8846837157135934,3956.3744170708324,275.66759038596564,2.5175903859656614,1.0,0.002,0.12436386868475656,0.004932516258428854,0.00019210064433052186,0.00180789935587651,0.09605032216526092,0.09605032216526092,0.0,2.0703187428305903e-13,1.0,1.00158304617238,0.7829808009755652,0.0921939365474943,0.0,0.00014567245292589558,187.10101720773457,0.0,1600136.3037828726,266.64710822665916,0.0014714106833935148,1.0,1284395.3228611723,2591.926466851272,,,,,,,,,,,,,,,,,,,3.0,15307.531370764746,1546.5351482124881,0.3704586542979441,6.173730061729009,2.8870492463528294
2879.0,-29.39215511831777,5.169027302878577,35.03991263872691,24.546518723387294,5.058026822120603,-25.947136924256768,-39.46522929528726,1.613008627782582,-6.502801360036187,-6.504190882785958,40.0872995199447,41704.97287243727,25705.4285481258,25705.4285481258,67410.40142056307,77115.53302570237,77101.59335425938,25705.4285481258,102807.02190238518,102807.02190238518,102807.02190238518,130200.08027910115,125636.81314654126,4563.267132559898,0.0,90747.39411994892,55337.701076208374,39344.10338193394,27393.058376715966,66737.1617586499,20789.025858524437,1546.5507438027048,0.0,0.8787050773337317,2.7283126050027393,0.001494314320929203,1.0,1.0,-5.743507044868579,334336.0287343484,1558300.7762555506,4.660881993946639,1558300.7762555506,4.660881993946639,0.7589158381889574,0.09219956439063481,3.936683922081939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936683922081939,1.2841613465996864,1.2844807547544235,3.06556799307644,6495.570719253427,15307.491336267354,6456.925651741498,0.0003223058495532281,23051.734890607273,2350.622780522123,19300.18287051995,1968.0709386508086,0.8372551116915742,0.8372551116915743,35570.385053729806,35405.22815468563,1.0058343462867358,0.8,4292.968642263353,4273.035954225843,1.0058343462867358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.411955541603,4632.441516551485,6.227977440830161,5.169027302878577,-3.6891483542387453,8.858175657117322,2.887450174162595,3.5,0.8249857640464556,0.6,0.000248716041587776,1.000311737486185,0.00024863853163695476,198.42132065042466,0.0,1.543581082642733e-05,43.74508788209505,0.07445550201691323,8.376359480882684e-05,0.00016495244677894913,0.0006493656451427658,0.09219956393679501,0.09219956393679501,0.09219956393679501,0.09234048424769664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487059.251385823,595.8709118552822,0.0,0.09219956393679501,0.09219956439063481,0.09219956439063481,0.3704774820871736,0.3704774820871736,0.5,10.153816677350909,0.8573096260319062,0.8573096260319062,-5.013589543523267e-11,0.0013895227497755513,0.7606838379173837,-5.013589543523267e-11,27393.058376715966,20789.025858524437,0.7589158381889574,1.0100879276878434,0.624913792757029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447844434973066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.719394971784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9895725568253,260.9895725568253,-12.160427443174683,245.49339622434496,276.4857488893146,122544.52914685247,122791.10539326546,-246.5762464129774,0.0,nan,276.4857488893146,3.3357488893146297,270.28727835630355,-2.862721643696432,264.08880782332733,-9.061192176672648,257.89033729032434,-15.259662709675638,251.69186675733698,-21.458133242662996,245.49339622434496,-27.656603775655014,1.0,1.0,26022.012520719443,26022.012520719443,275.667684217283,2.5176842172830334,275.667684217283,275.667684217283,77103.90618495281,77101.59335425938,2.312830693423166,0.0,8546.071908451686,8546.071908451686,0.8846841611769933,3956.367341692349,275.667684217283,2.5176842172830334,1.0,0.002,0.12422232054061784,0.004933144281065378,0.00019188206767566956,0.001808117932506856,0.09594103383783478,0.09594103383783478,0.0,1.8252543573793467e-13,1.0,1.001538050325525,0.7606838379675196,0.09219956439063481,0.0,0.0001415480411390972,181.80355874354578,0.0,1600136.2927136433,266.6471986399638,0.0013895227999114468,1.0,1284394.7346815635,2592.204868471507,,,,,,,,,,,,,,,,,,,3.0,15307.491336267354,1546.5507438027048,0.3704774820871736,6.173730061729009,2.887450174162595
2880.0,-29.39515468527669,5.169371513093167,35.04018308630921,24.546372598875337,5.058078450983205,-25.949831371554776,-39.46783844204617,1.6127551370560003,-6.502716330491751,-6.5040279053786305,40.087630620349856,41702.75566557338,25708.69476993774,25708.69476993774,67411.45043551113,77114.59532698046,77100.92454967632,25708.69476993774,102809.61931961405,102809.61931961405,102809.61931961405,130203.15449214529,125637.78743210406,4565.367060041235,0.0,90747.63633786539,55336.660631616694,39345.52856249855,27393.535172531232,66739.06373502978,20789.39847870173,1546.5660151865943,0.0,0.8787047012098698,2.7283302095509208,0.001494314320929203,1.0,1.0,-5.765175913207315,334338.17965124047,1558315.0785372322,4.660894786717939,1558315.0785372322,4.660894786717939,0.7589162314306999,0.09220505353184613,3.9366765646295456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366765646295456,1.2841626913166628,1.284482000265301,3.0655590535753987,6495.551777523432,15307.451404724245,6456.919772208807,0.00032230949091068494,23051.839501680028,2350.633447882817,19300.165296203282,1968.0691465692446,0.8372505497791913,0.8372505497791913,35570.33187039708,35405.22815468563,1.0058324664359617,0.8,4292.962223598519,4273.035954225843,1.0058324664359617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.749127037383,4632.441516551485,6.228259998056056,5.169371513093167,-3.688723620872156,8.858095133965323,2.887843314955144,3.5,0.8250980899871839,0.6,0.00024863853163695476,1.0003107003551852,0.00024856130355165593,198.42378698674898,0.0,1.537962680549746e-05,43.5858623667798,0.07447088164371872,8.373897848776499e-05,0.00016489955314918976,0.0006491562064002995,0.09220505332438952,0.09220505332438952,0.09220505332438952,0.09234195237217477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487041.0594833464,595.8768401382046,0.0,0.09220505332438952,0.09220505353184613,0.09220505353184613,0.37049585747766145,0.37049585747766145,0.5,10.157923655918607,0.8335531682180886,0.8335531682180886,1.2960299500264227e-11,0.0013115748868699484,0.7388519921713055,1.2960299500264227e-11,27393.535172531232,20789.39847870173,0.7589162314306999,1.010074859652675,0.6248627615026696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447862379519144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.56016945647,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9880978888428,260.9880978888428,-12.16190211115719,245.49050726929755,276.485688508405,122555.17733718465,122801.72761580283,-246.55027861816802,0.0,nan,276.485688508405,3.335688508405042,270.28665226055364,-2.86334773944634,264.087616012766,-9.062383987234,257.8885797649228,-15.261420235077196,251.689543517112,-21.460456482887963,245.49050726929755,-27.659492730702425,1.0,1.0,26022.012520719443,26022.012520719443,275.667768935978,2.51776893597804,275.667768935978,275.667768935978,77102.9946739933,77100.92454967632,2.070124316975125,0.0,8546.071908451686,8546.071908451686,0.8846846267156468,3956.359947452693,275.667768935978,2.51776893597804,1.0,0.002,0.12408481216575806,0.004933753582336711,0.00019166972729162127,0.0018083302728253156,0.09583486364581063,0.09583486364581063,0.0,1.1693684215385858e-13,1.0,1.0014939882648504,0.7388519921583452,0.09220505353184613,0.0,0.00013750828202184576,176.6148369009548,0.0,1600136.280964513,266.6472836695082,0.0013115748739096489,1.0,1284394.1783295367,2592.4775942080314,,,,,,,,,,,,,,,,,,,3.0,15307.451404724245,1546.5660151865943,0.37049585747766145,6.173730061729009,2.887843314955144
2881.0,-29.398144157405305,5.169689282774467,35.04044590843911,24.54621201558041,5.0581206064179485,-25.95251768099387,-39.47043875288216,1.6124941293715778,-6.502636725110051,-6.50387412446185,40.08795143106462,41700.56510175656,25711.867634186106,25711.867634186106,67412.43273594267,77113.67413860404,77100.25765669503,25711.867634186106,102812.12529088114,102812.12529088114,102812.12529088114,130206.1241912446,125638.71629501824,4567.407896226354,0.0,90747.89372222379,55335.64548432521,39346.94248655398,27393.998900363447,66740.94138691743,20789.760573225965,1546.580986663539,0.0,0.8787043144256214,2.72834682908447,0.001494314320929203,1.0,1.0,-5.786397550718675,334340.20920491114,1558328.9364395072,4.660907942078947,1558328.9364395072,4.660907942078947,0.7589166024588743,0.09221040754398825,3.9366710537834813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366710537834813,1.284164070586595,1.2844832806994952,3.0655514695916106,6495.535707971838,15307.411574895557,6456.911913998668,0.00032231239108654477,23051.93715258663,2350.6434055040845,19300.141807487304,1968.066751386794,0.8372459841329065,0.8372459841329065,35570.2920352422,35405.22815468563,1.005831058398548,0.8,4292.95741591734,4273.035954225843,1.005831058398548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4128.07976964178,4632.441516551485,6.2285297448157815,5.169689282774467,-3.6883164711015044,8.858005753875972,2.8882288638746765,3.5,0.8252082468213361,0.6,0.00024856130355165593,1.0003096621302459,0.00024848435735622424,198.4262450761825,0.0,1.5323889146728147e-05,43.42790184182757,0.07448620553286545,8.371445218321221e-05,0.00016484685136844372,0.0006489478280895003,0.09221040716110825,0.09221040716110825,0.09221040716110825,0.09234336814124092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487023.3873373704,595.8825989259728,0.0,0.09221040716110825,0.09221040754398825,0.09221040754398825,0.3705137894267505,0.3705137894267505,0.5,10.161912491111716,0.8102765113279702,0.8102765113279702,-2.1316282072803006e-11,0.0012373993517940107,0.7174765737431699,-2.1316282072803006e-11,27393.998900363447,20789.760573225965,0.7589166024588743,1.0100611608867247,0.6248123600775387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478802643565478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.40220893152,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98662340441757,260.98662340441757,-12.163376595582406,245.4876275986527,276.4856192102119,122565.81572255147,122812.33530954074,-246.51958698929207,0.0,nan,276.4856192102119,3.3356192102119167,270.286020887839,-2.863979112160962,264.0864225656056,-9.063577434394404,257.88682424324577,-15.263175756754208,251.68722592095077,-21.46277407904921,245.4876275986527,-27.662372401347284,1.0,1.0,26022.012520719443,26022.012520719443,275.6678446818644,2.5178446818644034,275.6678446818644,275.6678446818644,77102.08994724967,77100.25765669503,1.8322905546374386,0.0,8546.071908451686,8546.071908451686,0.8846849754112344,3956.3544090523988,275.6678446818644,2.5178446818644034,1.0,0.002,0.12395126042556215,0.004934344534339692,0.00019146349483153133,0.0018085365049882742,0.09573174741576566,0.09573174741576566,0.0,-1.8019440106709084e-13,1.0,1.0014508427538902,0.7174765737644861,0.09221040754398825,0.0,0.00013355165616722812,171.5328995784,0.0,1600136.268248767,266.6473632748899,0.0012373993731102928,1.0,1284393.6533711962,2592.7447403658857,,,,,,,,,,,,,,,,,,,3.0,15307.411574895557,1546.580986663539,0.3705137894267505,6.173730061729009,2.8882288638746765
2882.0,-29.401117018578176,5.169981154542005,35.040701142136434,24.545880092214816,5.05798256552028,-25.955207060237704,-39.47304314989594,1.6120726075172613,-6.50257527842308,-6.503741199102458,40.088258057939484,41698.51534817577,25714.975390460913,25714.975390460913,67413.49073863668,77112.88671954424,77099.49894330393,25714.975390460913,102814.47433376484,102814.47433376484,102814.47433376484,130208.91660971483,125639.52653493125,4569.390074783576,0.0,90748.2244522116,55334.70885730387,39348.35066100858,27394.44227594998,66742.79293695856,20790.106177734633,1546.5955885712438,0.0,0.8787038687060138,2.7283612923726186,0.001494314320929203,1.0,1.0,-5.807467323031233,334341.96352181607,1558342.1817358423,4.660923101967005,1558342.1817358423,4.660923101967005,0.7589169353517593,0.0922156276867448,3.9366705822079586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366705822079586,1.2841661994782745,1.2844853113035148,3.065546020294984,6495.5241615661835,15307.371847314405,6456.900911918675,0.000322314122258836,23052.02392660289,2350.6522539912094,19300.108921533945,1968.0633979528122,0.8372414059166797,0.8372414059166797,35570.28862645767,35405.22815468563,1.0058309379096118,0.8,4292.957004513159,4273.035954225843,1.0058309379096118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4128.404046754918,4632.441516551485,6.228793281673545,5.169981154542005,-3.6879355155749525,8.857916670116957,2.8886070102503574,3.5,0.8253162886429593,0.6,0.00024848435735622424,1.00030794873406,0.0002484078604700619,198.42868956013984,0.0,1.526814463240809e-05,43.26992188824453,0.07450147367749785,8.368989399317749e-05,0.00016479446336304675,0.0006487415160320533,0.09221562767916097,0.09221562767916097,0.09221562767916097,0.0923446826791593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487006.21149406687,595.8881956565492,0.0,0.09221562767916097,0.0922156276867448,0.0922156276867448,0.3705312867912478,0.3705312867912478,0.5,10.165784141194678,0.7874224642589525,0.7874224642589525,3.524291969370097e-12,0.0011659206793979138,0.6962738760712455,3.524291969370097e-12,27394.44227594998,20790.106177734633,0.7589169353517593,1.0100489921407938,0.6247643155653048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478980894224354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.244228977936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98513419878446,260.98513419878446,-12.164865801215512,245.48475675536076,276.4855116422342,122574.66440126052,122823.64523110904,-248.9808298484906,0.0,nan,276.4855116422342,3.3355116422342235,270.285360664788,-2.8646393352119617,264.08520968749804,-9.064790312501941,257.8850587101014,-15.264941289898559,251.6849077327243,-21.46509226727568,245.48475675536076,-27.665243244639214,1.0,1.0,26022.012520719443,26022.012520719443,275.66788882802797,2.517888828027992,275.66788882802797,275.66788882802797,77100.76702054314,77099.49894330393,1.268077239205013,0.0,8546.071908451686,8546.071908451686,0.8846850052498983,3956.3539351189984,275.66788882802797,2.517888828027992,1.0,0.002,0.1238216348302691,0.004934915134614771,0.0001912633186328227,0.001808736681280295,0.09563165931641135,0.09563165931641135,0.0,-8.68823242516914e-14,1.0,1.0014080411901867,0.6962738760677212,0.0922156276867448,0.0,0.0001296255954175379,166.49023324922075,0.0,1600136.2381009387,266.6474247215769,0.0011659206758736218,1.0,1284393.199606435,2593.009656465153,,,,,,,,,,,,,,,,,,,4.0,15307.371847314405,1546.5955885712438,0.3705312867912478,6.173730061729009,2.8886070102503574
2883.0,-29.404085347641008,5.170248714671676,35.04094826721603,24.54582714652645,5.058128944193362,-25.957863918452617,-39.47561618462203,1.6119075147851274,-6.502474977865404,-6.503570291266773,40.08853449686267,41696.25620434492,25717.892782864194,25717.892782864194,67414.14898720912,77111.89046276768,77098.59629852009,25717.892782864194,102816.48908138428,102816.48908138428,102816.48908138428,130211.23964437628,125639.92988310273,4571.309761273564,0.0,90748.42395977843,55333.64392689906,39349.75559208819,27394.750562992,66744.50615508019,20790.35582089231,1546.602951949897,0.0,0.8787037431214358,2.7283796062324637,0.001494314320929203,1.0,1.0,-5.828878318828231,334344.2191322783,1558354.123082307,4.660927373371954,1558354.123082307,4.660927373371954,0.7589175076840571,0.09222066206434885,3.936660539981926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936660539981926,1.2841671289636976,1.2844861427800116,3.065535981409794,6495.502890373099,15307.332352856996,6456.896887065404,0.0003223183807746916,23052.133410567087,2350.6634182485445,19300.096890978177,1968.0621711775354,0.8372369076317692,0.8372369076317692,35570.21603618889,35405.22815468563,1.005828372091259,0.8,4292.948243636741,4273.035954225843,1.005828372091259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4128.722061950932,4632.441516551485,6.22902011735607,5.170248714671676,-3.6875356596716804,8.857784374343357,2.8889778737048553,3.5,0.8254222496299587,0.6,0.0002484078604700619,1.0003074866596113,0.000248331501846083,198.4311303700911,0.0,1.5179176876620238e-05,43.017787268341756,0.07451665285437446,8.366563807357197e-05,0.00016474222239648995,0.0006485342061771887,0.09222066184000477,0.09222066184000477,0.09222066184000477,0.0923457289939826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486989.46637247986,595.8936508641317,0.0,0.09222066184000477,0.09222066206434885,0.09222066206434885,0.37054835228816246,0.37054835228816246,0.5,10.169536159314621,0.7648091027276678,0.7648091027276678,-1.3926637620897964e-11,0.0010953134013789168,0.6746919724385521,-1.3926637620897964e-11,27394.750562992,20790.35582089231,0.7589175076840571,1.010032928112061,0.6247144312891324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479158158580945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.99209435803,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98365921687406,260.98365921687406,-12.166340783125918,245.48189650291727,276.4854219308492,122586.631005892,122833.23376773357,-246.60276184156643,0.0,nan,276.4854219308492,3.335421930849236,270.2847168452018,-2.865283154798192,264.084011759699,-9.065988240300953,257.88330667408695,-15.266693325913025,251.6826015884904,-21.467398411509578,245.48189650291727,-27.66810349708271,1.0,1.0,26022.012520719443,26022.012520719443,275.6679541148493,2.517954114849317,275.6679541148493,275.6679541148493,77100.21188944965,77098.59629852009,1.6155909295630408,0.0,8546.071908451686,8546.071908451686,0.8846856406657113,3956.3438426818357,275.6679541148493,2.517954114849317,1.0,0.002,0.12369600708272104,0.004935475836710479,0.00019106933259097628,0.0018089306671369516,0.09553466629548814,0.09553466629548814,0.0,-2.7207229524872645e-13,1.0,1.0013644699614952,0.6746919724524787,0.09222066206434885,0.0,0.00012562769428175178,161.35528292336235,0.0,1600136.2547443872,266.6475250221346,0.0010953134153055544,1.0,1284392.616181289,2593.279999087078,,,,,,,,,,,,,,,,,,,3.0,15307.332352856996,1546.602951949897,0.37054835228816246,6.173730061729009,2.8889778737048553
2884.0,-29.407044642928152,5.170491709447176,35.04118894965094,24.545674526039534,5.058177382927701,-25.960522440275277,-39.47818939397109,1.611655179709686,-6.502426013424611,-6.503460451773766,40.08884280131888,41694.08351090275,25720.84062322345,25720.84062322345,67414.9241341262,77110.97445752003,77098.12319765147,25720.84062322345,102818.96382087492,102818.96382087492,102818.96382087492,130214.22941682703,125641.04868121602,4573.180735611011,0.0,90748.67680290002,55332.63723894948,39351.15507105616,27395.26559595211,66746.42066700826,20790.750833909347,1546.6217246399744,0.0,0.8787031661497783,2.7283915817109663,0.001494314320929203,1.0,1.0,-5.847931606236159,334345.66877991334,1558367.4410082798,4.660946997444409,1558367.4410082798,4.660946997444409,0.7589176590053341,0.09222565180509514,3.93665494800037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93665494800037,1.284168465914059,1.2844873820000573,3.0655284353196572,6495.486901113605,15307.292850097485,6456.889129401332,0.0003223212701493512,23052.2303838176,2350.673306768122,19300.07370280112,1968.0598066415262,0.8372323797505317,0.8372323797505316,35570.17561451306,35405.22815468563,1.0058269433234879,0.8,4292.943365168697,4273.035954225843,1.0058269433234879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.034189490303,4632.441516551485,6.2292631745920435,5.170491709447176,-3.687191880757095,8.857683590204271,2.8893418896015426,3.5,0.8255262541718693,0.6,0.000248331501846083,1.0003065581395159,0.00024825539713341303,198.43356380403142,0.0,1.5151928069644436e-05,42.940564149372335,0.0745318047824441,8.364138700664751e-05,0.00016469011483943548,0.0006483281554694128,0.09222565152187708,0.09222565152187708,0.09222565152187708,0.09234719458240309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486973.38488403254,595.8988919057936,0.0,0.09222565152187708,0.09222565180509514,0.09222565180509514,0.37056497499073093,0.37056497499073093,0.5,10.173182455664593,0.742908390411344,0.742908390411344,-4.718003765447065e-11,0.0010344383491656117,0.6555288455376171,-4.718003765447065e-11,27395.26559595211,20790.750833909347,0.7589176590053341,1.0100155702798361,0.6246639609172555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479335156822994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.91487123906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9821877901679,260.9821877901679,-12.16781220983205,245.47904558574143,276.48532999461014,122597.46354773639,122843.47191329187,-246.00836555547545,0.0,nan,276.48532999461014,3.335329994610163,270.28407311278806,-2.865926887211913,264.08281623105046,-9.06718376894952,257.8815593492982,-15.268440650701791,251.6803024675193,-21.469697532480666,245.47904558574143,-27.670954414258546,1.0,1.0,26022.012520719443,26022.012520719443,275.6680085954741,2.5180085954741003,275.6680085954741,275.6680085954741,77099.40832746065,77098.12319765147,1.285129809184582,0.0,8546.071908451686,8546.071908451686,0.8846859944948688,3956.3382227403717,275.6680085954741,2.5180085954741003,1.0,0.002,0.12357392957584422,0.004936010415961712,0.00019088080639993453,0.0018091191934023303,0.09544040319996726,0.09544040319996726,0.0,-1.9773505749443032e-13,1.0,1.0013257776300848,0.6555288455847972,0.09222565180509514,0.0,0.00012207743846484985,156.79531479273837,0.0,1600136.225121183,266.64757398657537,0.0010344383963456494,1.0,1284392.2412238764,2593.519640076793,,,,,,,,,,,,,,,,,,,3.0,15307.292850097485,1546.6217246399744,0.37056497499073093,6.173730061729009,2.8893418896015426
2885.0,-29.409994451206785,5.170711119004195,35.04142287667404,24.54549941411244,5.058198816508475,-25.963175124424176,-39.480757888499625,1.6113794891589184,-6.502369233112063,-6.503343880355781,40.0891291934258,41691.93285514583,25723.67084849304,25723.67084849304,67415.60370363887,77110.07785052863,77097.51730850183,25723.67084849304,102821.18815699487,102821.18815699487,102821.18815699487,130216.88848102899,125641.89175423143,4574.996726797561,0.0,90748.93486332052,55331.63828103248,39352.55175809783,27395.700324034122,66748.25208213195,20791.087759768085,1546.6365904966651,0.0,0.8787027088314587,2.7284042273826574,0.001494314320929203,1.0,1.0,-5.867185445968914,334347.2072811984,1558379.8124552849,4.66096255185595,1558379.8124552849,4.66096255185595,0.7589179146308649,0.09223049545747596,3.936649430458693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936649430458693,1.2841699115008336,1.2844887302093653,3.06552068787989,6495.470485218407,15307.253429370312,6456.881712305433,0.00032232427256302225,23052.328246751345,2350.683286010141,19300.051532605128,1968.0575459106963,0.837227863754933,0.837227863754933,35570.13573091513,35405.22815468563,1.0058255335753254,0.8,4292.938551640954,4273.035954225843,1.0058255335753254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.340329899694,4632.441516551485,6.229486744464556,5.170711119004195,-3.6868525615696046,8.857563680573799,2.8896989408832714,3.5,0.8256282688237918,0.6,0.00024825539713341303,1.000305582592704,0.00024817955778069024,198.4359894887799,0.0,1.5101729357382493e-05,42.798300998821986,0.07454690651180149,8.361718685391141e-05,0.00016463821027950162,0.0006481229167285387,0.09223049523977637,0.09223049523977637,0.09223049523977637,0.09234846216397685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486957.71459514665,595.9039981861987,0.0,0.09223049523977637,0.09223049545747596,0.09223049545747596,0.37058120953285145,0.37058120953285145,0.5,10.176721467538197,0.7215115029625849,0.7215115029625849,5.4569682106375694e-12,0.0009746472437086595,0.6361584343868572,5.4569682106375694e-12,27395.700324034122,20791.087759768085,0.7589179146308649,1.009998038910229,0.6246146012010174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447951162049302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.77260808851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98071767972016,260.98071767972016,-12.16928232027982,245.47620369964076,276.4852316598205,122607.98127584034,122853.76957805087,-245.78830221053923,0.0,nan,276.4852316598205,3.335231659820522,270.28342606773214,-2.8665739322678405,264.08162047573256,-9.068379524267414,257.8798148837167,-15.2701851162833,251.67800929167845,-21.471990708321528,245.47620369964076,-27.673796300359214,1.0,1.0,26022.012520719443,26022.012520719443,275.6680542700922,2.51805427009225,275.6680542700922,275.6680542700922,77098.55791369962,77097.51730850183,1.0406051977915922,0.0,8546.071908451686,8546.071908451686,0.8846863436138105,3956.3326776109866,275.6680542700922,2.51805427009225,1.0,0.002,0.12345544204773418,0.004936531101717578,0.0001906978280923559,0.0018093021720262167,0.09534891404617794,0.09534891404617794,0.0,1.185726863917047e-13,1.0,1.0012866631463946,0.6361584343814002,0.09223049545747596,0.0,0.00011848747221265843,152.18434284142498,0.0,1600136.2062090216,266.6476307668879,0.0009746472382516913,1.0,1284391.8432852398,2593.7621119764913,,,,,,,,,,,,,,,,,,,3.0,15307.253429370312,1546.6365904966651,0.37058120953285145,6.173730061729009,2.8896989408832714
2886.0,-29.412921454318276,5.170907367917322,35.04164990113488,24.54502723356711,5.057905618112139,-25.965838747075974,-39.483339235279686,1.6108229108802568,-6.502333344696808,-6.503249571633922,40.089397828602806,41690.017553729194,25726.45013072135,25726.45013072135,67416.46768445054,77109.4102617553,77096.74639135585,25726.45013072135,102823.1965220772,102823.1965220772,102823.1965220772,130219.29583137459,125642.53739228423,4576.758439090366,0.0,90749.31664059975,55330.765553584555,39353.945652239105,27396.0993092974,66750.0449615365,20791.397009849992,1546.6503809102312,0.0,0.8787021985372014,2.728414591224331,0.001494314320929203,1.0,1.0,-5.886591256522195,334348.4519643732,1558391.4169132991,4.6609799081090255,1558391.4169132991,4.6609799081090255,0.7589181501760007,0.09223521200177946,3.9366520573765476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366520573765476,1.2841726693500162,1.2844913913473401,3.065516150074338,6495.460870152963,15307.214100056366,6456.869538293945,0.00032232551536824866,23052.40984418538,2350.6916066327826,19300.015143670105,1968.0538352719946,0.8372233217317295,0.8372233217317295,35570.15471961505,35405.22815468563,1.0058262047605806,0.8,4292.940843375868,4273.035954225843,1.0058262047605806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.640702461741,4632.441516551485,6.229706646242959,5.170907367917322,-3.6865394577993107,8.857446825716632,2.8900492822820505,3.5,0.8257283663663001,0.6,0.00024817955778069024,1.0003032270358205,0.0002481043258413911,198.43839647170802,0.0,1.5049256999734409e-05,42.649594337247315,0.07456195576880122,8.359287212903283e-05,0.0001645866856516574,0.0006479205146873841,0.09223521179397937,0.09223521179397937,0.09223521179397937,0.09234958273674063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486942.47845307185,595.9089624568843,0.0,0.09223521179397937,0.09223521200177946,0.09223521200177946,0.3705970486419415,0.3705970486419415,0.5,10.180152599485494,0.7005022549840305,0.7005022549840305,-5.002220859751105e-12,0.0009162269371358889,0.6166583151117493,-5.002220859751105e-12,27396.0993092974,20791.397009849992,0.7589181501760007,1.0099838542925035,0.6245691306687854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479687522526359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.62390142694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9792221164796,260.9792221164796,-12.170777883520373,245.47337028139782,276.48507395157856,122615.3136372145,122865.35739909088,-250.04376187638127,0.0,nan,276.48507395157856,3.335073951578579,270.28273321749987,-2.86726678250011,264.0803924834946,-9.069607516505357,257.87805174947226,-15.271948250527714,251.67571101543456,-21.47428898456542,245.47337028139782,-27.676629718602157,1.0,1.0,26022.012520719443,26022.012520719443,275.66805837162246,2.5180583716224874,275.66805837162246,275.66805837162246,77096.92783385445,77096.74639135585,0.18144249860779382,0.0,8546.071908451686,8546.071908451686,0.8846861773972632,3956.3353176634305,275.66805837162246,2.5180583716224874,1.0,0.002,0.12334056981311282,0.004937032481964405,0.00019052042541296873,0.0018094795746315363,0.09526021270648437,0.09526021270648437,0.0,4.450476445705398e-14,1.0,1.0012472827717298,0.6166583151167515,0.09223521200177946,0.0,0.00011487218929674545,147.54086597102324,0.0,1600136.164765901,266.64766665530317,0.0009162269421381097,1.0,1284391.5213445257,2594.00605725532,,,,,,,,,,,,,,,,,,,3.0,15307.214100056366,1546.6503809102312,0.3705970486419415,6.173730061729009,2.8900492822820505
2887.0,-29.415849696888554,5.1710825430741405,35.04186888121415,24.545039946120255,5.058120571539703,-25.968452670046332,-39.485867706220574,1.610723544551325,-6.502228368708927,-6.503084628252774,40.08961970373209,41687.73641313543,25728.978980541346,25728.978980541346,67416.71539367677,77108.38029778976,77095.6796774336,25728.978980541346,102824.65865797494,102824.65865797494,102824.65865797494,130220.92469340352,125642.4668004697,4578.457892933821,0.0,90749.48980844152,55329.68766323249,39355.33571689892,27396.266035428573,66751.6017523275,20791.541986762302,1546.651520889514,0.0,0.8787022479597799,2.7284321578609942,0.001494314320929203,1.0,1.0,-5.907091701740853,334350.6288904232,1558401.0014873694,4.660978227135635,1558401.0014873694,4.660978227135635,0.7589188234584556,0.09223970959942229,3.9366408849774484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366408849774484,1.2841732890415978,1.2844919145768479,3.06550597070543,6495.439301291738,15307.175129278992,6456.8659754123,0.0003223298671807933,23052.519256899755,2350.7027636246585,19300.00449397844,1968.052749305669,0.837218886096444,0.837218886096444,35570.07395980766,35405.22815468563,1.0058233501796776,0.8,4292.931096522689,4273.035954225843,1.0058233501796776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.935384120306,4632.441516551485,6.229874462314798,5.1710825430741405,-3.686181533899283,8.857264076973424,2.8903930025691844,3.5,0.8258265721626241,0.6,0.0002481043258413911,1.0003033627163587,0.00024802908306501654,198.44080452503817,0.0,1.4928905397977274e-05,42.308517897867596,0.07457688467419919,8.356906179857088e-05,0.0001645352640428202,0.0006477162474515259,0.09223970949356287,0.09223970949356287,0.09223970949356287,0.0923502505828718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486927.5700716623,595.9138178728078,0.0,0.09223970949356287,0.09223970959942229,0.09223970959942229,0.3706124889087734,0.3706124889087734,0.5,10.183468834302772,0.6795360620058659,0.6795360620058659,5.9685589803848416e-12,0.0008562595438661447,0.5959929265119399,5.9685589803848416e-12,27396.266035428573,20791.541986762302,0.7589188234584556,1.0099640102093295,0.6245203908036838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479862068672256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.28282498755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9777518111654,260.9777518111654,-12.172248188834601,245.47054819686966,276.48495542547363,122628.26868867587,122874.08956590478,-245.8208772288828,0.0,nan,276.48495542547363,3.3349554254736518,270.2820739797223,-2.8679260202776504,264.0791925340294,-9.070807465970574,257.87631108830834,-15.273688911691636,251.67342964258893,-21.47657035741105,245.47054819686966,-27.67945180313032,1.0,1.0,26022.012520719443,26022.012520719443,275.6680984957962,2.5180984957962096,275.6680984957962,275.6680984957962,77096.67469127991,77095.6796774336,0.9950138463173062,0.0,8546.071908451686,8546.071908451686,0.8846868843235485,3956.3240894023356,275.6680984957962,2.5180984957962096,1.0,0.002,0.12322953060863108,0.004937530633613056,0.00019034897106713899,0.001809651028966192,0.0951744855335695,0.0951744855335695,0.0,3.333097686741837e-14,1.0,1.0012055456804803,0.5959929265059714,0.09223970959942229,0.0,0.00011103917808178908,142.61771634292506,0.0,1600136.2020974848,266.64777163129105,0.0008562595378975857,1.0,1284390.9582784907,2594.265652231307,,,,,,,,,,,,,,,,,,,3.0,15307.175129278992,1546.651520889514,0.3706124889087734,6.173730061729009,2.8903930025691844
2888.0,-29.418769785266427,5.171235569965233,35.042082608387794,24.544891027640574,5.058164869129522,-25.97107631987861,-39.4884089595638,1.610471403180678,-6.502211235421839,-6.5030203127032165,40.089906057214066,41685.58949469162,25731.636769261837,25731.636769261837,67417.22626395346,77107.47432909072,77095.36896860746,25731.636769261837,102827.0057378693,102827.0057378693,102827.0057378693,130223.81372494165,125643.69516392481,4580.118561016834,0.0,90749.73178268941,55328.686106744324,39356.71741771677,27396.807987072345,66753.5254047891,20791.951859651406,1546.6730347091807,0.0,0.8787015081152025,2.7284393230506447,0.001494314320929203,1.0,1.0,-5.923793364356413,334351.47773140983,1558413.3714690513,4.6610033909314765,1558413.3714690513,4.6610033909314765,0.7589187714664587,0.09224423708229511,3.936634205964306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936634205964306,1.2841746227951423,1.2844931520314253,3.065497585831282,6495.421534749575,15307.136036104357,6456.859669224266,0.0003223332296420565,23052.61983579692,2350.7130198178706,19299.985644360397,1968.0508271795566,0.8372144156210263,0.8372144156210263,35570.025680467246,35405.22815468563,1.0058216436721321,0.8,4292.925269717773,4273.035954225843,1.0058216436721321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.224882285475,4632.441516551485,6.2300812916083,5.171235569965233,-3.685908660261986,8.857144230227219,2.89073069268802,3.5,0.82592305505372,0.6,0.00024802908306501654,1.0003025250522724,0.0002479540707468027,198.443205923682,0.0,1.4931237078466643e-05,42.31512588037447,0.07459181591127766,8.354513741417608e-05,0.00016448394565084045,0.0006475131267810724,0.09224423692558875,0.09224423692558875,0.09224423692558875,0.09235169993709148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486913.4184409813,595.9184304858412,0.0,0.09224423692558875,0.09224423708229511,0.09224423708229511,0.370627501170274,0.370627501170274,0.5,10.186692728036897,0.6594469370147067,0.6594469370147067,1.432454155292362e-11,0.0008090772813602598,0.5792269483467862,1.432454155292362e-11,27396.807987072345,20791.951859651406,0.7589187714664587,1.0099425589156485,0.6244702319752085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480036692741058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.289432970065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9762873985763,260.9762873985763,-12.173712601423688,245.4677352424158,276.4848395547499,122639.10827436062,122883.94394725941,-244.83567289878226,0.0,nan,276.4848395547499,3.3348395547499194,270.2814186922416,-2.8685813077584044,264.07799782982624,-9.072002170173732,257.8745769673504,-15.275423032649599,251.67115610487377,-21.478843895126204,245.4677352424158,-27.682264757584164,1.0,1.0,26022.012520719443,26022.012520719443,275.6681264544289,2.5181264544289093,275.6681264544289,275.6681264544289,77095.96162728999,77095.36896860746,0.5926586825225968,0.0,8546.071908451686,8546.071908451686,0.8846873069336069,3956.3173769941272,275.6681264544289,2.5181264544289093,1.0,0.002,0.123121601000662,0.004937997274872065,0.00019018228057079918,0.0018098177194212164,0.09509114028539958,0.09509114028539958,0.0,-7.984498479052249e-15,1.0,1.0011716803059392,0.5792269483324617,0.09224423708229511,0.0,0.00010792955892406323,138.62372591671993,0.0,1600136.1547333288,266.64778876457814,0.0008090772670357183,1.0,1284390.738724805,2594.475447842786,,,,,,,,,,,,,,,,,,,3.0,15307.136036104357,1546.6730347091807,0.370627501170274,6.173730061729009,2.89073069268802
2889.0,-29.421680695737116,5.171367581594042,35.042290362954525,24.544696567486994,5.058164489652694,-25.973696177206545,-39.49094581240786,1.6101799704158983,-6.502175309794609,-6.502936485621207,40.090161133402525,41683.48650991609,25734.158599283084,25734.158599283084,67417.64510919918,77106.60691595018,77094.81480589589,25734.158599283084,102828.97340517897,102828.97340517897,102828.97340517897,130226.18877604768,125644.46054805153,4581.728227996147,0.0,90749.99845033736,55327.71433124776,39358.09346565511,27397.21537086871,66755.30883652382,20792.26525938034,1546.6877321392467,0.0,0.8787009926274225,2.7284484817653785,0.001494314320929203,1.0,1.0,-5.941232225142755,334352.58408928494,1558424.3903863854,4.661020923858708,1558424.3903863854,4.661020923858708,0.7589189258076434,0.09224861157564807,3.9366296756828176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366296756828176,1.2841761397158968,1.2844945729943957,3.065490436968976,6495.406387168189,15307.09700867729,6456.851545831458,0.0003223359153815856,23052.714104888862,2350.722632590014,19299.961362995673,1968.0483511694283,0.8372099387161822,0.8372099387161822,35569.99293325448,35405.22815468563,1.0058204861718578,0.8,4292.921317476116,4273.035954225843,1.0058204861718578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.508889710057,4632.441516551485,6.230263458188443,5.171367581594042,-3.685629611198857,8.8569971927929,2.891061993371956,3.5,0.8260177123919874,0.6,0.0002479540707468027,1.0003015812507137,0.0002478793149929611,198.44559982531572,0.0,1.4885684910117854e-05,42.186031035274,0.07460670159618778,8.352126077235154e-05,0.00016443280997445117,0.0006473110794013381,0.09224861141304361,0.09224861141304361,0.09224861141304361,0.09235283334607708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486899.58426962426,595.9229383600041,0.0,0.09224861141304361,0.09224861157564807,0.09224861157564807,0.37064217477119177,0.37064217477119177,0.5,10.189819388825107,0.6398641908104423,0.6398641908104423,1.1596057447604835e-11,0.0007611758265966273,0.5617042604784501,1.1596057447604835e-11,27397.21537086871,20792.26525938034,0.7589189258076434,1.0099218516732107,0.6244220457730818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448021083453376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.16033812496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9748245800909,260.9748245800909,-12.175175419909067,245.46493093715276,276.4847182230504,122649.46373451852,122894.03288696801,-244.56915244950187,0.0,nan,276.4847182230504,3.3347182230504018,270.2807607658055,-2.869239234194481,264.07680330868874,-9.073196691311239,257.87284585151946,-15.27715414848052,251.66888839432852,-21.481111605671458,245.46493093715276,-27.68506906284722,1.0,1.0,26022.012520719443,26022.012520719443,275.66814543736757,2.5181454373675933,275.66814543736757,275.66814543736757,77095.15081293581,77094.81480589589,0.3360070399212418,0.0,8546.071908451686,8546.071908451686,0.8846875935840517,3956.312824061232,275.66814543736757,2.5181454373675933,1.0,0.002,0.12301692262694543,0.004938453786835921,0.00019002061973686212,0.0018099793804884129,0.09501030986843105,0.09501030986843105,0.0,2.2527509371816912e-13,1.0,1.0011362836617388,0.5617042604668541,0.09224861157564807,0.0,0.00010467833702346755,134.44785666328335,0.0,1600136.1283698191,266.64782469020537,0.0007611758150005699,1.0,1284390.4525646204,2594.6950712657103,,,,,,,,,,,,,,,,,,,3.0,15307.09700867729,1546.6877321392467,0.37064217477119177,6.173730061729009,2.891061993371956
2890.0,-29.424582056130685,5.171479315063823,35.04249207325604,24.544488416891568,5.05814830414008,-25.97630902015603,-39.493477740883804,1.6098752671790493,-6.502138012392777,-6.502852961129468,40.09040219633162,41681.40710356139,25736.591977970962,25736.591977970962,67417.99908153235,77105.75302323187,77094.19679276696,25736.591977970962,102830.78877073793,102830.78877073793,102830.78877073793,130228.37202336696,125645.08318320844,4583.288840158517,0.0,90750.26951751123,55326.756908179355,39359.4584548132,27397.58325262903,66757.04170744223,20792.549625098894,1546.7006424023186,0.0,0.8787005287343187,2.728457587544062,0.001494314320929203,1.0,1.0,-5.958582735025914,334353.6864566958,1558434.8040047316,4.66103670194339,1558434.8040047316,4.66103670194339,0.7589191146304364,0.09225286394456124,3.936625407543461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936625407543461,1.2841777181341412,1.2844960557993643,3.0654833454541013,6495.391361099128,15307.05806777802,6456.843378234707,0.0003223385722573197,23052.80795668627,2350.7322028099575,19299.93694950241,1968.045861685939,0.837205471271218,0.837205471271218,35569.96208093344,35405.22815468563,1.005819395649671,0.8,4292.9175939278175,4273.035954225843,1.005819395649671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.787668486177,4632.441516551485,6.230432073358719,5.171479315063823,-3.6853590729950807,8.856838388058904,2.891387209496589,3.5,0.8261106312847397,0.6,0.0002478793149929611,1.0003005988171094,0.00024780482515564527,198.44798592338634,0.0,1.4834950411498302e-05,42.042249466186185,0.07462153654659928,8.349743676740278e-05,0.0001643818782255583,0.0006471098783624481,0.09225286383782308,0.09225286383782308,0.09225286383782308,0.09235386367834265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486886.148254219,595.9273161223887,0.0,0.09225286383782308,0.09225286394456124,0.09225286394456124,0.3706564892180477,0.3706564892180477,0.5,10.192849386448245,0.6207114644891476,0.6207114644891476,3.058175934711471e-11,0.000714948736685983,0.5442702261035492,3.058175934711471e-11,27397.58325262903,20792.549625098894,0.7589191146304364,1.009900938645345,0.6243746882347941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480384432964988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.01655655587,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97336249712845,260.97336249712845,-12.176637502871529,245.46213521436005,276.48458977991396,122659.66529084908,122904.11146515234,-244.44617430324098,0.0,nan,276.48458977991396,3.3345897799139834,270.28009886673505,-2.869901133264932,264.07560795371074,-9.074392046289233,257.87111704059276,-15.278882959407213,251.6666261274584,-21.48337387254159,245.46213521436005,-27.68786478563993,1.0,1.0,26022.012520719443,26022.012520719443,275.6681566463984,2.518156646398438,275.6681566463984,275.6681566463984,77094.32297963316,77094.19679276696,0.12618686619680375,0.0,8546.071908451686,8546.071908451686,0.8846878636475851,3956.3085345811783,275.6681566463984,2.518156646398438,1.0,0.002,0.12291547999290582,0.0049388966085407516,0.00018986395688185012,0.001810136043378337,0.09493197844092506,0.09493197844092506,0.0,2.6018683735307135e-13,1.0,1.0011010630970283,0.5442702260729675,0.09225286394456124,0.0,0.00010144260297770025,130.29188182379184,0.0,1600136.1060076316,266.6478619876072,0.0007149487061042237,1.0,1284390.1674371804,2594.913718431282,,,,,,,,,,,,,,,,,,,3.0,15307.05806777802,1546.7006424023186,0.3706564892180477,6.173730061729009,2.891387209496589
