time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2891.0,-29.427473984225223,5.171571396033902,35.04268782915384,24.544275586400204,5.05812512029276,-25.978914073733993,-39.49599709650499,1.6095652090450159,-6.5021036381719455,-6.502774563221969,40.09063376473582,41679.31530311476,25738.95027761712,25738.95027761712,67418.26558073188,77104.90562914731,77093.56276975354,25738.95027761712,102832.51304737065,102832.51304737065,102832.51304737065,130230.44653709202,125645.6448600235,4584.801677068521,0.0,90750.5400845506,55325.7801303929,39360.844393508545,27397.93348972137,66758.77788322992,20792.820503676467,1546.7129168271786,0.0,0.878700073175316,2.728466142852088,0.001494314320929203,1.0,1.0,-5.975632605067801,334354.7211652521,1558444.8075229481,4.66105219657628,1558444.8075229481,4.66105219657628,0.7589192999346873,0.09225700405955978,3.9366209952274613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366209952274613,1.2841793210349584,1.2844975634342395,3.065476083242659,6495.375973344523,15307.019221168279,6456.835511270306,0.0003223413257362242,23052.902525940764,2350.7418461901634,19299.913434619357,1968.0434638351892,0.8372010167874402,0.8372010167874402,35569.930186421945,35405.22815468563,1.0058182682899268,0.8,4292.913744598171,4273.035954225843,1.0058182682899268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.0613798938975,4632.441516551485,6.230590134266704,5.171571396033902,-3.6851004505488256,8.856671846582728,2.8917065283959626,3.5,0.8262018652559894,0.6,0.00024780482515564527,1.0002996285191363,0.00024773059800342075,198.45036431426573,0.0,1.478235818708313e-05,41.89320310219359,0.07463631890478636,8.347373730066658e-05,0.0001643310878549787,0.0006469092106184776,0.09225700396138069,0.09225700396138069,0.09225700396138069,0.0923548382917264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486873.12404973805,595.9315595612791,0.0,0.09225700396138069,0.09225700405955978,0.09225700405955978,0.3706704458693636,0.3706704458693636,0.5,10.195784418378263,0.6019656513648215,0.6019656513648215,4.013145371573046e-11,0.0006709250500307462,0.527141958154175,4.013145371573046e-11,27397.93348972137,20792.820503676467,0.7589192999346873,1.009878666422796,0.6243271165930792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480557465801525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.86751019188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9719012372919,260.9719012372919,-12.178098762708089,245.45934807920764,276.48445439539194,122669.81114013873,122914.11970318892,-244.3085630501742,0.0,nan,276.48445439539194,3.3344543953919583,270.27943313210926,-2.870566867890716,264.0744118689125,-9.0755881310875,257.8693906056863,-15.280609394313672,251.66436934244376,-21.485630657556214,245.45934807920764,-27.690651920792334,1.0,1.0,26022.012520719443,26022.012520719443,275.6681608554832,2.518160855483245,275.6681608554832,275.6681608554832,77093.50123932798,77093.56276975354,-0.061530425562523305,0.0,8546.071908451686,8546.071908451686,0.8846881428337455,3956.304100203599,275.6681608554832,2.518160855483245,1.0,0.002,0.1228172172102127,0.004939325092883232,0.00018971220379842952,0.0018102877964279514,0.09485610189921476,0.09485610189921476,0.0,2.2638097993410433e-13,1.0,1.0010664572947912,0.5271419581140435,0.09225700405955978,0.0,9.826275507570014e-05,126.20769014675868,0.0,1600136.0833684497,266.64789636182803,0.0006709250098992925,1.0,1284389.8998102606,2595.1286100766238,,,,,,,,,,,,,,,,,,,3.0,15307.019221168279,1546.7129168271786,0.3706704458693636,6.173730061729009,2.8917065283959626
2892.0,-29.43035639783158,5.171644403364683,35.04287776452063,24.544053326267772,5.058093279870684,-25.98151143001332,-39.498511457908876,1.60924831108252,-6.502073578700504,-6.502702750029323,40.09085728833061,41677.25155119226,25741.239114143857,25741.239114143857,67418.49066533611,77104.06944458213,77092.92589544177,25741.239114143857,102834.16500958563,102834.16500958563,102834.16500958563,130232.43778148216,125646.16992509972,4586.267856382451,0.0,90750.81723540183,55324.82675253887,39362.21164762551,27398.272771896536,66760.48441952205,20793.082660559598,1546.7249061666841,0.0,0.8786996125554186,2.7284739985240156,0.001494314320929203,1.0,1.0,-5.992326587617924,334355.6689684148,1558454.4635584292,4.661067863352573,1558454.4635584292,4.661067863352573,0.7589194703502574,0.09226103647920168,3.936617321153012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936617321153012,1.2841809553655263,1.2844991028437658,3.0654693208968378,6495.361644745187,15306.980466806914,6456.826940973559,0.0003223438075456855,23052.994444687716,2350.751219293818,19299.88781742886,1968.040851608741,0.8371965674019535,0.8371965674019535,35569.90362829831,35405.22815468563,1.005817329553075,0.8,4292.910539314006,4273.035954225843,1.005817329553075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.330157409704,4632.441516551485,6.230738801636545,5.171644403364683,-3.684854624252873,8.856499027617556,2.8920201050137093,3.5,0.8262914585753455,0.6,0.00024773059800342075,1.000298649635996,0.00024765663543939475,198.4527349298724,0.0,1.4730405400966441e-05,41.745968906338895,0.07465104931018733,8.345009101363236e-05,0.0001642805069897884,0.0006467094893437995,0.09226103640046393,0.09226103640046393,0.09226103640046393,0.09235577167222299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486860.5090488148,595.9356695989088,0.0,0.09226103640046393,0.09226103647920168,0.09226103647920168,0.37068405061059206,0.37068405061059206,0.5,10.198626478400902,0.5836183865507678,0.5836183865507678,-6.03108674113173e-11,0.000629171328796474,0.5103761624113758,-6.03108674113173e-11,27398.272771896536,20793.082660559598,0.7589194703502574,1.0098562233563069,0.6242802447222062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480729940029011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.72027599603,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97044072884694,260.97044072884694,-12.179559271153039,245.4565695350022,276.48431192270175,122679.90930489989,122924.09223625086,-244.18293135095735,0.0,nan,276.48431192270175,3.3343119227017723,270.2787634451346,-2.8712365548653906,264.0732149676389,-9.076785032361101,257.8676664900701,-15.282333509929856,251.66211801253388,-21.487881987466096,245.4565695350022,-27.69343046499779,1.0,1.0,26022.012520719443,26022.012520719443,275.66815814621475,2.5181581462147733,275.66815814621475,275.66815814621475,77092.68109728317,77092.92589544177,-0.24479815860104281,0.0,8546.071908451686,8546.071908451686,0.8846883753081581,3956.300407758777,275.66815814621475,2.5181581462147733,1.0,0.002,0.12272206779594905,0.0049397392532063615,0.00018956525723132233,0.0018104347430470287,0.09478262861566117,0.09478262861566117,0.0,2.783511268700245e-13,1.0,1.0010325809837837,0.5103761624716867,0.09226103647920168,0.0,9.514938975655798e-05,122.20889185071088,0.0,1600136.058916382,266.6479264212995,0.0006291713891073414,1.0,1284389.6546618459,2595.339010822575,,,,,,,,,,,,,,,,,,,3.0,15306.980466806914,1546.7249061666841,0.37068405061059206,6.173730061729009,2.8920201050137093
2893.0,-29.433227996892118,5.17169848784487,35.043061748223856,24.543718189839296,5.0579429322951865,-25.984110903917173,-39.50102976579217,1.6088258393257195,-6.502071841338079,-6.502660200370535,40.091065386715606,41675.28534419603,25743.509860320275,25743.509860320275,67418.79520451631,77103.32107428188,77092.11170892548,25743.509860320275,102835.62156924576,102835.62156924576,102835.62156924576,130234.20985860334,125646.52283080063,4587.687027802706,0.0,90751.14258310558,55323.93093687837,39363.56849580801,27398.588289357584,66762.1567851656,20793.3254650049,1546.7365421675502,0.0,0.8786990522309999,2.7284788661446,0.001494314320929203,1.0,1.0,-6.009211840631735,334356.23054914875,1558463.4532780189,4.661086921330549,1558463.4532780189,4.661086921330549,0.758919592696009,0.09226496300470628,3.9366169798400006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366169798400006,1.284183082590283,1.28450113560911,3.0654639772232333,6495.350322142042,15306.941806654859,6456.816293998435,0.0003223455132181872,23053.079089953542,2350.759850708809,19299.855992907716,1968.0376064107231,0.8371921129320435,0.8371921129320435,35569.901161109854,35405.22815468563,1.0058172423465945,0.8,4292.910241550497,4273.035954225843,1.0058172423465945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.594123268654,4632.441516551485,6.230890327618546,5.17169848784487,-3.684638683297968,8.856337171142838,2.892328081218551,3.5,0.8263794517767289,0.6,0.00024765663543939475,1.0002975359594695,0.00024758297060268816,198.4550967004644,0.0,1.4678073113385723e-05,41.59765920333514,0.07466572738330071,8.342641381824108e-05,0.00016423022162115368,0.00064651147903672,0.09226496295260754,0.09226496295260754,0.09226496295260754,0.09235657233529657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486848.27143975225,595.9396562143855,0.0,0.09226496295260754,0.09226496300470628,0.09226496300470628,0.3706973105314293,0.3706973105314293,0.5,10.201374763676245,0.5655657689060831,0.5655657689060831,1.9269918993813917e-11,0.000588359032462904,0.49344835973880663,1.9269918993813917e-11,27398.588289357584,20793.3254650049,0.758919592696009,1.0098354884109528,0.6242351558279223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480901850707428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.57196629302,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96897104498396,260.96897104498396,-12.181028955016018,245.45379881036592,276.48414327961575,122688.82111428036,122934.538089854,-245.71697557365758,0.0,nan,276.48414327961575,3.3341432796157733,270.27807438572484,-2.871925614275142,264.07200549192197,-9.077994508078007,257.8659365980627,-15.28406340193726,251.65986770421256,-21.49013229578742,245.45379881036592,-27.696201189634053,1.0,1.0,26022.012520719443,26022.012520719443,275.66810542561075,2.51810542561077,275.66810542561075,275.66810542561075,77091.6878135293,77092.11170892548,-0.4238953961903462,0.0,8546.071908451686,8546.071908451686,0.8846883969044911,3956.3000647392005,275.66810542561075,2.51810542561077,1.0,0.002,0.12263006279240722,0.0049401348093887545,0.00018942315630882244,0.0018105768449494131,0.09471157815441122,0.09471157815441122,0.0,1.2582357031276636e-12,1.0,1.0009983742756021,0.4934483597195367,0.09226496300470628,0.0,9.200498631654455e-05,118.17023923835494,0.0,1600136.0026099037,266.6479281586619,0.000588359013192985,1.0,1284389.509409723,2595.551157826103,,,,,,,,,,,,,,,,,,,3.0,15306.941806654859,1546.7365421675502,0.3706973105314293,6.173730061729009,2.892328081218551
2894.0,-29.436095743659354,5.171734730587683,35.043239455335545,24.543454858381324,5.0578657192286895,-25.98669959739014,-39.503535081725545,1.6084695727502676,-6.502046688386258,-6.502595157673044,40.09125220417122,41673.25692569169,25745.650869549667,25745.650869549667,67418.90779524136,77102.51973567075,77091.19341771104,25745.650869549667,102836.8442872607,102836.8442872607,102836.8442872607,130235.65750731254,125646.60076353975,4589.0567437727805,0.0,90751.4339290415,55322.99387082978,39364.93339801302,27398.813220051845,66763.74661806486,20793.503696022286,1546.743404471707,0.0,0.8786986944205929,2.728486008700236,0.001494314320929203,1.0,1.0,-6.026262657633026,334357.08899809857,1558471.5237085172,4.66109909132921,1558471.5237085172,4.66109909132921,0.7589198674052255,0.0922687478981927,3.936614198737779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936614198737779,1.2841848997727454,1.2845028586374374,3.0654574737908993,6495.336542149317,15306.90326707375,6456.807439706266,0.00032234785943080057,23053.169385544483,2350.7690582966134,19299.829526835896,1968.0349076224702,0.8371876857391192,0.8371876857391191,35569.881057850915,35405.22815468563,1.005816531766779,0.8,4292.907815300117,4273.035954225843,1.005816531766779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.853289826037,4632.441516551485,6.231017672612869,5.171734730587683,-3.6844130953042065,8.856147825891888,2.8926304707090154,3.5,0.8264658487740044,0.6,0.00024758297060268816,1.0002971437198764,0.000247509424731519,198.45745535183022,0.0,1.4619162292029474e-05,41.43070593561153,0.07468034654559275,8.340286493517666e-05,0.00016418010566751151,0.0006463137351209947,0.09226874783988417,0.09226874783988417,0.09226874783988417,0.09235718624952151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486836.38944387913,595.9435262009692,0.0,0.09226874783988417,0.0922687478981927,0.0922687478981927,0.37071022152742283,0.37071022152742283,0.5,10.204027918818714,0.5476923874459203,0.5476923874459203,5.6274984672199935e-12,0.0005484692867980812,0.47633250004003,5.6274984672199935e-12,27398.813220051845,20793.503696022286,0.7589198674052255,1.0098131277881166,0.6241899089949482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448107312025881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.4050130253,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96750085274886,260.96750085274886,-12.182499147251121,245.45103581383236,276.48396589166913,122698.6280166809,122944.42998744264,-245.80197076170464,0.0,nan,276.48396589166913,3.333965891669152,270.2773798760796,-2.872620123920399,264.07079386053783,-9.079206139462144,257.86420784497756,-15.28579215502242,251.65762182939673,-21.492378170603246,245.45103581383236,-27.698964186167615,1.0,1.0,26022.012520719443,26022.012520719443,275.66806301646085,2.5180630164608715,275.66806301646085,275.66806301646085,77090.8754365735,77091.19341771104,-0.317981137544848,0.0,8546.071908451686,8546.071908451686,0.884688572876704,3956.297269731468,275.66806301646085,2.5180630164608715,1.0,0.002,0.12254123808571477,0.0049405210771439265,0.00018928597662697507,0.0018107140243255801,0.09464298831348752,0.09464298831348752,0.0,9.525553089362315e-13,1.0,1.0009637848629747,0.47633250003440253,0.0922687478981927,0.0,8.882469437820292e-05,114.08548591357305,0.0,1600135.9750705222,266.6479533116137,0.0005484692811705827,1.0,1284389.2873733207,2595.7660916617856,,,,,,,,,,,,,,,,,,,3.0,15306.90326707375,1546.743404471707,0.37071022152742283,6.173730061729009,2.8926304707090154
2895.0,-29.43894887829368,5.171753821126677,35.04341168757792,24.543290852475934,5.05788830601278,-25.989265159847545,-39.50601808084173,1.6082045870976247,-6.502014198304607,-6.502527272733587,40.0914496071406,41671.16450392667,25747.709130942876,25747.709130942876,67418.87363486955,77101.65061751538,77090.55670578992,25747.709130942876,102838.2658367328,102838.2658367328,102838.2658367328,130237.36474039855,125646.9810699486,4590.383670449949,0.0,90751.67956175249,55322.01178220935,39366.29753282571,27399.09890366576,66765.39643649147,20793.72563017194,1546.7531749977645,0.0,0.87869831177439,2.728493380696151,0.001494314320929203,1.0,1.0,-6.041905083634049,334357.9849617353,1558480.051463133,4.661112106060481,1558480.051463133,4.661112106060481,0.7589200543887201,0.09227244839826523,3.9366080597476167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366080597476167,1.2841862900783887,1.2845041548357983,3.065449374566458,6495.3193808646065,15306.86470894695,6456.800963216401,0.0003223510812063951,23053.26773312829,2350.779086959185,19299.81016817428,1968.0329335883591,0.8371832744752202,0.8371832744752203,35569.83668201463,35405.22815468563,1.0058149632366966,0.8,4292.9024596067975,4273.035954225843,1.0058149632366966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.107910157021,4632.441516551485,6.231131831686471,5.171753821126677,-3.6841924383724267,8.855946259499103,2.8929275680828384,3.5,0.8265507337379538,0.6,0.000247509424731519,1.0002956363601316,0.0002474362735722355,198.4598020337955,0.0,1.4595726443870317e-05,41.364288741928476,0.07469494227203662,8.337953188293861e-05,0.00016412989284858036,0.0006461150590332342,0.09227244834206419,0.09227244834206419,0.09227244834206419,0.09235797897380531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486824.97903703706,595.9472434386279,0.0,0.09227244834206419,0.09227244839826523,0.09227244839826523,0.3707227772710291,0.3707227772710291,0.5,10.20659383921024,0.5302507386315369,0.5302507386315369,1.0061285138363019e-11,0.0005130744289658651,0.46062218909952435,1.0061285138363019e-11,27399.09890366576,20793.72563017194,0.7589200543887201,1.009787662969989,0.6241431449233599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448124416390039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.338595831614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9660406456917,260.9660406456917,-12.183959354308286,245.44828257148617,276.48379871990784,122709.51066306842,122953.6432145673,-244.13255149887115,0.0,nan,276.48379871990784,3.333798719907861,270.2766954901914,-2.8733045098085768,264.0695922605478,-9.080407739452198,257.86248903085396,-15.287510969146012,251.65538580116288,-21.4946141988371,245.44828257148617,-27.701717428513803,1.0,1.0,26022.012520719443,26022.012520719443,275.668056397941,2.5180563979409953,275.668056397941,275.668056397941,77090.23819515211,77090.55670578992,-0.3185106378077762,0.0,8546.071908451686,8546.071908451686,0.8846889613167548,3956.291100046355,275.668056397941,2.5180563979409953,1.0,0.002,0.12245533297997895,0.004940895561258823,0.0001891533078389541,0.0018108466924923385,0.09457665391947705,0.09457665391947705,0.0,3.312927189524917e-13,1.0,1.000932033439529,0.46062218908946306,0.09227244839826523,0.0,8.590509094481343e-05,110.33555863277891,0.0,1600135.9625573503,266.64798580169537,0.0005130744189045799,1.0,1284389.0556341992,2595.9636006843907,,,,,,,,,,,,,,,,,,,3.0,15306.86470894695,1546.7531749977645,0.3707227772710291,6.173730061729009,2.8929275680828384
2896.0,-29.44179372832284,5.171755900078217,35.04357909094414,24.543071665708,5.057858565535314,-25.99182849886537,-39.50850059101356,1.6078933351186433,-6.502004640266534,-6.502485685300608,40.09165470473595,41669.135831291,25749.75051988849,25749.75051988849,67418.88635117949,77100.82645827883,77090.06597755873,25749.75051988849,102839.81649744722,102839.81649744722,102839.81649744722,130239.2703495505,125647.5990627096,4591.671286840899,0.0,90751.95612223294,55321.081228861134,39367.63877041311,27399.453852103285,66767.0926225164,20793.995737143254,1546.766942537131,0.0,0.8786977576419226,2.728498034062795,0.001494314320929203,1.0,1.0,-6.056548780348351,334358.5338447623,1558488.9116610123,4.661130953471029,1558488.9116610123,4.661130953471029,0.7589200810127472,0.09227608299121971,3.9366047886650435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366047886650435,1.284187895815713,1.2845056670258543,3.065442994355995,6495.30586196424,15306.826347958322,6456.792010445775,0.00032235336519157543,23053.357142566543,2350.788204184563,19299.783407743762,1968.0302047838725,0.837178866765047,0.837178866765047,35569.81303691087,35405.22815468563,1.0058141274654568,0.8,4292.899605893271,4273.035954225843,1.0058141274654568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.358137597518,4632.441516551485,6.231248517791576,5.171755900078217,-3.683998684485441,8.855754584563659,2.893219551613081,3.5,0.8266341576037375,0.6,0.0002474362735722355,1.0002947846623285,0.0002473633546492628,198.46214195012251,0.0,1.451756458993651e-05,41.142778047880064,0.07470945983662655,8.335620945746084e-05,0.00016408006411477467,0.0006459183661186894,0.09227608294900876,0.09227608294900876,0.09227608294900876,0.09235890031661698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486813.99811543943,595.9508214703301,0.0,0.09227608294900876,0.09227608299121971,0.09227608299121971,0.37073500851296864,0.37073500851296864,0.5,10.209078361193313,0.5133701119132184,0.5133701119132184,1.3358203432289883e-11,0.0004810450340642092,0.4459369049522479,1.3358203432289883e-11,27399.453852103285,20793.995737143254,0.7589200810127472,1.0097622002555684,0.6240969045466357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481414339836283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.117085137565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9645846043756,260.9645846043756,-12.185415395624375,245.4455382651082,276.48363094364834,122719.78048284307,122963.21655410808,-243.43607126503434,0.0,nan,276.48363094364834,3.333630943648359,270.2760124078832,-2.873987592116805,264.06839387225864,-9.081606127741338,257.86077533655396,-15.28922466344602,251.6531568008011,-21.496843199198878,245.4455382651082,-27.704461734891765,1.0,1.0,26022.012520719443,26022.012520719443,275.66804056387826,2.5180405638782872,275.66804056387826,275.66804056387826,77089.48042153787,77090.06597755873,-0.5855560208583483,0.0,8546.071908451686,8546.071908451686,0.8846891682920395,3956.2878126083688,275.66804056387826,2.5180405638782872,1.0,0.002,0.12237215745421318,0.004941253729529961,0.00018902484510240829,0.0018109751550315631,0.09451242255120414,0.09451242255120414,0.0,1.3397139300708183e-13,1.0,1.000902351289714,0.4459369049388897,0.09227608299121971,0.0,8.317550919028992e-05,106.82970189261184,0.0,1600135.9279737961,266.64799535973344,0.00048104502070600574,1.0,1284388.9136669494,2596.148020185798,,,,,,,,,,,,,,,,,,,3.0,15306.826347958322,1546.766942537131,0.37073500851296864,6.173730061729009,2.893219551613081
2897.0,-29.444629347624502,5.171741598858255,35.04374152404617,24.542834248300665,5.0578087880205445,-25.99438553406502,-39.51097450973464,1.6075649734148545,-6.501993021326655,-6.502443014599151,40.09184606422814,41667.116926988325,25751.716140026674,25751.716140026674,67418.833067015,77100.01927326937,77089.49691797279,25751.716140026674,102841.21305799947,102841.21305799947,102841.21305799947,130240.97699711181,125648.0597638921,4592.917233219702,0.0,90752.23978834318,55320.15030775519,39368.988311764435,27399.763939112338,66768.75225087677,20794.23313864501,1546.7786103770402,0.0,0.8786972615554114,2.728502784624403,0.001494314320929203,1.0,1.0,-6.071212653863029,334359.0970255176,1558497.1784072777,4.661147826608517,1558497.1784072777,4.661147826608517,0.7589201565697384,0.09227961127601698,3.936602010867979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936602010867979,1.284189581046531,1.284507259027085,3.065436808527838,6495.292754936654,15306.78805783346,6456.782800958181,0.00032235554456746705,23053.44546840113,2350.7972109131183,19299.75587996904,1968.0273977320535,0.8371744651541484,0.8371744651541484,35569.792957530895,35405.22815468563,1.0058134177301188,0.8,4292.897182524828,4273.035954225843,1.0058134177301188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.603984533149,4632.441516551485,6.231353460531445,5.171741598858255,-3.683810902483003,8.855552501341258,2.8935064351320072,3.5,0.8267161243234307,0.6,0.0002473633546492628,1.0002938348502237,0.0002472906920258097,198.4644743221737,0.0,1.4471645641858715e-05,41.012643749027596,0.07472393148226841,8.333297374484427e-05,0.00016403038090441853,0.0006457223273117745,0.0922796112490085,0.0922796112490085,0.0922796112490085,0.09235970567708958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486803.3444726829,595.9542924591483,0.0,0.0922796112490085,0.09227961127601698,0.09227961127601698,0.37074693782338847,0.37074693782338847,0.5,10.211481195389597,0.49692405030333475,0.49692405030333475,-6.536993168992922e-12,0.0004499932724684186,0.43123036073609455,-6.536993168992922e-12,27399.763939112338,20794.23313864501,0.7589201565697384,1.0097363031990716,0.6240511545045561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448158402542776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.98695083871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9631309890829,260.9631309890829,-12.186869010917064,245.44280268220842,276.48345929596525,122729.81602734794,122972.84649908489,-243.03047173693528,0.0,nan,276.48345929596525,3.3334592959652696,270.27532797315047,-2.8746720268495096,264.0671966505012,-9.08280334949876,257.8590653277282,-15.29093467227176,251.65093400494413,-21.499065995055844,245.44280268220842,-27.707197317791554,1.0,1.0,26022.012520719443,26022.012520719443,275.6680166473111,2.5180166473111285,275.6680166473111,275.6680166473111,77088.69406948872,77089.49691797279,-0.8028484840760939,0.0,8546.071908451686,8546.071908451686,0.884689344055034,3956.285020922319,275.6680166473111,2.5180166473111285,1.0,0.002,0.12229171616498909,0.004941600574833716,0.00018890060626349013,0.001811099394181615,0.09445030313174506,0.09445030313174506,0.0,4.4510489044524704e-13,1.0,1.0008726240490038,0.43123036074263155,0.09227961127601698,0.0,8.044127574798412e-05,103.31787105444499,0.0,1600135.8972036035,266.6480069786733,0.00044999327900541175,1.0,1284388.7680017825,2596.3328153960506,,,,,,,,,,,,,,,,,,,3.0,15306.78805783346,1546.7786103770402,0.37074693782338847,6.173730061729009,2.8935064351320072
2898.0,-29.447455815823975,5.171711446013729,35.0438990169987,24.54259724998849,5.057752239574132,-25.99693501036506,-39.51344346916301,1.607231432827996,-6.5019834174737525,-6.502403794315067,40.09202835256607,41665.102100561344,25753.61833466795,25753.61833466795,67418.72043522929,77099.21318522563,77088.89908443236,25753.61833466795,102842.5174191003,102842.5174191003,102842.5174191003,130242.57121458308,125648.44871285715,4594.122501725927,0.0,90752.51344210705,55319.21237933903,39370.334514186696,27400.05379548277,66770.38830966946,20794.45535126303,1546.7894656737872,0.0,0.8786967812621078,2.7285071653207975,0.001494314320929203,1.0,1.0,-6.085675983891917,334359.6146681773,1558505.0533091538,4.661164162591327,1558505.0533091538,4.661164162591327,0.7589202381307458,0.09228304221748393,3.9365978449589827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365978449589827,1.2841912899580623,1.2845088750437945,3.0654294852658124,6495.277237823189,15306.749857802506,6456.775336070925,0.0003223583512783747,23053.539380030994,2350.806787234274,19299.733566921484,1968.025122434418,0.8371700869341971,0.8371700869341971,35569.76284414158,35405.22815468563,1.0058123533280903,0.8,4292.893548157761,4273.035954225843,1.0058123533280903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.845590410892,4632.441516551485,6.231449438716507,5.171711446013729,-3.6836323139539955,8.855343759967724,2.893788380764116,3.5,0.8267966802183189,0.6,0.0002472906920258097,1.0002928932252593,0.00024721828346542247,198.46679921497926,0.0,1.4420949366493186e-05,40.86897050464169,0.0747383524316349,8.330979058024603e-05,0.0001639809014455637,0.0006455268632450373,0.0922830421991393,0.0922830421991393,0.0922830421991393,0.09236045166122644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486793.0351713118,595.957651092283,0.0,0.0922830421991393,0.09228304221748393,0.09228304221748393,0.37075856326679635,0.37075856326679635,0.5,10.213803481199202,0.48086806948430194,0.48086806948430194,4.32578417530749e-11,0.0004203768413049147,0.41672781042314,4.32578417530749e-11,27400.05379548277,20794.45535126303,0.7589202381307458,1.0097098750205402,0.6240056880802586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448175316420706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.84327759433,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9616795750502,260.9616795750502,-12.18832042494978,245.4400757557891,276.4832833943071,122739.73275778673,122982.39519858487,-242.6624407981571,0.0,nan,276.4832833943071,3.3332833943071023,270.2746418665721,-2.8753581334278806,264.06600033892397,-9.083999661076007,257.8573588112231,-15.292641188776884,251.64871728348587,-21.501282716514112,245.4400757557891,-27.709924244210868,1.0,1.0,26022.012520719443,26022.012520719443,275.6679859134049,2.517985913404914,275.6679859134049,275.6679859134049,77087.9135170286,77088.89908443236,-0.9855674037535209,0.0,8546.071908451686,8546.071908451686,0.8846896076497167,3956.2808341837776,275.6679859134049,2.517985913404914,1.0,0.002,0.12221397181270457,0.004941935423020295,0.00018878053194763928,0.0018112194688855623,0.09439026597381964,0.09439026597381964,0.0,8.332015632994683e-13,1.0,1.00084330704848,0.41672781037988216,0.09228304221748393,0.0,7.774434092597877e-05,99.85394785209333,0.0,1600135.8661230055,266.6480165825262,0.00042037679804707295,1.0,1284388.6341150587,2596.515100782716,,,,,,,,,,,,,,,,,,,3.0,15306.749857802506,1546.7894656737872,0.37075856326679635,6.173730061729009,2.893788380764116
2899.0,-29.45026764419589,5.171665752502781,35.04405157224522,24.542228795494907,5.057563586367828,-25.999484521141678,-39.515912358742185,1.606780463299365,-6.501987163907245,-6.50237911734577,40.092200831890395,41663.20465271652,25755.483223229734,25755.483223229734,67418.68787594626,77098.51239369184,77088.22700531354,25755.483223229734,102843.71022854328,102843.71022854328,102843.71022854328,130244.0392211096,125648.7516048888,4595.287616220796,0.0,90752.8525026187,55318.35037662801,39371.66902887854,27400.328992566323,66771.99802144486,20794.665744534876,1546.8000375669471,0.0,0.8786962595562544,2.7285100513731693,0.001494314320929203,1.0,1.0,-6.100053478370512,334359.9403626885,1558512.504488317,4.661181907132057,1558512.504488317,4.661181907132057,0.7589202943576496,0.09228638125983737,3.9365989194989983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365989194989983,1.2841935472036392,1.2845110398561492,3.0654249338590995,6495.267593938518,15306.711746577988,6456.763767897231,0.0003223596385931141,23053.619217618594,2350.814928402522,19299.69898887617,1968.0215964550762,0.837165687812111,0.837165687812111,35569.77061148465,35405.22815468563,1.0058126278762318,0.8,4292.894485593782,4273.035954225843,1.0058126278762318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.08306895816,4632.441516551485,6.231542602341648,5.171665752502781,-3.6834711847506587,8.85513693725344,2.8940655206541144,3.5,0.8268758630440327,0.6,0.00024721828346542247,1.0002913826633744,0.00024714626932722286,198.46911211322563,0.0,1.4370695215818344e-05,40.72655024162919,0.07475272312685072,8.328661403287765e-05,0.00016393166943254482,0.0006453332327598229,0.09228638121669167,0.09228638121669167,0.09228638121669167,0.09236112577700424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486783.0637470658,595.960899436613,0.0,0.09228638121669167,0.09228638125983737,0.09228638125983737,0.3707698886336652,0.3707698886336652,0.5,10.216045819042513,0.4651482379466074,0.4651482379466074,1.000444171950221e-11,0.00039195343850906283,0.4023256389752419,1.000444171950221e-11,27400.328992566323,20794.665744534876,0.7589202943576496,1.0096850457326993,0.6239622279886808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481921760887244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.700857331314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9602192834199,260.9602192834199,-12.18978071658006,245.43735723970548,276.4830813271313,122748.36438873531,122992.51107717697,-244.14668844167227,0.0,nan,276.4830813271313,3.3330813271313104,270.27393650961994,-2.8760634903800337,264.0647916921815,-9.085208307818505,257.85564687469696,-15.294353125303019,251.64650205718465,-21.50349794281533,245.43735723970548,-27.7126427602945,1.0,1.0,26022.012520719443,26022.012520719443,275.6679319484992,2.5179319484992106,275.6679319484992,275.6679319484992,77086.82789555885,77088.22700531354,-1.3991097546968376,0.0,8546.071908451686,8546.071908451686,0.8846895396590292,3956.2819140964934,275.6679319484992,2.5179319484992106,1.0,0.002,0.12213890637111173,0.004942256315476917,0.00018866459001195187,0.0018113354101981208,0.09433229500597594,0.09433229500597594,0.0,2.1007241085557737e-13,1.0,1.0008141908223993,0.40232563896523743,0.09228638125983737,0.0,7.506543632870934e-05,96.41318691198137,0.0,1600135.821098561,266.64801283609273,0.0003919534285046211,1.0,1284388.5498752163,2596.6960191926737,,,,,,,,,,,,,,,,,,,3.0,15306.711746577988,1546.8000375669471,0.3707698886336652,6.173730061729009,2.8940655206541144
2900.0,-29.453074990561074,5.171605600183988,35.04419878560406,24.54206262426453,5.057582127956574,-26.002009278681186,-39.51835477547718,1.6065164155133347,-6.501961777201586,-6.502325739878014,40.09235176999612,41661.147935495246,25757.218273985665,25757.218273985665,67418.36620948091,77097.66089391886,77087.44370974322,25757.218273985665,102844.66198372889,102844.66198372889,102844.66198372889,130245.16730434203,125648.75764821003,4596.409656132001,0.0,90753.09779046048,55317.38894409712,39373.00982929263,27400.505320613134,66773.51514990575,20794.805995307826,1546.8052833467766,0.0,0.8786959749358937,2.7285158500854916,0.001494314320929203,1.0,1.0,-6.114698184572774,334360.6448572762,1558519.0250997487,4.661191587798893,1558519.0250997487,4.661191587798893,0.758920529091998,0.09228958925611684,3.9365932791945824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365932791945824,1.284194929981344,1.284512330490714,3.065417241019454,6495.2512937344245,15306.67383442241,6456.756994335392,0.000322362657168218,23053.71455824574,2350.824650440848,19299.678742246546,1968.0195318734275,0.8371613474039276,0.8371613474039276,35569.72984037901,35405.22815468563,1.0058111867618276,0.8,4292.8895649532615,4273.035954225843,1.0058111867618276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.316478388841,4632.441516551485,6.23161047760509,5.171605600183988,-3.6832944144145108,8.854900014598499,2.8943379221883347,3.5,0.82695369205381,0.6,0.00024714626932722286,1.0002909248172274,0.0002470743892556871,198.47142137185347,0.0,1.429258206807619e-05,40.50517758092792,0.07476701570891879,8.326369186204768e-05,0.0001638825774651752,0.0006451390530264942,0.0922895892386135,0.0922895892386135,0.0922895892386135,0.09236160538054743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486773.38266785315,595.9640523640537,0.0,0.0922895892386135,0.09228958925611684,0.09228958925611684,0.37078091556426745,0.37078091556426745,0.5,10.21820630401371,0.4496223946907776,0.4496223946907776,5.115907697472721e-12,0.0003639626764311288,0.38762755530524373,5.115907697472721e-12,27400.505320613134,20794.805995307826,0.758920529091998,1.0096572878951704,0.6239172498552227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482089488023009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.47948467061,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95877097165845,260.95877097165845,-12.191229028341525,245.43464826255516,276.48289368076155,122759.25179435486,123001.39556552665,-242.14377117179464,0.0,nan,276.48289368076155,3.332893680761572,270.27324459709274,-2.8767554029072357,264.0635955134942,-9.086404486505785,257.8539464298553,-15.296053570144693,251.64429734619173,-21.505702653808243,245.43464826255516,-27.71535173744482,1.0,1.0,26022.012520719443,26022.012520719443,275.66789367034096,2.5178936703409818,275.66789367034096,275.66789367034096,77086.30090790438,77087.44370974322,-1.1428018388396595,0.0,8546.071908451686,8546.071908451686,0.8846898965448909,3956.2762455905554,275.66789367034096,2.5178936703409818,1.0,0.002,0.12206657559856819,0.0049425709409389815,0.0001885528833556546,0.0018114471169394459,0.0942764416778273,0.0942764416778273,0.0,2.9510031571144957e-13,1.0,1.0007844744402214,0.3876275553001278,0.09228958925611684,0.0,7.2330765841494e-05,92.90079427076346,0.0,1600135.8108427934,266.6480382227984,0.0003639626713152211,1.0,1284388.3676601285,2596.881136834178,,,,,,,,,,,,,,,,,,,3.0,15306.67383442241,1546.8052833467766,0.37078091556426745,6.173730061729009,2.8943379221883347
2901.0,-29.455873798381578,5.171530726115576,35.044341851363804,24.54182911841201,5.057528208072218,-26.004533597764542,-39.52080085929481,1.6061880063310339,-6.501975942752722,-6.502316084169879,40.092526493091576,41659.160445838366,25758.984881871558,25758.984881871558,67418.14532770992,77096.8627391515,77086.9682080382,25758.984881871558,102845.95308990976,102845.95308990976,102845.95308990976,130246.78548792997,125649.28677498554,4597.498712944436,0.0,90753.37025556402,55316.46941131752,39374.334271385,27400.832398020204,66775.16666940521,20795.052328816557,1546.8188210387611,0.0,0.8786953634470073,2.728517147712763,0.001494314320929203,1.0,1.0,-6.127644572995507,334360.77229687903,1558526.57326098,4.661212386114372,1558526.57326098,4.661212386114372,0.7589204600338735,0.092292769903309,3.936589334797521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936589334797521,1.2841966133068903,1.2845139219193595,3.065410151379037,6495.236271637114,15306.635918328755,6456.749316506363,0.0003223653442681899,23053.80687117874,2350.8340637402925,19299.655792701782,1968.0171916711397,0.8371569997330768,0.8371569997330768,35569.7013281824,35405.22815468563,1.0058101789567513,0.8,4292.886123833189,4273.035954225843,1.0058101789567513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.546076599455,4632.441516551485,6.231691725343657,5.171530726115576,-3.6831568338502763,8.854687559965853,2.894605885826337,3.5,0.8270302530932392,0.6,0.0002470743892556871,1.000290046485927,0.00024700274697691215,198.47372365372362,0.0,1.4266139966011724e-05,40.430240663677225,0.0747812818488848,8.324074112003944e-05,0.00016383364813564767,0.0006449457919317604,0.09229276989549803,0.09229276989549803,0.09229276989549803,0.09236239338264572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486764.1624667211,595.9670566878626,0.0,0.09229276989549803,0.092292769903309,0.092292769903309,0.3707916356594286,0.3707916356594286,0.5,10.220295010211052,0.4346265423207001,0.4346265423207001,7.958078640513122e-12,0.0003401414171548822,0.3746715111743697,7.958078640513122e-12,27400.832398020204,20795.052328816557,0.7589204600338735,1.0096290086625768,0.6238720548926102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482256951496433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.404547753365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95732665043005,260.95732665043005,-12.19267334956993,245.43194790608993,276.48270539478244,122769.23583100169,123010.71242434763,-241.47659334595193,0.0,nan,276.48270539478244,3.332705394782465,270.2725538970201,-2.8774461029798886,264.0624023993247,-9.08759760067528,257.8522509015447,-15.297749098455256,251.64209940381838,-21.5079005961816,245.43194790608993,-27.718052093910046,1.0,1.0,26022.012520719443,26022.012520719443,275.66784768625223,2.517847686252253,275.66784768625223,275.66784768625223,77085.58907521723,77086.9682080382,-1.3791328209772473,0.0,8546.071908451686,8546.071908451686,0.8846901461234892,3956.2722814715084,275.66784768625223,2.517847686252253,1.0,0.002,0.12199665561118175,0.004942867400327136,0.00018844488361351345,0.0018115551171237112,0.09422244180675672,0.09422244180675672,0.0,7.372245175440995e-13,1.0,1.0007582780920865,0.3746715111664116,0.092292769903309,0.0,6.991997863901536e-05,89.80440492630864,0.0,1600135.7601838172,266.64802405724726,0.0003401414091968036,1.0,1284388.3346983427,2597.043877494091,,,,,,,,,,,,,,,,,,,3.0,15306.635918328755,1546.8188210387611,0.3707916356594286,6.173730061729009,2.894605885826337
2902.0,-29.458663802970953,5.171441776529608,35.044480517645084,24.541572282928996,5.0574549970520675,-26.007051922998667,-39.52323842151088,1.6058431162324576,-6.501983579365856,-6.502300396039565,40.092685651735394,41657.1965880552,25760.67394324143,25760.67394324143,67417.87053129663,77096.08701979155,77086.38994324338,25760.67394324143,102847.06388648482,102847.06388648482,102847.06388648482,130248.1642035146,125649.61408392184,4598.550119592771,0.0,90753.6608369947,55315.56912129432,39375.657461889314,27401.100317029795,66776.75777891911,20795.255970558497,1546.8294482896251,0.0,0.8786948437145891,2.7285190521580405,0.001494314320929203,1.0,1.0,-6.1407584068020356,334360.9793542521,1558533.449050784,4.661230063570108,1558533.449050784,4.661230063570108,0.7589204714393982,0.09229584870418596,3.9365873495421635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365873495421635,1.284198373176865,1.284515590216488,3.0654044046199713,6495.224094944247,15306.598079712398,6456.739667301668,0.00032236729629176564,23053.892312982618,2350.8427763795607,19299.626950583224,1968.0142505935487,0.8371526460074072,0.8371526460074072,35569.686977700265,35405.22815468563,1.0058096717181557,0.8,4292.884391882026,4273.035954225843,1.0058096717181557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.771775406504,4632.441516551485,6.231760083249443,5.171441776529608,-3.6830206042596925,8.8544623807893,2.8948693081493397,3.5,0.827105516614097,0.6,0.00024700274697691215,1.0002891406599705,0.0002469313490836707,198.4760187406749,0.0,1.4219109839504e-05,40.296957285154335,0.07479550095872431,8.321787615024164e-05,0.0001637848708266705,0.0006447534505426685,0.09229584869718369,0.09229584869718369,0.09229584869718369,0.09236303778472109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486755.2189941158,595.9699703164765,0.0,0.09229584869718369,0.09229584870418596,0.09229584870418596,0.37080208853193425,0.37080208853193425,0.5,10.222310682688034,0.42000187281377066,0.42000187281377066,-2.1373125491663814e-11,0.0003168166737168576,0.3615419892375371,-2.1373125491663814e-11,27401.100317029795,20795.255970558497,0.7589204714393982,1.0096008367836617,0.6238277804078419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482423909301931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.27126437484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9558846407568,260.9558846407568,-12.194115359243199,245.42925594807704,276.48251333342984,122779.04062171506,123020.13075013309,-241.09012841803417,0.0,nan,276.48251333342984,3.3325133334298584,270.27186185638186,-2.8781381436181164,264.06121037928335,-9.088789620716625,257.8505589022194,-15.299441097780573,251.63990742514923,-21.510092574850745,245.42925594807704,-27.720744051922935,1.0,1.0,26022.012520719443,26022.012520719443,275.6677957099864,2.5177957099864443,275.6677957099864,275.6677957099864,77084.84412314394,77086.38994324338,-1.5458200994471554,0.0,8546.071908451686,8546.071908451686,0.8846902717389334,3956.270286289874,275.6677957099864,2.5177957099864443,1.0,0.002,0.12192917927126355,0.004943154662422454,0.00018834066083760542,0.0018116593391538673,0.09417033041880271,0.09417033041880271,0.0,-8.52746692703299e-15,1.0,1.0007317293388631,0.36154198925891023,0.09229584870418596,0.0,6.747633224182715e-05,86.66581038596362,0.0,1600135.7178879764,266.6480164206341,0.0003168166950899831,1.0,1284388.28114373,2597.208953537568,,,,,,,,,,,,,,,,,,,3.0,15306.598079712398,1546.8294482896251,0.37080208853193425,6.173730061729009,2.8948693081493397
2903.0,-29.46144479329435,5.171339225575864,35.04461480521933,24.54131101202222,5.057373026812562,-26.00956301136405,-39.525667287502415,1.6054912433710515,-6.501992380787783,-6.502286998253925,40.092836611098456,41655.22947668482,25762.306107129527,25762.306107129527,67417.53558381434,77095.31687616729,77085.78494884713,25762.306107129527,102848.09105597665,102848.09105597665,102848.09105597665,130249.44030135794,125649.87520200257,4599.565099355373,0.0,90753.94790489053,55314.656426245856,39376.99053182742,27401.34924538129,66778.3397772087,20795.445424126232,1546.8392876259418,0.0,0.8786943427382654,2.7285207087968417,0.001494314320929203,1.0,1.0,-6.153693992246758,334361.1561835497,1558539.9706480054,4.661247103094818,1558539.9706480054,4.661247103094818,0.7589204910276988,0.0922988396131278,3.9365847691631273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365847691631273,1.2842001651841362,1.2845172909724532,3.0653981177448895,6495.210773810353,15306.560324160511,6456.730865884179,0.0003223695474348749,23053.980347585344,2350.851753410731,19299.600642557358,1968.011567921498,0.8371483080828939,0.837148308082894,35569.66832534532,35405.22815468563,1.0058090124237056,0.8,4292.8821407403875,4273.035954225843,1.0058090124237056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.99372123477,4632.441516551485,6.231820327834136,5.171339225575864,-3.682891829591144,8.85423105516701,2.8951283595677655,3.5,0.8271795313050758,0.6,0.0002469313490836707,1.0002882128982844,0.00024686020078973,198.47830645866557,0.0,1.4170769597034036e-05,40.15996103799446,0.07480967172832134,8.319509852779864e-05,0.00016373625055587205,0.0006445616300981235,0.09229883961079202,0.09229883961079202,0.09229883961079202,0.09236362872252962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486746.58286003326,595.9727836669639,0.0,0.09229883961079202,0.0922988396131278,0.0922988396131278,0.3708122684664392,0.3708122684664392,0.5,10.224254356056493,0.4057132659232252,0.4057132659232252,-9.094947017729282e-13,0.0002946174661246914,0.3485930060071496,-9.094947017729282e-13,27401.34924538129,20795.445424126232,0.7589204910276988,1.009571903235962,0.6237835444196181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482590345616204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.13426812768,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95444454545043,260.95444454545043,-12.195555454549549,245.42657233889867,276.4823167519896,122788.73034288103,123029.5003937097,-240.77005082867487,0.0,nan,276.4823167519896,3.3323167519895946,270.2711678694169,-2.8788321305830777,264.0600189867321,-9.089981013267902,257.84887010413416,-15.301129895865813,251.6377212215312,-21.512278778468783,245.42657233889867,-27.72342766110131,1.0,1.0,26022.012520719443,26022.012520719443,275.66773831566985,2.517738315669874,275.66773831566985,275.66773831566985,77084.09423845932,77085.78494884713,-1.690710387803847,0.0,8546.071908451686,8546.071908451686,0.8846904350103372,3956.267693008943,275.66773831566985,2.517738315669874,1.0,0.002,0.12186411347412653,0.004943431348101408,0.0001882401606682864,0.0018117598394610823,0.0941200803341432,0.0941200803341432,0.0,1.2936873794444637e-13,1.0,1.0007055439774095,0.3485930060080591,0.0922988396131278,0.0,6.506579094181942e-05,83.56973641315759,0.0,1600135.6758356632,266.6480076192122,0.0002946174670341861,1.0,1284388.2354075129,2597.371805089318,,,,,,,,,,,,,,,,,,,3.0,15306.560324160511,1546.8392876259418,0.3708122684664392,6.173730061729009,2.8951283595677655
