time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2904.0,-29.46421680805216,5.171223501392263,35.04474479281335,24.541045061219506,5.057284845087295,-26.012066642688552,-39.52809119420124,1.605134678603274,-6.502003935428263,-6.502277570421903,40.09298108532953,41653.280823221176,25763.88689455173,25763.88689455173,67417.16771777291,77094.55338363114,77085.17070667628,25763.88689455173,102849.057601228,102849.057601228,102849.057601228,130250.64480029629,125650.10027996736,4600.5445203289255,0.0,90754.23573805121,55313.75632064037,39378.31046378982,27401.587199068286,66779.8976628581,20795.626400386864,1546.8487583778756,0.0,0.8786938449201827,2.728521945618279,0.001494314320929203,1.0,1.0,-6.1663765822016785,334361.28061531874,1558546.212099537,4.661264035211774,1558546.212099537,4.661264035211774,0.758920505199566,0.09230174709589782,3.936582224033772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936582224033772,1.2842019786107688,1.2845190134733644,3.065391807208014,6495.197402539958,15306.522656194267,6456.7221419556345,0.0003223718142399147,23054.068370266723,2350.8607292262623,19299.574566151132,1968.0089088680775,0.8371439806712019,0.8371439806712019,35569.64992779147,35405.22815468563,1.005808362135653,0.8,4292.879920350541,4273.035954225843,1.005808362135653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.21201693028,4632.441516551485,6.231873640985117,5.171223501392263,-3.6827716139966715,8.853995115388935,2.895383159657602,3.5,0.8272523313307435,0.6,0.00024686020078973,1.0002872890854724,0.0002467893009171651,198.48058683908647,0.0,1.4121392888771829e-05,40.020027446779366,0.07482379312121011,8.317237315823175e-05,0.00016368782763149825,0.0006443705925448601,0.09230174709139018,0.09230174709139018,0.09230174709139018,0.09236418377229143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486738.2554812437,595.9754963649242,0.0,0.09230174709139018,0.09230174709589782,0.09230174709589782,0.37082217891568503,0.37082217891568503,0.5,10.22612745498288,0.39174550484909787,0.39174550484909787,-2.7569058147491887e-11,0.0002736349936185434,0.3359009882202031,-2.7569058147491887e-11,27401.587199068286,20795.626400386864,0.758920505199566,1.0095428426400428,0.6237398121439179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482756247815334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.994334536466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95300626784615,260.95300626784615,-12.196993732153828,245.4238970544991,276.48211548118593,122798.35898333878,123038.82514291558,-240.46615957679654,0.0,nan,276.48211548118593,3.3321154811859515,270.2704717958812,-2.879528204118799,264.0588281104925,-9.09117188950745,257.847184425171,-15.30281557482897,251.63554073984702,-21.51445926015296,245.4238970544991,-27.726102945500884,1.0,1.0,26022.012520719443,26022.012520719443,275.66767586929143,2.517675869291452,275.66767586929143,275.66767586929143,77083.34615293288,77085.17070667628,-1.8245537433977006,0.0,8546.071908451686,8546.071908451686,0.884690596051329,3956.2651351539407,275.66767586929143,2.517675869291452,1.0,0.002,0.1218014108444947,0.004943697344517725,0.00018814330927840894,0.0018118566901376004,0.09407165463920447,0.09407165463920447,0.0,-5.839907550597712e-13,1.0,1.0006798766327643,0.33590098824777215,0.09230174709589782,0.0,6.270262299608474e-05,80.53450928735593,0.0,1600135.6322954472,266.6479960645717,0.0002736350211876015,1.0,1284388.2032237253,2597.5314451941967,,,,,,,,,,,,,,,,,,,3.0,15306.522656194267,1546.8487583778756,0.37082217891568503,6.173730061729009,2.895383159657602
2905.0,-29.466979965115225,5.171095015183503,35.04487057296567,24.54077408127489,5.057192901067249,-26.014562678587566,-39.53051007175816,1.6047756131924,-6.502018420275363,-6.50227227085962,40.09311963049079,41651.3564051802,25765.41833730871,25765.41833730871,67416.77474248891,77093.79754065807,77084.5523958939,25765.41833730871,102849.97073320262,102849.97073320262,102849.97073320262,130251.78698079962,125650.29780791751,4601.489172882111,0.0,90754.52844143167,55312.877704601524,39379.611929811275,27401.816247597002,66781.42817740828,20795.800396094506,1546.8579610744398,0.0,0.8786933472920013,2.7285227467803517,0.001494314320929203,1.0,1.0,-6.1787889013532435,334361.35056105844,1558552.1974250437,4.66128096088197,1558552.1974250437,4.66128096088197,0.7589205112605698,0.09230457348743627,3.9365803152375456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365803152375456,1.284203803217406,1.2845207474758216,3.0653859655102678,6495.185024683417,15306.485075338844,6456.712758632665,0.00032237382623753985,23054.15390361603,2350.869451200566,19299.546518770843,1968.0060488312363,0.8371396581916511,0.8371396581916511,35569.63612999165,35405.22815468563,1.0058078744325907,0.8,4292.878255102278,4273.035954225843,1.0058078744325907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.42675410395,4632.441516551485,6.231920377288876,5.171095015183503,-3.6826599190429037,8.853754934226407,2.895633814904842,3.5,0.8273239471156691,0.6,0.0002467893009171651,1.0002863774287054,0.0002467186462656339,198.48285997846335,0.0,1.4072248313494233e-05,39.88075172044265,0.07483786536952361,8.314970065961739e-05,0.00016363960025754775,0.0006441804291672032,0.09230457349040952,0.09230457349040952,0.09230457349040952,0.0923647080881933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486730.2322473488,595.9781099374392,0.0,0.09230457349040952,0.09230457348743627,0.09230457348743627,0.3708318249061999,0.3708318249061999,0.5,10.227931493342359,0.3780893526860041,0.3780893526860041,-2.1600499167107046e-11,0.0002538505842721861,0.3234833695063912,-2.1600499167107046e-11,27401.816247597002,20795.800396094506,0.7589205112605698,1.0095138211688555,0.6236967004438906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448292161817306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.85505881013,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95156994061267,260.95156994061267,-12.198430059387306,245.42123007699493,276.4819098042268,122807.97364350267,123048.11371901109,-240.1400755084249,0.0,nan,276.4819098042268,3.331909804226825,270.2697738588331,-2.8802261411668724,264.0576379133162,-9.09236208668375,257.845501967856,-15.304498032143954,251.63336602244894,-21.516633977551038,245.42123007699493,-27.728769923005046,1.0,1.0,26022.012520719443,26022.012520719443,275.6676088185635,2.517608818563531,275.6676088185635,275.6676088185635,77082.6055332219,77084.5523958939,-1.9468626720044995,0.0,8546.071908451686,8546.071908451686,0.8846907168288484,3956.2632168137334,275.6676088185635,2.517608818563531,1.0,0.002,0.12174102073201498,0.00494395284298122,0.00018805002837117581,0.0018119499720302564,0.09402501418558791,0.09402501418558791,0.0,4.0143235957579293e-13,1.0,1.00065476266122,0.3234833695279917,0.09230457348743627,0.0,6.0390107895664364e-05,77.56434108007034,0.0,1600135.5870330578,266.6479815797246,0.00025385060587268526,1.0,1284388.1851325352,2597.6876481259014,,,,,,,,,,,,,,,,,,,3.0,15306.485075338844,1546.8579610744398,0.3708318249061999,6.173730061729009,2.895633814904842
2906.0,-29.469734134787206,5.170954159045851,35.044992247614836,24.540498351585143,5.05709541423512,-26.017051179936523,-39.532916446309514,1.6044124582565216,-6.502036179360459,-6.502271409867694,40.093252702927344,41649.42149973855,25766.90272883515,25766.90272883515,67416.3242285737,77093.04865085047,77083.93315880281,25766.90272883515,102850.83588763796,102850.83588763796,102850.83588763796,130252.8741875902,125650.47431376234,4602.399873827863,0.0,90754.8230449946,55311.98351495501,39380.93281115509,27402.03829995224,66782.97111110733,20795.968779617444,1546.8669928472084,0.0,0.8786928464416166,2.7285230811822867,0.001494314320929203,1.0,1.0,-6.19092168878251,334361.3619258704,1558557.9463385092,4.661297996160362,1558557.9463385092,4.661297996160362,0.758920506276852,0.09230732117357028,3.93657860600176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93657860600176,1.2842056464372,1.2845225004107002,3.0653802347958026,6495.172881987133,15306.44757953208,6456.7032501800395,0.00032237577987505854,23054.238751038425,2350.8781032297907,19299.51809736964,1968.0031506548762,0.8371353444277286,0.8371353444277286,35569.623774720276,35405.22815468563,1.005807437717809,0.8,4292.876763951915,4273.035954225843,1.005807437717809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.638020583067,4632.441516551485,6.231960960200694,5.170954159045851,-3.682556828606399,8.85351098765225,2.895880427400853,3.5,0.8273944078288151,0.6,0.0002467186462656339,1.0002854522665041,0.00024664823996650617,198.48512576966132,0.0,1.4023737306703145e-05,39.74327152719671,0.07485188910683031,8.31271510222209e-05,0.000163591495243413,0.0006439907802990582,0.09230732118364951,0.09230732118364951,0.09230732118364951,0.09236520605836492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486722.50779974804,595.9806261497002,0.0,0.09230732118364951,0.09230732117357028,0.09230732117357028,0.3708412118357649,0.3708412118357649,0.5,10.229668040301164,0.3647393903751208,0.3647393903751208,6.24140739091672e-11,0.000235230507257711,0.3113497210852074,6.24140739091672e-11,27402.03829995224,20795.968779617444,0.758920506276852,1.009483751724862,0.6236533177064868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448308646368666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.71757861688,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9501355222753,260.9501355222753,-12.199864477724702,245.4185713980216,276.4816996465319,122817.53932333174,123057.36024784124,-239.82092450947292,0.0,nan,276.4816996465319,3.331699646531945,270.2690739968705,-2.8809260031295025,264.0564483471473,-9.093551652852682,257.8438226973667,-15.306177302633273,251.6311970477134,-21.518802952286563,245.4185713980216,-27.731428601978365,1.0,1.0,26022.012520719443,26022.012520719443,275.66753722087526,2.5175372208752833,275.66753722087526,275.66753722087526,77081.86701164102,77083.93315880281,-2.0661471617931966,0.0,8546.071908451686,8546.071908451686,0.884690824979336,3956.2614990317684,275.66753722087526,2.5175372208752833,1.0,0.002,0.12168289066734132,0.004944198000797535,0.00018796023678124702,0.0018120397637880657,0.09398011839062351,0.09398011839062351,0.0,5.693128260486624e-13,1.0,1.0006302215221081,0.31134972102279335,0.09230732117357028,0.0,5.81300604686691e-05,74.66156269612725,0.0,1600135.539596938,266.6479638206395,0.0002352304448436371,1.0,1284388.1821930718,2597.840284690112,,,,,,,,,,,,,,,,,,,3.0,15306.44757953208,1546.8669928472084,0.3708412118357649,6.173730061729009,2.895880427400853
2907.0,-29.472479454642023,5.170801323057426,35.04510990869411,24.540222552046203,5.056994772308759,-26.019532032091046,-39.53531786156816,1.6040473480107627,-6.502056682478496,-6.502274386953525,40.09338021775844,41647.49869171843,25768.34031094389,25768.34031094389,67415.83900266232,77092.30229519261,77083.3112988649,25768.34031094389,102851.65160980879,102851.65160980879,102851.65160980879,130253.90377821997,125650.62644345975,4603.27733476022,0.0,90755.1136899602,55311.094967969,39382.24302443466,27402.25216841119,66784.49519284585,20796.130735650808,1546.8757812437532,0.0,0.8786923459385582,2.728523010789665,0.001494314320929203,1.0,1.0,-6.202789001792837,334361.3226322007,1558563.4551714002,4.661315019637689,1558563.4551714002,4.661315019637689,0.7589204933901091,0.0923099912996014,3.936576392415256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936576392415256,1.2842074982884681,1.2845242622978739,3.065374090761611,6495.159863515944,15306.410171667481,6456.694402220657,0.0003223779631675822,23054.325546640313,2350.886953918037,19299.49165022694,1968.0004537968564,0.8371310455898129,0.8371310455898129,35569.60777373029,35405.22815468563,1.0058068721399323,0.8,4292.874832801938,4273.035954225843,1.0058068721399323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.845899826157,4632.441516551485,6.231995323459886,5.170801323057426,-3.682461739068817,8.853263062126242,2.8961230941579674,3.5,0.8274637411879907,0.6,0.00024664823996650617,1.0002845413036578,0.0002465780783186479,198.48738432542186,0.0,1.3974603137340922e-05,39.604025291224175,0.07486586370996766,8.310465349257049e-05,0.00016354358647393568,0.0006438018216442181,0.09230999132455092,0.09230999132455092,0.09230999132455092,0.09236567582922042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486715.0745783936,595.9830474555334,0.0,0.09230999132455092,0.0923099912996014,0.0923099912996014,0.37085034533826966,0.37085034533826966,0.5,10.231338579051068,0.35168802030528923,0.35168802030528923,-9.094947017729282e-12,0.00021770447500557566,0.2994853851606649,-9.094947017729282e-12,27402.25216841119,20796.130735650808,0.7589204933901091,1.0094534488580533,0.6236102941477325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483250776584193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.57833238091,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94870318344584,260.94870318344584,-12.201296816554134,245.41592100870656,276.4814853582049,122827.06076220653,123066.53400733824,-239.47324513172165,0.0,nan,276.4814853582049,3.3314853582049295,270.2683724883038,-2.8816275116961947,264.05525961842625,-9.094740381573729,257.84214674844304,-15.307853251556935,251.62903387859043,-21.520966121409543,245.41592100870656,-27.734078991293416,1.0,1.0,26022.012520719443,26022.012520719443,275.6674614782026,2.5174614782026197,275.6674614782026,275.6674614782026,77081.13565863004,77083.3112988649,-2.1756402348546544,0.0,8546.071908451686,8546.071908451686,0.8846909650421891,3956.259274377332,275.6674614782026,2.5174614782026197,1.0,0.002,0.12162697088751089,0.004944433143292686,0.00018787385787541157,0.0018121261441500865,0.09393692893770579,0.09393692893770579,0.0,2.0254978250200395e-12,1.0,1.000606223673066,0.29948538516975987,0.0923099912996014,0.0,5.591977794040405e-05,71.82270250583706,0.0,1600135.4905084595,266.6479433175215,0.00021770448410052268,1.0,1284388.1923562249,2597.989543107636,,,,,,,,,,,,,,,,,,,3.0,15306.410171667481,1546.8757812437532,0.37085034533826966,6.173730061729009,2.8961230941579674
2908.0,-29.475216046069466,5.170636881678006,35.04522365814483,24.539941688440763,5.056891402201184,-26.02200530128473,-39.5377142476849,1.6036806558884578,-6.502080113689885,-6.502281356469153,40.09350264767606,41645.60223822574,25769.732957591477,25769.732957591477,67415.33519581723,77091.56398236951,77082.69067584266,25769.732957591477,102852.42363343414,102852.42363343414,102852.42363343414,130254.88341744273,125650.76105501133,4604.122362431393,0.0,90755.41092837234,55310.231366346765,39383.53284669508,27402.459784008595,66785.99263070368,20796.287656103148,1546.884421071656,0.0,0.8786918431533421,2.7285225203249763,0.001494314320929203,1.0,1.0,-6.2143799489251705,334361.23064560676,1558568.7443418496,4.661332120749951,1558568.7443418496,4.661332120749951,0.7589204699148706,0.09231258620116982,3.9365750666515633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365750666515633,1.28420935703348,1.2845260313944302,3.0653686216280502,6495.148275078208,15306.372849288564,6456.684585862974,0.00032237977843765236,23054.40881775654,2350.8954452087655,19299.462308476915,1967.9974617710345,0.8371267492060972,0.8371267492060973,35569.598190398705,35405.22815468563,1.005806533403401,0.8,4292.873676195342,4273.035954225843,1.005806533403401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.05047531318,4632.441516551485,6.232023795462794,5.170636881678006,-3.6823746230777057,8.853011504755711,2.8963619122332025,3.5,0.8275319749237722,0.6,0.0002465780783186479,1.0002836428638546,0.0002465081580387383,198.489635745182,0.0,1.3926201963346781e-05,39.46685636412478,0.074879789911931,8.308220868863884e-05,0.00016349586963000906,0.0006436137638860082,0.09231258621053096,0.09231258621053096,0.09231258621053096,0.09236612226805758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486707.927393784,595.9853755657606,0.0,0.09231258621053096,0.09231258620116982,0.09231258620116982,0.37085923071783167,0.37085923071783167,0.5,10.232944660143042,0.33893164860006664,0.33893164860006664,-2.83648660115432e-11,0.0002012427792692506,0.2879014075439841,-2.83648660115432e-11,27402.459784008595,20796.287656103148,0.7589204699148706,1.009423271861714,0.6235679159327178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448341456503893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.44116345381,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9472730915595,260.9472730915595,-12.202726908440468,245.41327888462246,276.4812672984964,122836.58311985062,123075.68070239866,-239.09758254802782,0.0,nan,276.4812672984964,3.331267298496414,270.2676696157631,-2.882330384236866,264.05407193293996,-9.095928067060015,257.8404742501407,-15.30952574985929,251.6268765673944,-21.523123432605587,245.41327888462246,-27.73672111537752,1.0,1.0,26022.012520719443,26022.012520719443,275.66738188783506,2.5173818878350858,275.66738188783506,275.66738188783506,77080.41253841015,77082.69067584266,-2.2781374325131765,0.0,8546.071908451686,8546.071908451686,0.884691048928783,3956.257941984821,275.66738188783506,2.5173818878350858,1.0,0.002,0.12157320953490808,0.004944658447522834,0.00018779081149311122,0.0018122091884532785,0.09389540574655561,0.09389540574655561,0.0,-5.361032798245624e-14,1.0,1.0005827915525756,0.28790140757234894,0.09231258620116982,0.0,5.3761348529140345e-05,69.05044253506381,0.0,1600135.4395090991,266.6479198863101,0.00020124280763411662,1.0,1284388.2161481923,2598.1352779517038,,,,,,,,,,,,,,,,,,,3.0,15306.372849288564,1546.884421071656,0.37085923071783167,6.173730061729009,2.8963619122332025
2909.0,-29.477943862843976,5.170461196284846,35.04533359697381,24.539660999458306,5.056783370160455,-26.024471139461397,-39.54009813079608,1.6033106456993018,-6.502106567350154,-6.502292361612339,40.09362016958481,41643.68303596562,25771.08223915121,25771.08223915121,67414.76527511684,77090.82754237778,77082.07146050662,25771.08223915121,102853.15369965782,102853.15369965782,102853.15369965782,130255.81520993356,125650.87948465269,4604.935725280874,0.0,90755.7016723575,55309.336638232315,39384.850037916876,27402.66151027573,66787.5115481926,20796.43981082812,1546.8929288011755,0.0,0.8786913371801475,2.7285216060739357,0.001494314320929203,1.0,1.0,-6.225698323791221,334361.0853959745,1558573.8214911905,4.661349330306829,1558573.8214911905,4.661349330306829,0.7589204356310302,0.09231510769500942,3.9365728608297412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365728608297412,1.2842112307941165,1.2845278158200357,3.065362431377809,6495.135158680756,15306.33561025848,6456.675888177202,0.0003223819922495931,23054.495593212072,2350.904293842655,19299.436310512094,1967.9948107164114,0.8371224706470881,0.8371224706470881,35569.582245533136,35405.22815468563,1.0058059698094233,0.8,4292.871751818989,4273.035954225843,1.0058059698094233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.251827028807,4632.441516551485,6.232046636363576,5.170461196284846,-3.682295374379512,8.852756570664358,2.8965969746221734,3.5,0.8275991356063352,0.6,0.0002465081580387383,1.0002827395723408,0.0002464384801282585,198.49187999048513,0.0,1.3878450890462762e-05,39.331529823571465,0.07489366836282146,8.305988654870682e-05,0.00016344827149003148,0.0006434260296971895,0.09231510770515843,0.09231510770515843,0.09231510770515843,0.0923665461371793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486701.0597325136,595.9876126067547,0.0,0.09231510770515843,0.09231510769500942,0.09231510769500942,0.37086787356277234,0.37086787356277234,0.5,10.234487812223797,0.32646660973153985,0.32646660973153985,3.979039320256561e-12,0.0001857942621654729,0.2765940378210985,3.979039320256561e-12,27402.66151027573,20796.43981082812,0.7589204356310302,1.00939178167271,0.6235249984709541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448357783625937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.305836913256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94584521192394,260.94584521192394,-12.204154788076039,245.41064499629982,276.4810454275495,122846.02724244047,123084.75495427946,-238.727711838996,0.0,nan,276.4810454275495,3.3310454275494976,270.2669653413069,-2.8830346586930773,264.0528852550396,-9.097114744960379,257.8388051687916,-15.311194831208354,251.62472508255604,-21.525274917443937,245.41064499629982,-27.739355003700155,1.0,1.0,26022.012520719443,26022.012520719443,275.66729842655735,2.5172984265573746,275.66729842655735,275.66729842655735,77079.69119787354,77082.07146050662,-2.3802626330725616,0.0,8546.071908451686,8546.071908451686,0.8846911885003123,3956.25572513389,275.66729842655735,2.5172984265573746,1.0,0.002,0.1215215554300505,0.004944874136214271,0.00018771101856403542,0.0018122889812783763,0.0938555092820177,0.0938555092820177,0.0,-1.5758835208989908e-13,1.0,1.0005599176705826,0.27659403781711944,0.09231510769500942,0.0,5.165410104031903e-05,66.34392063246811,0.0,1600135.3864151225,266.6478934326498,0.00018579425818643358,1.0,1284388.253716444,2598.2775315784174,,,,,,,,,,,,,,,,,,,3.0,15306.33561025848,1546.8929288011755,0.37086787356277234,6.173730061729009,2.8965969746221734
2910.0,-29.48066296854544,5.170274627841785,35.04543981473556,24.53937007756906,5.056673088059014,-26.02692936295497,-39.54247705461455,1.6029394812531768,-6.502135475366231,-6.502306768020375,40.09373265496055,41641.80498566419,25772.388205078707,25772.388205078707,67414.1931907429,77090.10470193982,77081.45150378627,25772.388205078707,102853.83970886498,102853.83970886498,102853.83970886498,130256.69575187092,125650.97764411682,4605.718107754106,0.0,90756.00965344122,55308.486717924156,39386.13659501896,27402.856043005944,66788.99263802491,20796.58630014372,1546.9012260462487,0.0,0.87869083193855,2.7285203334124675,0.001494314320929203,1.0,1.0,-6.23676037830586,334360.8952550224,1558578.6810647536,4.661366514992732,1558578.6810647536,4.661366514992732,0.7589203938270388,0.09231755682967717,3.936572950476285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936572950476285,1.2842131094546496,1.2845296054577535,3.0653580169010883,6495.125804934308,15306.298455794229,6456.664574997983,0.00032238323344632676,23054.57330403611,2350.9122181413745,19299.402494662332,1967.9913624593855,0.8371181821562333,0.8371181821562333,35569.58289354656,35405.22815468563,1.0058059927143794,0.8,4292.871830027344,4273.035954225843,1.0058059927143794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.4500320963625,4632.441516551485,6.232063742773368,5.170274627841785,-3.682223374793569,8.852498002635354,2.8968283709980334,3.5,0.827665248856581,0.6,0.0002464384801282585,1.0002818428122537,0.00024636904278438793,198.49411711321537,0.0,1.383049944493653e-05,39.195635426950126,0.0749074988622664,8.303761637291257e-05,0.00016340086375534596,0.0006432394203437558,0.09231755684352749,0.09231755684352749,0.09231755684352749,0.09236694538103646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486694.46406939253,595.9897610185527,0.0,0.09231755684352749,0.09231755682967717,0.09231755682967717,0.37087627938835466,0.37087627938835466,0.5,10.23596946759228,0.31428634790438537,0.31428634790438537,2.000888343900442e-11,0.00017129265415860573,0.2655463897145296,2.000888343900442e-11,27402.856043005944,20796.58630014372,0.7589203938270388,1.0093608321974008,0.6234830522351119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483740587454106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.16994251664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94441972970486,260.94441972970486,-12.205580270295115,245.40801933045847,276.4808201289515,122855.5195102998,123093.84639930665,-238.32688900685037,0.0,nan,276.4808201289515,3.3308201289515296,270.2662599692705,-2.8837400307294843,264.0516998095696,-9.098300190430393,257.83713964982746,-15.312860350172514,251.62257949015142,-21.527420509848554,245.40801933045847,-27.741980669541505,1.0,1.0,26022.012520719443,26022.012520719443,275.66721147726327,2.517211477263288,275.66721147726327,275.66721147726327,77078.97854171575,77081.45150378627,-2.472962070518406,0.0,8546.071908451686,8546.071908451686,0.8846911828280025,3956.2558152286665,275.66721147726327,2.517211477263288,1.0,0.002,0.12147196051388896,0.004945080523169566,0.00018763440509908657,0.001812365594823837,0.09381720254954329,0.09381720254954329,0.0,-7.70763661228635e-14,1.0,1.0005375679612833,0.2655463896945207,0.09231755682967717,0.0,4.959491278272099e-05,63.699125861258146,0.0,1600135.3317978154,266.64786452463375,0.0001712926341497223,1.0,1284388.3028956773,2598.4165214048076,,,,,,,,,,,,,,,,,,,3.0,15306.298455794229,1546.9012260462487,0.37087627938835466,6.173730061729009,2.8968283709980334
2911.0,-29.483373326420352,5.170077518733124,35.04554240973007,24.539084324520104,5.056558601196629,-26.029380133549918,-39.54485101914031,1.6025654074671714,-6.502167238062725,-6.502324945718505,40.09384053531511,41639.92228261865,25773.65308488276,25773.65308488276,67413.57536750141,77089.37855656215,77080.83363119727,25773.65308488276,102854.48671608002,102854.48671608002,102854.48671608002,130257.53195284883,125651.061666423,4606.4702864258325,0.0,90756.30206317554,55307.619871496754,39387.42465742087,27403.045236768816,66790.46989418968,20796.728449417627,1546.9094087817598,0.0,0.8786903237873884,2.728518665116625,0.001494314320929203,1.0,1.0,-6.247557946079382,334360.6553390612,1558583.3417047889,4.661383798653865,1558583.3417047889,4.661383798653865,0.7589203415069004,0.09231993590364754,3.936570981674238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936570981674238,1.2842150012222389,1.2845314085144504,3.06535196826672,6495.112988603897,15306.261384914582,6456.655746305992,0.0003223853746057929,23054.65911466343,2350.920968390167,19299.37610511115,1967.9886714740662,0.8371139217077466,0.8371139217077467,35569.56866198587,35405.22815468563,1.0058054896796529,0.8,4292.870112428738,4273.035954225843,1.0058054896796529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.64516803349,4632.441516551485,6.232075537838803,5.170077518733124,-3.682158772109031,8.852236290842155,2.8970561915115183,3.5,0.8277303404318623,0.6,0.00024636904278438793,1.0002809421827217,0.00024629984676783294,198.4963470827114,0.0,1.3782904266280163e-05,39.06075069063798,0.07492128176653268,8.301539812548189e-05,0.00016335364465890604,0.0006430532173149744,0.09231993592092427,0.09231993592092427,0.09231993592092427,0.09236732408735812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486688.135326888,595.9918224732805,0.0,0.09231993592092427,0.09231993590364754,0.09231993590364754,0.3708844533380914,0.3708844533380914,0.5,10.237391112365525,0.30238769064260396,0.30238769064260396,1.8417267710901797e-11,0.00015770765577372003,0.2547669996391164,1.8417267710901797e-11,27403.045236768816,20796.728449417627,0.7589203415069004,1.0093292572173675,0.6234410739823384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483902822383186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.035057780326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.942996622062,260.942996622062,-12.207003377937951,245.40540186492288,276.4805913791781,122864.89943624719,123102.82933083917,-237.92989459199168,0.0,nan,276.4805913791781,3.330591379178145,270.26555347639385,-2.8844465236061296,264.05051557346826,-9.099484426531717,257.8354776706272,-15.314522329372778,251.6204397677818,-21.529560232218188,245.40540186492288,-27.744598135077098,1.0,1.0,26022.012520719443,26022.012520719443,275.66712100054923,2.5171210005492526,275.66712100054923,275.66712100054923,77078.26736614911,77080.83363119727,-2.566265048153582,0.0,8546.071908451686,8546.071908451686,0.8846913074022937,3956.2538365826094,275.66712100054923,2.5171210005492526,1.0,0.002,0.12142437510971109,0.004945277749923052,0.00018756089422268315,0.0018124391059789107,0.09378044711134158,0.09378044711134158,0.0,2.0159394986674073e-13,1.0,1.0005157597794951,0.25476699962069915,0.09231993590364754,0.0,4.758540148543078e-05,61.118136009316736,0.0,1600135.2751445987,266.64783276193725,0.00015770763735645232,1.0,1284388.3649490543,2598.552130919076,,,,,,,,,,,,,,,,,,,3.0,15306.261384914582,1546.9094087817598,0.3708844533380914,6.173730061729009,2.8970561915115183
2912.0,-29.486074984576394,5.169870211164508,35.045641464832244,24.538793612178438,5.056440059076791,-26.031823480225018,-39.54721618266774,1.6021885533936688,-6.502194482449909,-6.502346279610552,40.09394356199891,41638.04707722565,25774.876896236052,25774.876896236052,67412.9239734617,77088.6598631169,77080.21362129868,25774.876896236052,102855.09051753473,102855.09051753473,102855.09051753473,130258.31823786134,125651.1253585279,4607.192879333439,0.0,90756.59882457937,55306.75743500958,39388.71265507754,27403.227720326613,66791.94037540416,20796.865299583398,1546.917397885308,0.0,0.8786898169988531,2.7285165741453157,0.001494314320929203,1.0,1.0,-6.258115134942273,334360.37376650295,1558587.7926661647,4.6614010359809805,1558587.7926661647,4.6614010359809805,0.7589202816483227,0.09232224577029564,3.9365695715579814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365695715579814,1.2842169054922248,1.2845332243862932,3.065346324847781,6495.101030876357,15306.224398646204,6456.646352172966,0.0003223872958117944,23054.742758848413,2350.9294977233217,19299.348025418883,1967.9858081423201,0.8371096666438315,0.8371096666438315,35569.558468905845,35405.22815468563,1.0058051293907928,0.8,4292.868882231965,4273.035954225843,1.0058051293907928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.837308058215,4632.441516551485,6.23208191628249,5.169870211164508,-3.6821009698136757,8.851971180978182,2.8972805213101416,3.5,0.8277944346600404,0.6,0.00024629984676783294,1.0002800464813908,0.00024623089067329017,198.49856993813313,0.0,1.3735156518839588e-05,38.92543357439139,0.07493501692305152,8.299326771244624e-05,0.0001633065790553867,0.0006428677099446633,0.09232224574991622,0.09232224574991622,0.09232224574991622,0.09236767706519056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486682.0660051269,595.9937993966719,0.0,0.09232224574991622,0.09232224577029564,0.09232224577029564,0.3708924007849212,0.3708924007849212,0.5,10.23875405316445,0.2907627975553737,0.2907627975553737,5.4569682106375694e-12,0.00015179716064039894,0.24423114466827656,5.4569682106375694e-12,27403.227720326613,20796.865299583398,0.7589202816483227,1.0092972833932852,0.6233992730739514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484064538820531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.89974066408,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94157587935894,260.94157587935894,-12.208424120641041,245.4027925744861,276.4803591842227,122874.25059926165,123111.78508622393,-237.53448696228156,0.0,nan,276.4803591842227,3.3303591842227434,270.26484586231555,-2.885154137684424,264.04933254031477,-9.100667459685212,257.8338192183772,-15.31618078162279,251.61830589643745,-21.53169410356253,245.4027925744861,-27.747207425513864,1.0,1.0,26022.012520719443,26022.012520719443,275.6670271175486,2.5170271175486505,275.6670271175486,275.6670271175486,77077.55861459111,77080.21362129868,-2.655006707573193,0.0,8546.071908451686,8546.071908451686,0.8846913966262061,3956.2524194157713,275.6670271175486,2.5170271175486505,1.0,0.002,0.12137875541058384,0.004945466115488669,0.00018749041850587309,0.0018125095828078275,0.09374520925293654,0.09374520925293654,0.0,1.313700450505939e-12,1.0,1.0004944431925291,0.2442311446628196,0.09232224577029564,0.0,4.561970226515688e-05,58.593418124187146,0.0,1600135.2347590108,266.64780551755007,0.00015179715518343073,1.0,1284388.4377767902,2598.611934424487,,,,,,,,,,,,,,,,,,,3.0,15306.224398646204,1546.917397885308,0.3708924007849212,6.173730061729009,2.8972805213101416
2913.0,-29.48876808142794,5.169653040191434,35.045737063583445,24.538502760138385,5.0563198836684995,-26.034259285023644,-39.54957264997063,1.6018110857537564,-6.502219289223433,-6.502370541807542,40.094041919968,41636.171346703086,25776.060499705123,25776.060499705123,67412.2318464082,77087.94424461137,77079.59286233938,25776.060499705123,102855.65336204451,102855.65336204451,102855.65336204451,130259.0571096092,125651.17056308727,4607.886546521927,0.0,90756.89415297593,55305.89000805773,39390.00460546467,27403.403747564687,66793.40835302936,20796.997055809956,1546.9251984358648,0.0,0.8786893121030518,2.728514114276039,0.001494314320929203,1.0,1.0,-6.2684313897450465,334360.0535451419,1558592.0419386392,4.6614182089434735,1558592.0419386392,4.6614182089434735,0.7589202147072027,0.09232448788670904,3.9365680237399174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365680237399174,1.2842188121401348,1.2845350429445106,3.0653405685435144,6495.088833958354,15306.18749631693,6456.6371672361265,0.00032238928156808137,23054.826845530482,2350.938072178622,19299.320571028013,1967.9830085735714,0.8371054226663805,0.8371054226663805,35569.54728044212,35405.22815468563,1.0058047339187148,0.8,4292.867531902924,4273.035954225843,1.0058047339187148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.026525817644,4632.441516551485,6.2320829759691865,5.169653040191434,-3.6820496665089806,8.851702706700415,2.8975014460581643,3.5,0.8278575560166184,0.6,0.00024623089067329017,1.0002791650714635,0.00024616217079328904,198.50078579294896,0.0,1.3687686155258572e-05,38.79090256400279,0.07494870460920677,8.29712240917036e-05,0.00016325966658158658,0.0006426827830315141,0.0923244878175137,0.0923244878175137,0.0923244878175137,0.09236800649390159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486676.2506205355,595.9956935805218,0.0,0.0923244878175137,0.09232448788670904,0.09232448788670904,0.37090012639624226,0.37090012639624226,0.5,10.240059613125888,0.2794056026307885,0.2794056026307885,-2.3931079340400174e-11,0.0001512525840894341,0.23393915206247584,-2.3931079340400174e-11,27403.403747564687,20796.997055809956,0.7589202147072027,1.0092647389710692,0.6233574895091383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484225739603471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.76520965369,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94015770149844,260.94015770149844,-12.209842298501542,245.40019143672006,276.48012396628195,122883.57785745224,123120.68352972003,-237.10567226775623,0.0,nan,276.48012396628195,3.330123966281974,270.2641374603538,-2.885862539646155,264.0481509544805,-9.101849045519486,257.8321644485364,-15.317835551463588,251.6161779426182,-21.53382205738177,245.40019143672006,-27.749808563279913,1.0,1.0,26022.012520719443,26022.012520719443,275.6669302185934,2.5169302185934157,275.6669302185934,275.6669302185934,77076.85799339274,77079.59286233938,-2.7348689466452925,0.0,8546.071908451686,8546.071908451686,0.8846914945630778,3956.250863858617,275.6669302185934,2.5169302185934157,1.0,0.002,0.12133505708840558,0.004945645841432233,0.00018742290956502616,0.0018125770911379625,0.09371145478251308,0.09371145478251308,0.0,7.029884487030902e-13,1.0,1.0004736189399548,0.23393915208640692,0.09232448788670904,0.0,4.3698323567219534e-05,56.12562515924268,0.0,1600135.204901767,266.64778071077654,0.00015125260802051343,1.0,1284388.520600949,2598.6115991815536,,,,,,,,,,,,,,,,,,,3.0,15306.18749631693,1546.9251984358648,0.37090012639624226,6.173730061729009,2.8975014460581643
2914.0,-29.49145250480236,5.169426320412689,35.04582930147452,24.53820687895643,5.056196145237362,-26.03668763980846,-39.55192415798081,1.6014312791431893,-6.5022480314002,-6.502398258810027,40.094136121576476,41634.319603597905,25777.206365222068,25777.206365222068,67411.52596881997,77087.23629358095,77078.9754548282,25777.206365222068,102856.18182005027,102856.18182005027,102856.18182005027,130259.7569735517,125651.20493080976,4608.552042741941,0.0,90757.19466670476,55305.04405876606,39391.278453265215,27403.57515350143,66794.85360676664,20797.125031062256,1546.9329069492373,0.0,0.8786888043057324,2.728511309484638,0.001494314320929203,1.0,1.0,-6.278491732618761,334359.6877268184,1558596.111654713,4.661435480607733,1558596.111654713,4.661435480607733,0.7589201377764372,0.09232666447775935,3.936567154476638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936567154476638,1.2842207292383874,1.2845368722587478,3.0653353156908127,6495.077703793804,15306.150675443852,6456.627268393283,0.0003223909933181079,23054.908275474554,2350.946375722041,19299.290982724324,1967.9799914062728,0.8371011826255932,0.8371011826255932,35569.54099693795,35405.22815468563,1.0058045118193846,0.8,4292.866773550538,4273.035954225843,1.0058045118193846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.212893586847,4632.441516551485,6.232079205881627,5.169426320412689,-3.6820051387244774,8.851431459137167,2.8977190498332277,3.5,0.8279197285237794,0.6,0.00024616217079328904,1.0002782719741492,0.00024609368981639814,198.5029945544511,0.0,1.3640950179822794e-05,38.6584528096178,0.07496234555938659,8.294923225775888e-05,0.00016321293853553014,0.0006424986930245823,0.09232666451493847,0.09232666451493847,0.09232666451493847,0.09236831844407413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486670.68469906616,595.9975065045849,0.0,0.09232666451493847,0.09232666447775935,0.09232666447775935,0.3709076349181178,0.3709076349181178,0.5,10.24130923430704,0.2683146281997324,0.2683146281997324,-1.716671249596402e-11,0.00015022740984704797,0.2239065261912856,-1.716671249596402e-11,27403.57515350143,20797.125031062256,0.7589201377764372,1.0092323334621525,0.62331627895626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484386432958207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.63275989931,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93874208675015,260.93874208675015,-12.211257913249824,245.39759843507895,276.47988573841945,122892.88259609735,123129.55974662618,-236.6771505288439,0.0,nan,276.47988573841945,3.3298857384194775,270.26342827776176,-2.886571722238216,264.046970817084,-9.103029182915975,257.8305133564169,-15.319486643583105,251.61405589573997,-21.53594410426001,245.39759843507895,-27.75240156492103,1.0,1.0,26022.012520719443,26022.012520719443,275.666830256995,2.5168302569950356,275.666830256995,275.666830256995,77076.16003491101,77078.9754548282,-2.8154199171985965,0.0,8546.071908451686,8546.071908451686,0.8846915495649699,3956.2499902490213,275.666830256995,2.5168302569950356,1.0,0.002,0.12129323182124838,0.004945817045001234,0.0001873582925566353,0.0018126417095169363,0.09367914627831765,0.09367914627831765,0.0,2.0735717830289158e-12,1.0,1.0004533184673554,0.2239065262084523,0.09232666447775935,0.0,4.182527059343833e-05,53.719901378652324,0.0,1600135.1697442916,266.6477519685998,0.00015022742701376046,1.0,1284388.6152186678,2598.6112162025297,,,,,,,,,,,,,,,,,,,3.0,15306.150675443852,1546.9329069492373,0.3709076349181178,6.173730061729009,2.8977190498332277
2915.0,-29.494128482734773,5.169190366594993,35.04591826184638,24.537910788226895,5.056071064879247,-26.03910852786722,-39.55426689991725,1.6010511090410118,-6.50228008154744,-6.502428837489309,40.09422600661881,41632.46761268828,25778.314449777394,25778.314449777394,67410.78206246567,77086.53148274153,77078.35888595607,25778.314449777394,102856.67333573346,102856.67333573346,102856.67333573346,130260.4139499364,125651.22393218582,4609.19001775057,0.0,90757.49421466306,55304.193821585584,39392.55599230831,27403.740614202943,66796.29660651126,20797.24830708806,1546.9404454442667,0.0,0.8786882974236543,2.7285082196261667,0.001494314320929203,1.0,1.0,-6.288314886912417,334359.28413963446,1558599.9948960491,4.661452721154737,1558599.9948960491,4.661452721154737,0.7589200540129606,0.09232877674015982,3.9365662161662054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365662161662054,1.2842226475478757,1.284538703091076,3.0653300061969593,6495.066453613451,15306.113938559538,6456.617494640466,0.0003223927387314696,23054.989864504594,2350.9546954877146,19299.261768323093,1967.977012366414,0.8370969530564049,0.8370969530564049,35569.53421432338,35405.22815468563,1.0058042720783034,0.8,4292.865954960815,4273.035954225843,1.0058042720783034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.396478821414,4632.441516551485,6.232070494635567,5.169190366594993,-3.6819668169625395,8.851157183557532,2.897933411100292,3.5,0.8279809746000835,0.6,0.00024609368981639814,1.0002774024612189,0.0002460254417533333,198.5051964098589,0.0,1.3593678982857274e-05,38.52448623741751,0.07497593923836945,8.292732776412769e-05,0.00016316636205227045,0.0006423151884697114,0.09232877676913025,0.09232877676913025,0.09232877676913025,0.09236861068678574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486665.3610266927,595.9992405058081,0.0,0.09232877676913025,0.09232877674015982,0.09232877674015982,0.3709149315860263,0.3709149315860263,0.5,10.242504252813124,0.2574844226396067,0.2574844226396067,1.6484591469634324e-12,0.00014875594189334151,0.21411395057691607,1.6484591469634324e-12,27403.740614202943,20797.24830708806,0.7589200540129606,1.009199394085787,0.6232750875088182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448454661215911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.498793327104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9373292148471,260.9373292148471,-12.212670785152852,245.39501353685785,276.47964489283464,122902.16535073011,123138.38392566693,-236.2185749368109,0.0,nan,276.47964489283464,3.329644892834665,270.2627186216642,-2.8872813783357856,264.0457923504669,-9.104207649533066,257.8288660792241,-15.321133920775878,251.61193980803495,-21.53806019196503,245.39501353685785,-27.75498646314213,1.0,1.0,26022.012520719443,26022.012520719443,275.6667275318514,2.5167275318514157,275.6667275318514,275.6667275318514,77075.47004451515,77078.35888595607,-2.888841440915712,0.0,8546.071908451686,8546.071908451686,0.8846916089357595,3956.2490472470363,275.6667275318514,2.5167275318514157,1.0,0.002,0.12125323488024663,0.004945980011056273,0.0001872964986184835,0.0018127035022947864,0.09364824930924175,0.09364824930924175,0.0,9.132698937375228e-13,1.0,1.000433502766068,0.2141139505752676,0.09232877674015982,0.0,3.9996943236161914e-05,51.371622711218215,0.0,1600135.1300711418,266.64771991845254,0.00014875594024488237,1.0,1284388.7196052587,2598.6107936826706,,,,,,,,,,,,,,,,,,,3.0,15306.113938559538,1546.9404454442667,0.3709149315860263,6.173730061729009,2.897933411100292
2916.0,-29.4967958986031,5.16894547647503,35.04600403638542,24.53761469749736,5.055942752602366,-26.041522033400334,-39.55660094562916,1.6006688863429668,-6.502315774565602,-6.502462648731821,40.09431198282701,41630.611007930594,25779.386806039907,25779.386806039907,67409.9978139705,77085.82907775373,77077.74591002501,25779.386806039907,102857.13271606492,102857.13271606492,102857.13271606492,130261.03454870191,125651.23335625156,4609.801192450356,0.0,90757.78965199362,55303.33242175262,39393.841366934445,27403.901832636984,66797.74319957143,20797.36810070955,1546.9479024665818,0.0,0.8786877879019165,2.728504806510101,0.001494314320929203,1.0,1.0,-6.297892406631718,334358.8378885079,1558603.7092706745,4.661470051497163,1558603.7092706745,4.661470051497163,0.7589199606583283,0.09233082672178755,3.936564743675421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936564743675421,1.2842245749760923,1.2845405433432424,3.0653242589978515,6495.054275988186,15306.077281384798,6456.608413910502,0.0003223947269488671,23055.073537862485,2350.963227795678,19299.23462541355,1967.974244559921,0.8370927376882635,0.8370927376882635,35569.523570364065,35405.22815468563,1.0058038958525675,0.8,4292.864670347688,4273.035954225843,1.0058038958525675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.577349457557,4632.441516551485,6.232057236744393,5.16894547647503,-3.681934866597483,8.850880343072513,2.898144608899308,3.5,0.8280413168283738,0.6,0.0002460254417533333,1.0002765208002025,0.00024595742940813767,198.50739126280786,0.0,1.3547595163273197e-05,38.39388469271624,0.07498948683353272,8.290550989674167e-05,0.00016311993185659165,0.0006421321727373959,0.09233082674865833,0.09233082674865833,0.09233082674865833,0.09236888684248933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486660.2748877268,596.0008971371718,0.0,0.09233082674865833,0.09233082672178755,0.09233082672178755,0.37092202122436313,0.37092202122436313,0.5,10.243646055960557,0.2469127377673317,0.2469127377673317,2.3419488570652902e-11,0.0001468741662051798,0.20457024210008967,2.3419488570652902e-11,27403.901832636984,20797.36810070955,0.7589199606583283,1.009165797900834,0.6232337952429161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484706290780853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.36819178241,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.935919071617,260.935919071617,-12.214080928382998,245.39243671817118,276.4794014250503,122911.38823090761,123147.15059321807,-235.762362310471,0.0,nan,276.4794014250503,3.329401425050321,270.2620084837155,-2.887991516284501,264.04461554232284,-9.105384457677133,257.8272226009073,-15.322777399092672,251.60982965953468,-21.540170340465295,245.39243671817118,-27.757563281828794,1.0,1.0,26022.012520719443,26022.012520719443,275.66662199456476,2.5166219945647867,275.66662199456476,275.66662199456476,77074.78238284995,77077.74591002501,-2.9635271750594256,0.0,8546.071908451686,8546.071908451686,0.8846917021063491,3956.247567393798,275.66662199456476,2.5166219945647867,1.0,0.002,0.1212150198851122,0.004946134876291767,0.0001872374559660504,0.0018127625446362043,0.0936187279830252,0.0936187279830252,0.0,6.02254791176593e-13,1.0,1.0004141897473542,0.20457024207667018,0.09233082672178755,0.0,3.8214996273531857e-05,49.082914544316644,0.0,1600135.0855411952,266.6476842254344,0.00014687414278569122,1.0,1284388.835026841,2598.610326497192,,,,,,,,,,,,,,,,,,,3.0,15306.077281384798,1546.9479024665818,0.37092202122436313,6.173730061729009,2.898144608899308
