time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2917.0,-29.49944492479393,5.168691629042929,35.046086511808284,24.537074588611745,5.05556498137296,-26.04394393416985,-39.55894742449743,1.6000639913753276,-6.502372280738939,-6.502516789735153,40.094388318800945,41628.97443725018,25780.461695964997,25780.461695964997,67409.43613321517,77085.31716384832,77077.00304703473,25780.461695964997,102857.46474299973,102857.46474299973,102857.46474299973,130261.51335443777,125651.12813710196,4610.385217335811,0.0,90758.19955892896,55302.61224296082,39395.09701774237,27404.04861143804,66799.14562918042,20797.476002482945,1546.9552016983073,0.0,0.8786872050192841,2.72849933259117,0.001494314320929203,1.0,1.0,-6.307644587732966,334358.12331917364,1558607.0071706441,4.66148987707656,1558607.0071706441,4.66148987707656,0.7589198332469163,0.09233281547708054,3.936571898172008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936571898172008,1.2842275427295897,1.2845434244790466,3.0653227463140484,6495.051070792724,15306.040706537478,6456.593038721691,0.00032239439211303474,23055.13576446389,2350.969573143111,19299.188667945287,1967.9695582023717,0.8370884849740142,0.8370884849740142,35569.57528692514,35405.22815468563,1.0058057238475349,0.8,4292.870911988723,4273.035954225843,1.0058057238475349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.755569469699,4632.441516551485,6.2320485856673065,5.168691629042929,-3.6819222166161114,8.85061384565904,2.898352717657444,3.5,0.8281007764735555,0.6,0.00024595742940813767,1.0002746201183939,0.0002458899030938382,198.50957102611616,0.0,1.3500953218454637e-05,38.26170142110044,0.07500298778675117,8.28835811569081e-05,0.00016307384825122958,0.0006419519283525568,0.09233281546195171,0.09233281546195171,0.09233281546195171,0.0923690760978905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486655.4022860478,596.0024839149805,0.0,0.09233281546195171,0.09233281547708054,0.09233281547708054,0.37092890887558105,0.37092890887558105,0.5,10.244733874524817,0.23652317238907017,0.23652317238907017,-7.389644451905042e-13,0.00014450899618623225,0.19487220200215916,-7.389644451905042e-13,27404.04861143804,20797.476002482945,0.7589198332469163,1.009136202241607,0.6231962107471185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448486546183265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.23600851079,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9344901546784,260.9344901546784,-12.215509845321606,245.38986741860856,276.4791128907263,122918.12953384654,123157.03068240212,-238.90114855555316,0.0,nan,276.4791128907263,3.3291128907263214,270.2612637963587,-2.8887362036412583,264.04341470189576,-9.106585298104221,257.82556560745365,-15.324434392546323,251.6077165130275,-21.54228348697248,245.38986741860856,-27.760132581391417,1.0,1.0,26022.012520719443,26022.012520719443,275.6664809290658,2.5164809290658354,275.6664809290658,275.6664809290658,77073.48634572254,77077.00304703473,-3.516701312182704,0.0,8546.071908451686,8546.071908451686,0.8846912494116705,3956.254757662868,275.6664809290658,2.5164809290658354,1.0,0.002,0.12117861577466486,0.0049462783807161965,0.00018718120272284827,0.001812818796830978,0.09359060136142414,0.09359060136142414,0.0,-4.4617391378731774e-13,1.0,1.0003945634482267,0.19487220200289812,0.09233281547708054,0.0,3.640411033084444e-05,46.75703958628528,0.0,1600135.015922803,266.64762771926104,0.0001445089969251967,1.0,1284389.0198483719,2598.609578405695,,,,,,,,,,,,,,,,,,,4.0,15306.040706537478,1546.9552016983073,0.37092890887558105,6.173730061729009,2.898352717657444
2918.0,-29.502093659011205,5.1684303252875265,35.046164769583555,24.536939500272297,5.055603015774989,-26.046323991517934,-39.56124986344946,1.5998333477442133,-6.502365744362919,-6.502507132832711,40.09443154629238,41627.01890572219,25781.356447594695,25781.356447594695,67408.37535331688,77084.50095234287,77076.05254350291,25781.356447594695,102857.4089910976,102857.4089910976,102857.4089910976,130261.42407328609,125650.48871644368,4610.9353568424085,0.0,90758.42319534543,55301.69627945483,39396.36323987844,27404.015082188493,66800.37832206693,20797.457056758994,1546.9524386227695,0.0,0.8786870930469687,2.728500355909435,0.001494314320929203,1.0,1.0,-6.318276509296652,334358.25077364745,1558608.8747067438,4.661493685591401,1558608.8747067438,4.661493685591401,0.7589200704489651,0.09233466396850948,3.936565691058287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936565691058287,1.284228760174429,1.2845445554995916,3.0653150070580937,6495.034672238042,15306.004411182836,6456.587111963726,0.00032239748565119275,23055.228927463006,2350.979073125176,19299.17095246911,1967.9677517265438,0.8370843340219563,0.8370843340219563,35569.53041855959,35405.22815468563,1.0058041379116822,0.8,4292.865496852338,4273.035954225843,1.0058041379116822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.931120904592,4632.441516551485,6.232000411444433,5.1684303252875265,-3.6818647196454206,8.850295044932947,2.8985577161428853,3.5,0.8281593474693958,0.6,0.0002458899030938382,1.0002745957918477,0.0002458224012969002,198.5117505911202,0.0,1.3404619684560367e-05,37.98869218604408,0.07501639240643573,8.286206919838738e-05,0.00016302783389545084,0.000641769777600381,0.0923346639782015,0.0923346639782015,0.0923346639782015,0.09236893398604516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486650.6574207528,596.0040275664526,0.0,0.0923346639782015,0.09233466396850948,0.09233466396850948,0.3709355909486431,0.3709355909486431,0.5,10.245761974861663,0.2260601058061411,0.2260601058061411,-8.242295734817162e-12,0.00014138846978539732,0.18423062353605246,-8.242295734817162e-12,27404.015082188493,20797.457056758994,0.7589200704489651,1.0091017004173028,0.6231554364112195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485023538827104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.96299927573,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93308370443157,260.93308370443157,-12.21691629556841,245.3873081015404,276.4788593072929,122929.38021378704,123164.52513957275,-235.1449257857059,0.0,nan,276.4788593072929,3.3288593072929302,270.26054906619913,-2.8894509338008447,264.04223882501844,-9.107761174981533,257.8239285838537,-15.326071416146306,251.60561834268498,-21.544381657315,245.3873081015404,-27.762691898459565,1.0,1.0,26022.012520719443,26022.012520719443,275.66637936486666,2.5163793648666797,275.66637936486666,275.66637936486666,77073.28169712349,77076.05254350291,-2.770846379426075,0.0,8546.071908451686,8546.071908451686,0.8846916421615125,3956.2485195135782,275.66637936486666,2.5163793648666797,1.0,0.002,0.12114419892804687,0.004946425207029237,0.0001871280437013591,0.0018128719564769265,0.09356402185067955,0.09356402185067955,0.0,1.7828533788177836e-13,1.0,1.0003730268348876,0.18423062354429476,0.09233466396850948,0.0,3.4416846845048815e-05,44.204619051005146,0.0,1600135.0191238592,266.64763425563706,0.00014138847802769305,1.0,1284388.9868825793,2598.609711839417,,,,,,,,,,,,,,,,,,,3.0,15306.004411182836,1546.9524386227695,0.3709355909486431,6.173730061729009,2.8985577161428853
2919.0,-29.504729711825135,5.168160280376914,35.0462409334926,24.536556761618726,5.055384449211127,-26.048718295721383,-39.56356567852197,1.599373033118331,-6.50244610892679,-6.5025848686733765,40.09452763234551,41625.25565334906,25782.405389966178,25782.405389966178,67407.66104331524,77083.87545733979,77075.65115848558,25782.405389966178,102858.05654845176,102858.05654845176,102858.05654845176,130262.34264153292,125650.87262888897,4611.4700126439375,0.0,90758.75854411846,55300.89006857008,39397.631639498206,27404.286093081155,66801.91773257936,20797.65291396196,1546.9663162245783,0.0,0.8786863074892943,2.7284924862864046,0.001494314320929203,1.0,1.0,-6.326131649996398,334357.2247950505,1558613.0258695497,4.661520404785408,1558613.0258695497,4.661520404785408,0.7589197121691416,0.09233657367028483,3.9365674165080935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365674165080935,1.2842310510959407,1.2845467602920304,3.065310882452729,6495.025932694212,15305.968033376523,6456.575738455256,0.0003223985912973103,23055.304010168693,2350.9867294304063,19299.13695629118,1967.9642850811622,0.8370801333948651,0.8370801333948651,35569.54289104277,35405.22815468563,1.005804578769194,0.8,4292.867002148924,4273.035954225843,1.005804578769194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.104378944618,4632.441516551485,6.231992966187455,5.168160280376914,-3.68187709515288,8.850037375529794,2.898760042225077,3.5,0.8282171549214505,0.6,0.0002458224012969002,1.000273286827119,0.0002457552396272146,198.51391976261962,0.0,1.339989987821088e-05,37.97531625484964,0.07502979230631394,8.284043747124674e-05,0.00016298196382565346,0.0006415894882745682,0.09233657366118912,0.09233657366118912,0.09233657366118912,0.09236941362608728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486646.3747643807,596.00542363621,0.0,0.09233657366118912,0.09233657367028483,0.09233657367028483,0.37094204394022723,0.37094204394022723,0.5,10.246747171911847,0.21616589509295636,0.21616589509295636,1.3301360013429075e-11,0.00013875974656230028,0.1764532186769543,1.3301360013429075e-11,27404.286093081155,20797.65291396196,0.7589197121691416,1.009067753311526,0.6231146809285144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485181601685109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.94962334454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9316734615696,260.9316734615696,-12.218326538430404,245.38475680966468,276.4785901134502,122937.72486401234,123173.5038806855,-235.77901667316831,0.0,nan,276.4785901134502,3.3285901134502183,270.25982345273974,-2.890176547260239,264.041056791958,-9.108943208041978,257.82229013118825,-15.327709868811723,251.6035234704167,-21.546476529583288,245.38475680966468,-27.765243190335298,1.0,1.0,26022.012520719443,26022.012520719443,275.666254661832,2.516254661832022,275.666254661832,275.666254661832,77072.40282763066,77075.65115848558,-3.2483308549126377,0.0,8546.071908451686,8546.071908451686,0.8846915329851535,3956.2502535906337,275.666254661832,2.516254661832022,1.0,0.002,0.12111123434651686,0.004946549889146125,0.00018707709434574455,0.0018129229046939567,0.09353854717287227,0.09353854717287227,0.0,-9.60298680852123e-13,1.0,1.000357285837453,0.17645321866365293,0.09233657367028483,0.0,3.296458060895891e-05,42.33935303906559,0.0,1600134.9211614644,266.6475538910732,0.00013875973326094027,1.0,1284389.2522496968,2598.608637728631,,,,,,,,,,,,,,,,,,,3.0,15305.968033376523,1546.9663162245783,0.37094204394022723,6.173730061729009,2.898760042225077
2920.0,-29.50736242503249,5.167882780195156,35.046313887514586,24.53634909996765,5.055347855015438,-26.051091397092332,-39.56586312325669,1.5990768263735358,-6.502475045717119,-6.5026103741726,40.094587321393625,41623.37676976861,25783.300016661644,25783.300016661644,67406.67678643025,77083.12023041415,77074.95405089221,25783.300016661644,102858.25406755385,102858.25406755385,102858.25406755385,130262.6203667892,125650.64502687723,4611.975339911971,0.0,90759.01664059795,55300.023364485,39398.88141790328,27404.366299235346,66803.24771713863,20797.71376993177,1546.9698812174042,0.0,0.8786859427567713,2.728489938285623,0.001494314320929203,1.0,1.0,-6.335213834766876,334356.88816741563,1558615.6045933052,4.661532810452798,1558615.6045933052,4.661532810452798,0.7589197116560247,0.09233835578669163,3.9365638983926368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365638983926368,1.2842325742493406,1.2845481975641806,3.065304507397063,6495.012424716242,15305.93182132985,6456.567811028682,0.00032240093805923535,23055.39017864192,2350.995516169326,19299.113260682643,1967.9618688015423,0.8370759770771947,0.8370759770771947,35569.517460202835,35405.22815468563,1.0058036798803245,0.8,4292.86393291596,4273.035954225843,1.0058036798803245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.275001248296,4632.441516551485,6.2319521929004775,5.167882780195156,-3.6818533746414235,8.84973615483658,2.8989592958858545,3.5,0.8282740845388156,0.6,0.0002457552396272146,1.0002729464317928,0.00024568817991517313,198.51608622747358,0.0,1.3332526307087745e-05,37.78437955428667,0.07504312483262103,8.281898249707414e-05,0.00016293625713014048,0.0006414089875577309,0.09233835580160192,0.09233835580160192,0.09233835580160192,0.09236950189109715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486642.1610466646,596.0067955225824,0.0,0.09233835580160192,0.09233835578669163,0.09233835578669163,0.3709483347014938,0.3709483347014938,0.5,10.247681554351475,0.20642032509761066,0.20642032509761066,4.217781679471955e-11,0.00013532845548525074,0.16739653940572907,4.217781679471955e-11,27404.366299235346,20797.71376993177,0.7589197116560247,1.009032930133078,0.6230741497181728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485338911045131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.758686643974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93027696220815,260.93027696220815,-12.219723037791823,245.38221431498715,276.47833960940295,122948.00757634251,123181.48881560206,-233.48123925952828,0.0,nan,276.47833960940295,3.328339609402974,270.2591145505535,-2.8908854494465004,264.0398894916771,-9.110110508322862,257.8206644327768,-15.329335567223154,251.60143937385138,-21.5485606261486,245.38221431498715,-27.767785685012825,1.0,1.0,26022.012520719443,26022.012520719443,275.6661475858053,2.5161475858052995,275.6661475858053,275.6661475858053,77072.00128522857,77074.95405089221,-2.9527656636346364,0.0,8546.071908451686,8546.071908451686,0.8846917555908886,3956.2467178846,275.6661475858053,2.5161475858052995,1.0,0.002,0.12107996111700176,0.004946677021880227,0.00018702877766853742,0.0018129712224256758,0.09351438883426871,0.09351438883426871,0.0,9.421326566116939e-14,1.0,1.0003389551163846,0.16739653936355126,0.09233835578669163,0.0,3.1273230018094595e-05,40.16700324127444,0.0,1600134.88233607,266.64752495428286,0.00013532841330743395,1.0,1284389.3393178107,2598.608285308308,,,,,,,,,,,,,,,,,,,3.0,15305.93182132985,1546.9698812174042,0.3709483347014938,6.173730061729009,2.8989592958858545
2921.0,-29.509987460824572,5.167597466293604,35.04638462805859,24.536069633346074,5.055234410458453,-26.053465273630806,-39.5681606727652,1.5987122222033885,-6.502539973385353,-6.502672101222412,40.094669347616,41621.55070214487,25784.237660471626,25784.237660471626,67405.7883626165,77082.42144889744,77074.52146179337,25784.237660471626,102858.759122265,102858.759122265,102858.759122265,130263.33917670412,125650.87720707835,4612.461969625778,0.0,90759.30424221698,55299.18130301664,39400.136599111494,27404.580054439117,66804.71665355061,20797.86882965115,1546.9807169729136,0.0,0.8786852972111955,2.7284837040832035,0.001494314320929203,1.0,1.0,-6.342906165871796,334356.0734782102,1558619.1483469426,4.6615547674462,1558619.1483469426,4.6615547674462,0.7589194502647457,0.0923401362002806,3.9365622528968136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365622528968136,1.2842344168997673,1.2845499545425982,3.065298827919558,6495.000390584928,15305.8955883182,6456.558832902899,0.00032240290202955463,23055.472874950618,2351.0039488459993,19299.08642446386,1967.9591322688036,0.8370718106342548,0.8370718106342548,35569.505565668136,35405.22815468563,1.0058032594512911,0.8,4292.862497371632,4273.035954225843,1.0058032594512911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.443307713482,4632.441516551485,6.231925308173235,5.167597466293604,-3.681860511966233,8.849457978259837,2.8991558504649855,3.5,0.8283302429899958,0.6,0.00024568817991517313,1.000272156216651,0.0002456213325425796,198.51824641583326,0.0,1.331243157801771e-05,37.727431092102194,0.07505643726419904,8.279753168117633e-05,0.00016289064823399682,0.0006412291771878449,0.09234013622003356,0.09234013622003356,0.09234013622003356,0.0923698699796564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486638.2594531745,596.0080670947871,0.0,0.09234013622003356,0.0923401362002806,0.0923401362002806,0.37095443110319853,0.37095443110319853,0.5,10.248573566105927,0.19711092498420157,0.19711092498420157,-4.297362465877086e-11,0.00013212783704830144,0.15976593535060601,-4.297362465877086e-11,27404.580054439117,20797.86882965115,0.7589194502647457,1.0089974441802223,0.6230331148322104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485496024359639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.70173818179,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92888541903534,260.92888541903534,-12.221114580964638,245.37967964547937,276.47809119256607,122957.31327454867,123189.96588127778,-232.6526067290855,0.0,nan,276.47809119256607,3.3280911925660916,270.25840888316907,-2.8915911168309094,264.0387265737879,-9.111273426212051,257.8190442643393,-15.330955735660666,251.59936195487037,-21.550638045129602,245.37967964547937,-27.770320354520607,1.0,1.0,26022.012520719443,26022.012520719443,275.6660352402838,2.516035240283827,275.6660352402838,275.6660352402838,77071.39320580602,77074.52146179337,-3.1282559873507125,0.0,8546.071908451686,8546.071908451686,0.8846918597082133,3956.2450641612977,275.6660352402838,2.516035240283827,1.0,0.002,0.12105011288512792,0.004946791505340261,0.0001869826482283738,0.001813017351613476,0.0934913241141869,0.0934913241141869,0.0,-1.5815040249611556e-13,1.0,1.0003235100471213,0.15976593539357964,0.0923401362002806,0.0,2.9848231890084503e-05,38.336757126672815,0.0,1600134.8016515374,266.6474600266146,0.0001321278800219261,1.0,1284389.5500358993,2598.6074323977828,,,,,,,,,,,,,,,,,,,3.0,15305.8955883182,1546.9807169729136,0.37095443110319853,6.173730061729009,2.8991558504649855
2922.0,-29.5126044309768,5.167304823054805,35.0464528240836,24.53577172653752,5.055103004944473,-26.055833687317303,-39.57045361222697,1.598332259777797,-6.502595692757609,-6.502724181984911,40.0947373931178,41619.75035083089,25785.117180495705,25785.117180495705,67404.8675313266,77081.7399740209,77073.9766043698,25785.117180495705,102859.09378486552,102859.09378486552,102859.09378486552,130263.82679288526,125650.901660271,4612.925132614261,0.0,90759.60223432381,55298.357932681596,39401.38255738024,27404.733008019746,66806.11556539999,20797.980349054043,1546.9884535040692,0.0,0.8786847569610422,2.7284784565801776,0.001494314320929203,1.0,1.0,-6.350914823261235,334355.3861060455,1558622.088100657,4.6615731430338565,1558622.088100657,4.6615731430338565,0.7589192838685093,0.09234184522413054,3.9365615796074924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365615796074924,1.2842363309048164,1.2845517831656263,3.0652937351756466,6494.989599671692,15305.859421353665,6456.549008847132,0.0003224045457543481,23055.552516816795,2351.0120700562165,19299.05705970375,1967.9561378966062,0.8370676454457969,0.8370676454457969,35569.500698768104,35405.22815468563,1.0058030874238848,0.8,4292.861909988358,4273.035954225843,1.0058030874238848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.609195301428,4632.441516551485,6.231888021173358,5.167304823054805,-3.6818636747945575,8.849168497849362,2.899349585405009,3.5,0.8283855958300025,0.6,0.0002456213325425796,1.000271325694343,0.0002455547072411382,198.52040000785385,0.0,1.3270423184776057e-05,37.60837930565535,0.07506970768738382,8.277612902673258e-05,0.000162845203515847,0.0006410501715838462,0.09234184525030366,0.09234184525030366,0.09234184525030366,0.09237009748395983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486634.50444446143,596.0092903562504,0.0,0.09234184525030366,0.09234184522413054,0.09234184522413054,0.3709603665175126,0.3709603665175126,0.5,10.249421133402574,0.18806864622837338,0.18806864622837338,1.2732925824820995e-11,0.00012848922727926038,0.15180935872365353,1.2732925824820995e-11,27404.733008019746,20797.980349054043,0.7589192838685093,1.0089625322600961,0.6229931196955636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485652682739514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.58268639534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92749703137923,260.92749703137923,-12.222502968620745,245.37715260825988,276.477841454482,122966.40616165442,123198.53119647992,-232.12503482550292,0.0,nan,276.477841454482,3.3278414544820407,270.2577036852223,-2.8922963147776954,264.03756591603485,-9.112434083965127,257.81742814679535,-15.332571853204627,251.59729037748124,-21.552709622518734,245.37715260825988,-27.7728473917401,1.0,1.0,26022.012520719443,26022.012520719443,275.665919404216,2.5159194042160493,275.665919404216,275.665919404216,77070.74647719855,77073.9766043698,-3.230127171249478,0.0,8546.071908451686,8546.071908451686,0.8846919023100106,3956.24438750553,275.665919404216,2.5159194042160493,1.0,0.002,0.12102175062596206,0.004946901496390985,0.00018693881784578493,0.0018130611827270778,0.09346940892289246,0.09346940892289246,0.0,5.728625039613799e-13,1.0,1.0003074046137883,0.1518093587109206,0.09234184522413054,0.0,2.8362259529822306e-05,36.428194797979096,0.0,1600134.7311347353,266.64740430724237,0.00012848921454633455,1.0,1284389.7278238933,2598.606712776682,,,,,,,,,,,,,,,,,,,3.0,15305.859421353665,1546.9884535040692,0.3709603665175126,6.173730061729009,2.899349585405009
2923.0,-29.515213142771533,5.167005146434313,35.04651844943563,24.535464320238702,5.0549641002309516,-26.058195418294794,-39.5727378554642,1.597946374790997,-6.502651536433518,-6.502776115573578,40.09479959481295,41617.96056196719,25785.961185790227,25785.961185790227,67403.92174775741,77081.06965229691,77073.40426505408,25785.961185790227,102859.36545084431,102859.36545084431,102859.36545084431,130264.23499810787,125650.8691462785,4613.365851829371,0.0,90759.90856216024,55297.542258373294,39402.62922642994,27404.869547263563,66807.4987736935,20798.07981289305,1546.9954423957197,0.0,0.8786842397048062,2.7284732276354955,0.001494314320929203,1.0,1.0,-6.358852546495143,334354.7006758646,1558624.7753893682,4.661590736540458,1558624.7753893682,4.661590736540458,0.7589191321280997,0.0923434977721063,3.9365618893987464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365618893987464,1.2842382721403027,1.28455363931073,3.0652893429488746,6494.980293070215,15305.823328469589,6456.538172522556,0.0003224058069921681,23055.62851852496,2351.01982007362,19299.024669204424,1967.9528349848752,0.837063481210146,0.837063481210146,35569.50293810717,35405.22815468563,1.0058031665764635,0.8,4292.8621802528605,4273.035954225843,1.0058031665764635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.772778169218,4632.441516551485,6.231845625220479,5.167005146434313,-3.6818699210658528,8.848875067500167,2.899540633805127,3.5,0.8284401810871792,0.6,0.0002455547072411382,1.0002704751350762,0.00024548830875766736,198.52254684456065,0.0,1.3226481492787795e-05,37.48384855056061,0.0750829341688766,8.275481262915212e-05,0.0001627998946119861,0.0006408718607276767,0.09234349780158818,0.09234349780158818,0.09234349780158818,0.0923702833904539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486630.93320082745,596.0104536266256,0.0,0.09234349780158818,0.0923434977721063,0.0923434977721063,0.3709661322260649,0.3709661322260649,0.5,10.250224701598897,0.17925764928259014,0.17925764928259014,-4.865796654485166e-11,0.00012457914004926351,0.1439235690784244,-4.865796654485166e-11,27404.869547263563,20798.07981289305,0.7589191321280997,1.0089274854621375,0.6229534307659924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485808862987182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.45815564025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92611129458624,260.92611129458624,-12.223888705413742,245.374633173934,276.47758941520334,122975.43148576822,123207.11333464707,-231.68184887884252,0.0,nan,276.47758941520334,3.327589415203363,270.25699816698955,-2.8930018330104303,264.03640691870476,-9.113593081295221,257.8158156705047,-15.334184329495258,251.59522442218102,-21.55477557781896,245.374633173934,-27.775366826065977,1.0,1.0,26022.012520719443,26022.012520719443,275.6658004995883,2.5158004995882948,275.6658004995883,275.6658004995883,77070.09106802291,77073.40426505408,-3.3131970311660552,0.0,8546.071908451686,8546.071908451686,0.8846918827082381,3956.24469884574,275.6658004995883,2.5158004995882948,1.0,0.002,0.12099486118451715,0.004947005304830729,0.00018689726254801165,0.001813102738110358,0.09344863127400582,0.09344863127400582,0.0,6.583696261774907e-13,1.0,1.0002914418625044,0.14392356912708237,0.0923434977721063,0.0,2.6889442227852177e-05,34.53652815148718,0.0,1600134.6600842653,266.64734846356646,0.00012457918870723006,1.0,1284389.905109825,2598.6059951880097,,,,,,,,,,,,,,,,,,,3.0,15305.823328469589,1546.9954423957197,0.3709661322260649,6.173730061729009,2.899540633805127
2924.0,-29.517813562342145,5.166698688854063,35.04658153645608,24.535157123487465,5.054819827791154,-26.06055022338581,-39.575017244182504,1.597556487338891,-6.502709311669776,-6.5028297601029585,40.094857588635556,41616.17496716285,25786.774901029068,25786.774901029068,67402.94986819192,77080.4006998407,77072.82142651815,25786.774901029068,102859.59632754722,102859.59632754722,102859.59632754722,130264.5938698443,125650.80916522045,4613.78470462386,0.0,90760.20714559393,55296.72165215028,39403.87277049295,27404.997542297082,66808.87031279004,20798.17281484949,1547.0021004516746,0.0,0.8786837291768268,2.7284678276638235,0.001494314320929203,1.0,1.0,-6.36664420302651,334353.992667128,1558627.2808893207,4.661608101210981,1558627.2808893207,4.661608101210981,0.7589189812095196,0.09234509768478244,3.9365611295074685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365611295074685,1.284240231621649,1.284555513997218,3.0652840742550587,6494.969129340245,15305.787313795603,6456.5286848402475,0.00032240755197607946,23055.70881785077,2351.0280083260614,19298.99630988709,1967.9499431393076,0.8370593358181614,0.8370593358181613,35569.49744520117,35405.22815468563,1.0058029724220021,0.8,4292.861517317297,4273.035954225843,1.0058029724220021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.934122481975,4632.441516551485,6.231799283832459,5.166698688854063,-3.6818805559759182,8.848579244829981,2.899729072729703,3.5,0.8284940207799151,0.6,0.00024548830875766736,1.0002696210099895,0.0002454221377930018,198.52468689769856,0.0,1.318159604524741e-05,37.35664319223116,0.07509611576492184,8.27335465916195e-05,0.00016275476216604786,0.0006406940703850968,0.09234509771063909,0.09234509771063909,0.09234509771063909,0.09237044445838506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486627.5496139554,596.0115557221679,0.0,0.09234509771063909,0.09234509768478244,0.09234509768478244,0.37097172959124636,0.37097172959124636,0.5,10.25098510379567,0.17066190140167237,0.17066190140167237,1.1254996934439987e-11,0.00012044843316516562,0.13618555707643054,1.1254996934439987e-11,27404.997542297082,20798.17281484949,0.7589189812095196,1.00889222572722,0.6229139150583086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448596455357139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.33095028192,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92472799241864,260.92472799241864,-12.225272007581339,245.37212134359186,276.4773346412277,122984.35665982665,123215.63144986761,-231.27479004098555,0.0,nan,276.4773346412277,3.327334641227708,270.2562919817326,-2.8937080182673753,264.0352493221635,-9.114750677836469,257.8142066626773,-15.335793337322684,251.59316400311891,-21.556835996881063,245.37212134359186,-27.77787865640812,1.0,1.0,26022.012520719443,26022.012520719443,275.6656786554764,2.5156786554764494,275.6656786554764,275.6656786554764,77069.43163466085,77072.82142651815,-3.3897918572911294,0.0,8546.071908451686,8546.071908451686,0.8846919307896981,3956.243935155006,275.6656786554764,2.5156786554764494,1.0,0.002,0.12096941701637612,0.004947102706752278,0.00018685793907365542,0.0018131420612248555,0.09342896953682771,0.09342896953682771,0.0,2.9851078206521997e-13,1.0,1.000275777660149,0.13618555706517554,0.09234509768478244,0.0,2.5444168528427354e-05,32.680237861316655,0.0,1600134.5864539926,266.6472906883302,0.00012044842191016869,1.0,1284390.088235929,2598.6052539607676,,,,,,,,,,,,,,,,,,,3.0,15305.787313795603,1547.0021004516746,0.37097172959124636,6.173730061729009,2.899729072729703
2925.0,-29.520399500284306,5.166385507999335,35.046642018850825,24.534709914028667,5.0545304223844845,-26.062906508021772,-39.5772967725992,1.5970374301265622,-6.502779431935323,-6.5028954238481305,40.09490859314095,41614.50004931014,25787.58170319678,25787.58170319678,67402.08175250693,77079.84201467421,77072.15707839483,25787.58170319678,102859.73878159162,102859.73878159162,102859.73878159162,130264.85236731346,125650.67074366966,4614.1816236438,0.0,90760.56881237376,55295.96278839436,39405.117804421556,27405.113585721847,66810.2313901434,20798.256269684323,1547.0085117380363,0.0,0.8786831801748392,2.728461209863185,0.001494314320929203,1.0,1.0,-6.374506141101563,334353.12602727494,1558629.484432733,4.661626774518589,1558629.484432733,4.661626774518589,0.7589188128933821,0.09234664660344111,3.936564966232317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936564966232317,1.2842427944134744,1.284557992434203,3.0652809448155653,6494.962498433481,15305.751378285446,6456.516035179686,0.00032240812444453144,23055.778220584183,2351.03508543531,19298.958499205153,1967.9460875227683,0.8370551761282582,0.8370551761282582,35569.52517912565,35405.22815468563,1.0058039527165104,0.8,4292.8648645081685,4273.035954225843,1.0058039527165104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.093283573849,4632.441516551485,6.231754563281723,5.166385507999335,-3.681903346092137,8.848288854091471,2.899914966603718,3.5,0.8285471333153479,0.6,0.0002454221377930018,1.0002681249847776,0.0002453563516249573,198.52681507307855,0.0,1.3136570041948296e-05,37.22903949888147,0.0751092523349638,8.271228430274343e-05,0.00016270985349025837,0.0006405179089105442,0.09234664659813355,0.09234664659813355,0.09234664659813355,0.09237054551662274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486624.34153881425,596.0126004528345,0.0,0.09234664659813355,0.09234664660344111,0.09234664660344111,0.37097716153435534,0.37097716153435534,0.5,10.251702070418368,0.16223041618769685,0.16223041618769685,-1.1368683772161603e-11,0.0001159919128213005,0.128389282746582,-1.1368683772161603e-11,27405.113585721847,20798.256269684323,0.7589188128933821,1.0088586785294513,0.6228761550951548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486119752440747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.20334658857,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92333480489566,260.92333480489566,-12.226665195104317,245.36961691672832,276.47705269304913,122991.82735538862,123224.75488353046,-232.92752814182302,0.0,nan,276.47705269304913,3.327052693049154,270.25556553780984,-2.8944344621901337,264.03407838251337,-9.115921617486606,257.81259122728125,-15.337408772718732,251.59110407199205,-21.558895928007928,245.36961691672832,-27.78038308327166,1.0,1.0,26022.012520719443,26022.012520719443,275.6655352544818,2.515535254481847,275.6655352544818,275.6655352544818,77068.422253406,77072.15707839483,-3.734824988830951,0.0,8546.071908451686,8546.071908451686,0.884691688024253,3956.2477910634784,275.6655352544818,2.515535254481847,1.0,0.002,0.12094542907103573,0.004947191766413367,0.00018682086037727166,0.0018131791391717109,0.09341043018863583,0.09341043018863583,0.0,-4.51017695413114e-13,1.0,1.0002599949090862,0.1283892827579507,0.09234664660344111,0.0,2.3987944839700605e-05,30.809883966310654,0.0,1600134.4978869667,266.64722056806465,0.00011599192418998427,1.0,1284390.3123922306,2598.6043466587644,,,,,,,,,,,,,,,,,,,3.0,15305.751378285446,1547.0085117380363,0.37097716153435534,6.173730061729009,2.899914966603718
2926.0,-29.52298260234872,5.166066536150661,35.046699381397104,24.534501309413486,5.054483690952903,-26.065235973009727,-39.57955332063136,1.5967370604698317,-6.502813721380221,-6.502924652026825,40.09493951810947,41612.65608247033,25788.276616721698,25788.276616721698,67400.93269919202,77079.10435645457,77071.37227203225,25788.276616721698,102859.64888875396,102859.64888875396,102859.64888875396,130264.77275721829,125650.21985499831,4614.552902219972,0.0,90760.8175049244,55295.10417860797,39406.34814035158,27405.12386846433,66811.47200881591,20798.26521751461,1547.0090533934103,0.0,0.8786829045687486,2.728458304958424,0.001494314320929203,1.0,1.0,-6.382822453928782,334352.74027021375,1558630.8204825614,4.661636148765891,1558630.8204825614,4.661636148765891,0.7589188546397203,0.09234809980504877,3.9365604811574837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365604811574837,1.2842443342121634,1.2845594481209004,3.0652737771838554,6494.94731108198,15305.715646209926,6456.509524082884,0.00032241092115845927,23055.867664006426,2351.0442061260906,19298.939037101092,1967.9441029404632,0.8370510847106202,0.8370510847106202,35569.49275857591,35405.22815468563,1.0058028067666698,0.8,4292.860951691278,4273.035954225843,1.0058028067666698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.250266835522,4632.441516551485,6.231686088053282,5.166066536150661,-3.681901321553879,8.847967857704539,2.900098321527298,3.5,0.8285995204363709,0.6,0.0002453563516249573,1.0002678365644502,0.0002452906538189467,198.52894095452157,0.0,1.3060318417737556e-05,37.01294239586824,0.07512231265338153,8.269124133821743e-05,0.00016266511028673985,0.0006403410448179038,0.09234809982088846,0.09234809982088846,0.09234809982088846,0.09237045054167127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486621.2602085157,596.0136030214667,0.0,0.09234809982088846,0.09234809980504877,0.09234809980504877,0.37098242656342156,0.37098242656342156,0.5,10.252372592000494,0.153814644555041,0.153814644555041,-6.0254023992456496e-12,0.00011093064659917218,0.12010219809803857,-6.0254023992456496e-12,27405.12386846433,20798.26521751461,0.7589188546397203,1.008822746642947,0.6228369893867846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448627409015626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.98724948556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92195584841306,260.92195584841306,-12.228044151586914,245.36712124321127,276.47679045359524,123001.90779027839,123232.45602363955,-230.5482333611601,0.0,nan,276.47679045359524,3.3267904535952653,270.2548566115595,-2.895143388440488,264.03292276942625,-9.117077230573727,257.81098892739374,-15.33901107260624,251.58905508529247,-21.560944914707505,245.36712124321127,-27.782878756788705,1.0,1.0,26022.012520719443,26022.012520719443,275.6654141938951,2.5154141938951398,275.6654141938951,275.6654141938951,77068.0527592172,77071.37227203225,-3.3195128150546225,0.0,8546.071908451686,8546.071908451686,0.8846919718134787,3956.2432835632712,275.6654141938951,2.5154141938951398,1.0,0.002,0.12092298911743708,0.004947280984902068,0.00018678618681684854,0.0018132138134079269,0.09339309340842426,0.09339309340842426,0.0,2.247754933570878e-13,1.0,1.0002432180032894,0.12010219810406397,0.09234809980504877,0.0,2.243995375917532e-05,28.821661457786448,0.0,1600134.4504569012,266.64718627861976,0.00011093065262457458,1.0,1284390.4121683743,2598.6039428019117,,,,,,,,,,,,,,,,,,,3.0,15305.715646209926,1547.0090533934103,0.37098242656342156,6.173730061729009,2.900098321527298
2927.0,-29.525558210687002,5.165741174005904,35.04675493884328,24.53421091139319,5.054359453600842,-26.06756644413465,-39.58181000836191,1.5963676862065284,-6.502893565302998,-6.503000327185335,40.09500214751727,41610.889786493404,25789.04344959563,25789.04344959563,67399.93323608904,77078.43348700629,77070.94680919532,25789.04344959563,102859.99025879095,102859.99025879095,102859.99025879095,130265.30393571514,125650.39421874713,4614.909716968024,0.0,90761.11423790314,55294.30317374365,39407.5678490661,27405.313676924194,66812.88152599029,20798.401054423717,1547.0192916230253,0.0,0.8786822572393872,2.728450665373342,0.001494314320929203,1.0,1.0,-6.3893450661692555,334351.7415010468,1558633.526261543,4.6616581665289845,1558633.526261543,4.6616581665289845,0.7589185549784958,0.09234957507789755,3.936560280037204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936560280037204,1.2842461963798253,1.2845612263689306,3.0652691759056903,6494.937561525686,15305.679884748559,6456.499159771169,0.0003224123073185957,23055.944220685313,2351.052012734758,19298.908057479795,1967.9409438982523,0.8370469616319256,0.8370469616319256,35569.49130476944,35405.22815468563,1.0058027553798454,0.8,4292.86077623224,4273.035954225843,1.0058027553798454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.405303617715,4632.441516551485,6.231637927549374,5.165741174005904,-3.681937323518276,8.84767849752418,2.9002794075329468,3.5,0.8286512592951276,0.6,0.0002452906538189467,1.000267065083295,0.0002452251627404334,198.53106070840224,0.0,1.3042915850322653e-05,36.9636235198144,0.07513535556923184,8.267020202008987e-05,0.00016262045179885683,0.0006401652112730845,0.09234957510354272,0.09234957510354272,0.09234957510354272,0.09237073517109322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486618.5042204381,596.0145014438333,0.0,0.09234957510354272,0.09234957507789755,0.09234957507789755,0.37098751219824533,0.37098751219824533,0.5,10.25300739438244,0.14580948492505286,0.14580948492505286,-5.348965714802034e-11,0.00010676188236402595,0.11365526101610612,-5.348965714802034e-11,27405.313676924194,20798.401054423717,0.7589185549784958,1.0087865048878395,0.6227974132549083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486428261745203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.9379306095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9205821707814,260.9205821707814,-12.229417829218562,245.36463332126533,276.4765310202756,123011.07118344067,123240.73684538339,-229.66566194274708,0.0,nan,276.4765310202756,3.326531020275638,270.2541514805135,-2.895848519486492,264.03177194066524,-9.11822805933474,257.8093924008965,-15.340607599103464,251.58701286107245,-21.562987138927525,245.36463332126533,-27.785366678734647,1.0,1.0,26022.012520719443,26022.012520719443,275.6652887341289,2.5152887341289443,275.6652887341289,275.6652887341289,77067.4726371403,77070.94680919532,-3.474172055022791,0.0,8546.071908451686,8546.071908451686,0.8846919845391891,3956.24308143739,275.6652887341289,2.5152887341289443,1.0,0.002,0.12090175338711111,0.0049473566119470225,0.00018675335555941446,0.0018132466450111622,0.09337667777970723,0.09337667777970723,0.0,5.705765721009115e-13,1.0,1.000230165850076,0.11365526106959578,0.09234957507789755,0.0,2.123573129536048e-05,27.274975157017792,0.0,1600134.3509029353,266.647106434697,0.0001067619358536831,1.0,1284390.670500561,2598.602897169319,,,,,,,,,,,,,,,,,,,3.0,15305.679884748559,1547.0192916230253,0.37098751219824533,6.173730061729009,2.9002794075329468
2928.0,-29.52812419455958,5.165409342913425,35.04680802907374,24.533767089620255,5.054075748287735,-26.06990420035428,-39.584071410913,1.5958557535772304,-6.502993179702116,-6.503094882313845,40.095042058426145,41609.23441034778,25789.81972790166,25789.81972790166,67399.05413824944,77077.8804679455,77070.19278836614,25789.81972790166,102860.0125162678,102860.0125162678,102860.0125162678,130265.44037915103,125650.19568233263,4615.244696818396,0.0,90761.47856440196,55293.56222860775,39408.795928660234,27405.427862883218,66814.22379154345,20798.480935674124,1547.0264020075208,0.0,0.8786815940727173,2.7284411178623067,0.001494314320929203,1.0,1.0,-6.396875207107712,334350.4935564013,1558635.2505346285,4.661680722991676,1558635.2505346285,4.661680722991676,0.7589183077065813,0.09235098635810408,3.9365648678900813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365648678900813,1.2842487244882101,1.2845636709862565,3.0652667141708503,6494.932345404961,15305.644187308104,6456.485625688359,0.0003224125202926666,23056.009899577308,2351.05871011786,19298.867603200575,1967.9368187098119,0.8370428225551025,0.8370428225551025,35569.5244682548,35405.22815468563,1.0058039275897792,0.8,4292.864778713587,4273.035954225843,1.0058039275897792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.558231026193,4632.441516551485,6.231595229120852,5.165409342913425,-3.6819905727779463,8.847399915691371,2.9004580341795294,3.5,0.8287022954798655,0.6,0.0002452251627404334,1.000266072580979,0.00024515993240446587,198.53317258070558,0.0,1.3002013284182014e-05,36.84770564737183,0.07514835758251602,8.264912370896653e-05,0.00016257603903146686,0.000639991123611999,0.09235098636748906,0.09235098636748906,0.09235098636748906,0.0923707667799179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486615.8378647511,596.0153696327507,0.0,0.09235098636748906,0.09235098635810408,0.09235098635810408,0.37099246100200534,0.37099246100200534,0.5,10.25360080671978,0.13792507543746524,0.13792507543746524,-2.432898327242583e-11,0.00010170261174380357,0.10621967520614817,-2.432898327242583e-11,27405.427862883218,20798.480935674124,0.7589183077065813,1.0087530815074741,0.6227601257505618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486581989186826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.82201273706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91919919005835,260.91919919005835,-12.230800809941627,245.36215195423458,276.4762464258685,123018.56332068321,123249.78436831462,-231.22104763139947,0.0,nan,276.4762464258685,3.3262464258685327,270.25342753157344,-2.896572468426541,264.03060863722425,-9.11939136277573,257.8077897428927,-15.342210257107297,251.58497084855657,-21.56502915144341,245.36215195423458,-27.7878480457654,1.0,1.0,26022.012520719443,26022.012520719443,275.66510594889456,2.515105948894586,275.66510594889456,275.66510594889456,77066.62352375235,77070.19278836614,-3.5692646137904376,0.0,8546.071908451686,8546.071908451686,0.8846916942467733,3956.247692229532,275.66510594889456,2.515105948894586,1.0,0.002,0.12088190665734846,0.004947422921099933,0.00018672266261375372,0.001813277337527672,0.09336133130687686,0.09336133130687686,0.0,1.4142549978335417e-13,1.0,1.0002151116248987,0.10621967523047715,0.09235098635810408,0.0,1.9846729751075333e-05,25.490960938399336,0.0,1600134.2269004015,266.64700682029786,0.00010170263607278685,1.0,1284390.9932828196,2598.601590667674,,,,,,,,,,,,,,,,,,,3.0,15305.644187308104,1547.0264020075208,0.37099246100200534,6.173730061729009,2.9004580341795294
2929.0,-29.53068294571678,5.165072409646578,35.04685830105083,24.53353078980001,5.054000375572065,-26.072214613637062,-39.58630609614772,1.595532042589483,-6.5030322924010875,-6.503128581153426,40.09506690350213,41607.41992097827,25790.43198596509,25790.43198596509,67397.85190694335,77077.17378576924,77069.45996991264,25790.43198596509,102859.89195587773,102859.89195587773,102859.89195587773,130265.3285866409,125649.77285629672,4615.55573034418,0.0,90761.74209857143,55292.71571867783,39410.02931099289,27405.436630763168,66815.46594175606,20798.488052096553,1547.0270706279493,0.0,0.8786813173747692,2.7284377630657186,0.001494314320929203,1.0,1.0,-6.404460764359044,334350.04879817023,1558636.323918038,4.661690134398353,1558636.323918038,4.661690134398353,0.758918324576147,0.09235229959312721,3.936561771231159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936561771231159,1.2842503722578065,1.2845652353835038,3.065260369993426,6494.918902854279,15305.608596824168,6456.47795074559,0.0003224148689375003,23056.094981633098,2351.067386073032,19298.84466228303,1967.9344793872558,0.8370387386787241,0.8370387386787241,35569.502083927815,35405.22815468563,1.0058031363842965,0.8,4292.862077162461,4273.035954225843,1.0058031363842965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.709019786771,4632.441516551485,6.231516123183221,5.165072409646578,-3.6820002995654715,8.84707270921205,2.900634167089975,3.5,0.8287526191685642,0.6,0.00024515993240446587,1.0002653280634917,0.00024509490184878663,198.53527853951906,0.0,1.2950385548137781e-05,36.70139264342247,0.07516130796806415,8.262829930747774e-05,0.00016253163309698813,0.0006398158134653725,0.0923522996106824,0.0923522996106824,0.0923522996106824,0.09237066403871233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486613.3033788647,596.0161942411559,0.0,0.0923522996106824,0.09235229959312721,0.09235229959312721,0.37099724989713295,0.37099724989713295,0.5,10.254151739100976,0.13008519711689814,0.13008519711689814,1.0345502232667059e-11,9.628875233147483e-05,0.09866781679437509,1.0345502232667059e-11,27405.436630763168,20798.488052096553,0.758918324576147,1.0087163347135073,0.6227213914402395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486735145275222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.67569973311,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9178281945629,260.9178281945629,-12.232171805437076,245.35967909352314,276.4759772955992,123028.31073360644,123257.52796538682,-229.21723178037143,0.0,nan,276.4759772955992,3.325977295599216,270.25271765522865,-2.8972823447713267,264.0294580147307,-9.120541985269256,257.8061983743435,-15.343801625656454,251.58293873395235,-21.56706126604763,245.35967909352314,-27.790320906476836,1.0,1.0,26022.012520719443,26022.012520719443,275.664986500899,2.514986500898999,275.664986500899,275.664986500899,77066.17098040033,77069.45996991264,-3.288989512308035,0.0,8546.071908451686,8546.071908451686,0.8846918901851895,3956.2445800873147,275.664986500899,2.514986500898999,1.0,0.002,0.12086347070543063,0.004947494441762193,0.00018669417221904743,0.0018133058278025297,0.0933470861095237,0.0933470861095237,0.0,2.157692427506852e-14,1.0,1.0001998215565824,0.09866781678402958,0.09235229959312721,0.0,1.8435951818483258e-05,23.678972589079848,0.0,1600134.1733122612,266.6469677075989,9.628874198597259e-05,1.0,1284391.1083202178,2598.6011250396405,,,,,,,,,,,,,,,,,,,3.0,15305.608596824168,1547.0270706279493,0.37099724989713295,6.173730061729009,2.900634167089975
