time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2930.0,-29.53323435723074,5.164729865658017,35.046906872275365,24.533239902835362,5.053871089892781,-26.07452381245792,-39.588540501985676,1.5951605439871028,-6.503110632272694,-6.503202430000108,40.0951183634037,41605.660994948936,25791.105270655135,25791.105270655135,67396.76626560406,77076.51144845597,77069.02733772296,25791.105270655135,102860.1326083781,102860.1326083781,102860.1326083781,130265.73165027698,125649.87862666925,4615.853023607737,0.0,90762.03407589316,55291.90884264164,39411.25025916835,27405.59904189888,66816.84930106724,20798.60369707494,1547.036055802783,0.0,0.878680722352126,2.7284303135009975,0.001494314320929203,1.0,1.0,-6.410523464463097,334349.0741390469,1558638.5471460472,4.661710373087054,1558638.5471460472,4.661710373087054,0.7589180468296688,0.0923536280328963,3.936561071208646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936561071208646,1.2842522429944612,1.284567023058827,3.065255359827021,6494.908286912871,15305.573065702834,6456.4683087749445,0.0003224164866788946,23056.173252261124,2351.075367455872,19298.81584178753,1967.931540514603,0.8370346471045403,0.8370346471045403,35569.49702378567,35405.22815468563,1.005802957526481,0.8,4292.861466456911,4273.035954225843,1.005802957526481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.858013794496,4632.441516551485,6.231454469975862,5.164729865658017,-3.6820429906600163,8.846772856318033,2.9008082077926653,3.5,0.8288023450836187,0.6,0.00024509490184878663,1.0002645724100347,0.0002450300736516696,198.53737849650437,0.0,1.2910859485356975e-05,36.589375781501666,0.07517421882754952,8.260748235881498e-05,0.00016248741948997165,0.0006396416501253714,0.09235362805693442,0.09235362805693442,0.09235362805693442,0.09237088577369597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486611.05750093894,596.0169263895051,0.0,0.09235362805693442,0.0923536280328963,0.0923536280328963,0.3710018741194111,0.3710018741194111,0.5,10.254669470441007,0.12263008036279643,0.12263008036279643,-3.348077370901592e-11,9.179772740708358e-05,0.09267896553700439,-3.348077370901592e-11,27405.59904189888,20798.60369707494,0.7589180468296688,1.0086792024856455,0.6226821741845344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486887872736693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.56368287119,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9164627712761,260.9164627712761,-12.23353722872389,245.35721397019807,276.47571157234796,123037.37890923583,123265.66453066752,-228.2856214316858,0.0,nan,276.47571157234796,3.325711572347984,270.2520120519571,-2.8979879480428963,264.02831253146076,-9.121687468539221,257.80461301105197,-15.345386988948007,251.58091349064077,-21.56908650935921,245.35721397019807,-27.792786029801903,1.0,1.0,26022.012520719443,26022.012520719443,275.66486202853844,2.5148620285384595,275.66486202853844,275.66486202853844,77065.57867385667,77069.02733772296,-3.448663866292918,0.0,8546.071908451686,8546.071908451686,0.8846919344785055,3956.243876564689,275.66486202853844,2.5148620285384595,1.0,0.002,0.12084615352419706,0.004947553887225789,0.00018666739455456172,0.0018133326057376245,0.09333369727728086,0.09333369727728086,0.0,2.9218641395267753e-13,1.0,1.0001876956068911,0.09267896557048516,0.0923536280328963,0.0,1.7317181740814113e-05,22.242038614683562,0.0,1600134.075060494,266.6468893677273,9.17977608878573e-05,1.0,1284391.360417629,2598.6001046446977,,,,,,,,,,,,,,,,,,,3.0,15305.573065702834,1547.036055802783,0.3710018741194111,6.173730061729009,2.9008082077926653
2931.0,-29.535771658402616,5.164381867807458,35.04695339823092,24.532800551410787,5.053583234994467,-26.076836169062542,-39.590779098775215,1.5946477456687227,-6.503193899744019,-6.503280681889701,40.09515647969939,41604.01956047555,25791.75974301606,25791.75974301606,67395.77930349161,77075.96420431498,77068.43696461454,25791.75974301606,102860.19670763059,102860.19670763059,102860.19670763059,130265.90966430452,125649.77813507794,4616.131529226581,0.0,90762.38617912143,55291.16257477933,39412.470671491224,27405.71295667394,66818.18362816516,20798.68389762765,1547.0428557289213,0.0,0.8786801541985533,2.7284224231999143,0.001494314320929203,1.0,1.0,-6.417030755753217,334348.04137119546,1558640.1938901793,4.661729697886181,1558640.1938901793,4.661729697886181,0.7589178187230001,0.09235490235464776,3.9365642140391914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365642140391914,1.2842547738036008,1.2845694712280313,3.065251766501282,6494.900673086816,15305.537596327313,6456.456576995566,0.00032241732808443963,23056.244289228256,2351.0826112105824,19298.78077471388,1967.9279646682487,0.837030547240088,0.837030547240088,35569.51974186692,35405.22815468563,1.0058037605289496,0.8,4292.864208288642,4273.035954225843,1.0058037605289496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.005074569878,4632.441516551485,6.231391186611753,5.164381867807458,-3.6820915929370077,8.846473460744466,2.9009799943721934,3.5,0.8288514269634838,0.6,0.0002450300736516696,1.0002631144980239,0.0002449656196456234,198.53946687850237,0.0,1.2870820308271417e-05,36.475904753641196,0.0751870896478578,8.258663122646975e-05,0.00016244344242519985,0.0006394690422563775,0.09235490234813763,0.09235490234813763,0.09235490234813763,0.09237096493177203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486608.9198935681,596.0176227090865,0.0,0.09235490234813763,0.09235490235464776,0.09235490235464776,0.37100637046829926,0.37100637046829926,0.5,10.255151346943022,0.11538179546130323,0.11538179546130323,-5.5933924159035087e-11,8.67821456722595e-05,0.08624992613647464,-5.5933924159035087e-11,27405.71295667394,20798.68389762765,0.7589178187230001,1.008644288784333,0.6226451738346662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487040165162814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.45021184333,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9150887743706,260.9150887743706,-12.23491122562939,245.3547561731191,276.47542137561726,123044.76994795566,123274.48899007168,-229.7190421160082,0.0,nan,276.47542137561726,3.3254213756172817,270.2512883351487,-2.898711664851305,264.02715529459647,-9.122844705403509,257.8030222541132,-15.346977745886761,251.57888921362886,-21.571110786371122,245.3547561731191,-27.795243826880863,1.0,1.0,26022.012520719443,26022.012520719443,275.6647146954248,2.5147146954248,275.6647146954248,275.6647146954248,77064.60079662292,77068.43696461454,-3.836167991612456,0.0,8546.071908451686,8546.071908451686,0.8846917356186251,3956.2470351093875,275.6647146954248,2.5147146954248,1.0,0.002,0.12083003740404524,0.004947607460157033,0.00018664247045146372,0.0018133575290094639,0.09332123522573185,0.09332123522573185,0.0,-5.390722590536967e-13,1.0,1.0001746780078689,0.08624992619240857,0.09235490235464776,0.0,1.611611992962217e-05,20.699409506125725,0.0,1600133.9702825048,266.64680610025596,8.678220160618366e-05,1.0,1284391.62754549,2598.599023412821,,,,,,,,,,,,,,,,,,,3.0,15305.537596327313,1547.0428557289213,0.37100637046829926,6.173730061729009,2.9009799943721934
2932.0,-29.538306250206663,5.164029346207115,35.04699726557219,24.53258531112226,5.053532792303903,-26.079122345965555,-39.59299101317299,1.5943488869840456,-6.503239259538759,-6.5033202948986055,40.09517280339135,41602.22073967457,25792.302586996877,25792.302586996877,67394.52332667145,77075.25174526419,77067.6987905248,25792.302586996877,102860.00137752166,102860.00137752166,102860.00137752166,130265.71241663967,125649.32482337153,4616.387593268139,0.0,90762.64594544946,55290.3350303357,39413.67879457084,27405.711039118007,66819.38983368885,20798.682462453922,1547.043248918543,0.0,0.8786798778745207,2.728418471476695,0.001494314320929203,1.0,1.0,-6.424138894555256,334347.5185609879,1558640.8991251134,4.661739096594503,1558640.8991251134,4.661739096594503,0.7589178194561919,0.09235608508634263,3.9365616019714795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365616019714795,1.2842563038164079,1.2845709188359842,3.0652460807653816,6494.8886256947135,15305.502324581928,6456.448070457751,0.00032241932493621043,23056.3255761054,2351.090900165235,19298.755348103092,1967.9253718755226,0.837026493419381,0.8370264934193811,35569.50086042713,35405.22815468563,1.0058030931379496,0.8,4292.86192949889,4273.035954225843,1.0058030931379496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.150234752454,4632.441516551485,6.231303800099783,5.164029346207115,-3.6821132260484166,8.84614257225553,2.9011495647967047,3.5,0.8288998756562014,0.6,0.0002449656196456234,1.0002628389531463,0.00024490125005743413,198.5415530689564,0.0,1.279666399859008e-05,36.26574577200429,0.07519988631185638,8.256603340235827e-05,0.00016239958624326517,0.0006392959753812934,0.0923560850952728,0.0923560850952728,0.0923560850952728,0.0923708255739841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486606.8680752384,596.0182900901189,0.0,0.0923560850952728,0.09235608508634263,0.09235608508634263,0.37101072798713536,0.37101072798713536,0.5,10.255593559444229,0.10815551065445561,0.10815551065445561,1.028865881380625e-11,8.103535986947463e-05,0.07918140034337284,1.028865881380625e-11,27405.711039118007,20798.682462453922,0.7589178194561919,1.0086072844187006,0.6226070133717333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448719161837578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.24005286169,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91372959193524,260.91372959193524,-12.23627040806474,245.35230699652473,276.47515218735606,123054.7717572265,123282.01396000515,-227.2422027786264,0.0,nan,276.47515218735606,3.325152187356082,270.2505831491943,-2.8994168508056646,264.0260141110312,-9.123985888968775,257.80144507282154,-15.34855492717844,251.5768760346837,-21.573123965316285,245.35230699652473,-27.797693003475246,1.0,1.0,26022.012520719443,26022.012520719443,275.6645887065817,2.514588706581719,275.6645887065817,275.6645887065817,77064.25167304235,77067.6987905248,-3.447117482442991,0.0,8546.071908451686,8546.071908451686,0.8846919008949488,3956.244409981337,275.6645887065817,2.514588706581719,1.0,0.002,0.12081524187889667,0.004947662553046744,0.00018661960106032137,0.0018133803982653424,0.09330980053016068,0.09330980053016068,0.0,-6.743364547312503e-13,1.0,1.0001603651760018,0.07918140033308418,0.09235608508634263,0.0,1.4795524348067414e-05,19.00324959854735,0.0,1600133.9088953235,266.6467607404612,8.103534958081582e-05,1.0,1284391.7627717971,2598.5984760684764,,,,,,,,,,,,,,,,,,,3.0,15305.502324581928,1547.043248918543,0.37101072798713536,6.173730061729009,2.9011495647967047
2933.0,-29.540833555585404,5.163671675212429,35.04703974071324,24.53229840556162,5.053403949471846,-26.08140980495843,-39.59520310219375,1.5939801976754973,-6.50332890247455,-6.503405461147782,40.09522035889412,41600.46918329121,25792.920511490418,25792.920511490418,67393.38969478162,77074.59491385012,77067.30715622268,25792.920511490418,102860.2276677131,102860.2276677131,102860.2276677131,130266.11243566556,125649.48014064874,4616.632295016824,0.0,90762.93256366355,55289.524679491384,39414.89764908018,27405.884767952455,66820.78241703263,20798.80518950187,1547.0531273869879,0.0,0.8786792364506324,2.728409871000726,0.001494314320929203,1.0,1.0,-6.429533205830239,334346.39454203437,1558642.9536756768,4.661760913589641,1558642.9536756768,4.661760913589641,0.7589174867225346,0.09235729570159844,3.936560465710749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936560465710749,1.2842581600732133,1.2845726928760597,3.065240765522045,6494.877363331895,15305.467022537508,6456.438994961365,0.000322421117221125,23056.405040453563,2351.0990032736527,19298.728220837063,1967.9226056642242,0.8370224320303414,0.8370224320303414,35569.49264691853,35405.22815468563,1.0058028028199835,0.8,4292.860938215415,4273.035954225843,1.0058028028199835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.293726879066,4632.441516551485,6.2312370692615,5.163671675212429,-3.6821717256309348,8.845843400843364,2.90131719056028,3.5,0.8289477687315087,0.6,0.00024490125005743413,1.0002620886701188,0.0002448370810324706,198.5436333003235,0.0,1.2780038009511762e-05,36.218627718956334,0.0752126663498659,8.254543870143109e-05,0.00016235581135600304,0.0006391234683624338,0.09235729572520217,0.09235729572520217,0.09235729572520217,0.09237105679609321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486605.1087696575,596.0188639695134,0.0,0.09235729572520217,0.09235729570159844,0.09235729570159844,0.37101493106151584,0.37101493106151584,0.5,10.256006391320033,0.10132915304791368,0.10132915304791368,1.1368683772161603e-11,7.655867324274368e-05,0.07387225531755348,1.1368683772161603e-11,27405.884767952455,20798.80518950187,0.7589174867225346,1.008569299206575,0.6225678251364988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487342912877483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.19293480864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9123760655623,260.9123760655623,-12.237623934437693,245.3498654189396,276.47488671219855,123063.7490360307,123290.04560017317,-226.29656414244403,0.0,nan,276.47488671219855,3.324886712198577,270.2498824535446,-2.9001175464553626,264.02487819493865,-9.125121805061326,257.7998739361829,-15.350126063817072,251.57486967756958,-21.575130322430397,245.3498654189396,-27.800134581060377,1.0,1.0,26022.012520719443,26022.012520719443,275.66445771409724,2.5144577140972615,275.66445771409724,275.66445771409724,77063.68998713743,77067.30715622268,-3.6171690852497704,0.0,8546.071908451686,8546.071908451686,0.8846919727908573,3956.243268039303,275.66445771409724,2.5144577140972615,1.0,0.002,0.12080143822874624,0.004947705116495518,0.0001865982463199621,0.001813401753920844,0.09329912315998105,0.09329912315998105,0.0,2.4080607299858947e-13,1.0,1.0001496144733133,0.0738722553061848,0.09235729570159844,0.0,1.3803649998235095e-05,17.729298367068022,0.0,1600133.7974140795,266.6466710975254,7.655866187405991e-05,1.0,1284392.0535028672,2598.597299300885,,,,,,,,,,,,,,,,,,,3.0,15305.467022537508,1547.0531273869879,0.37101493106151584,6.173730061729009,2.90131719056028
2934.0,-29.54336768453638,5.163308928196207,35.04708025420171,24.531741078849905,5.05299545769353,-26.083731370184708,-39.597450325358636,1.5933591442102701,-6.503427577405716,-6.50349881142782,40.095248696514886,41598.9183135472,25793.529646557105,25793.529646557105,67392.4479601043,77074.13543797878,77066.65984474769,25793.529646557105,102860.18949130479,102860.18949130479,102860.18949130479,130266.1770922314,125649.31831215328,4616.858780078126,0.0,90763.33715010968,55288.83964576288,39416.10833816312,27405.98760092662,66822.09593908973,20798.876055740762,1547.0598412180327,0.0,0.8786786237561443,2.7284004496266467,0.001494314320929203,1.0,1.0,-6.435739503679429,334345.1625141525,1558644.1779526584,4.661781753419814,1558644.1779526584,4.661781753419814,0.7589172249000629,0.09235844898672602,3.9365675451059325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365675451059325,1.2842611955717462,1.2845756467039497,3.0652390329004637,6494.873692114673,15305.43178197808,6456.424589639379,0.0003224209435735014,23056.46635301599,2351.1052554150488,19298.68516236564,1967.9182149220826,0.8370183386684145,0.8370183386684145,35569.543820617364,35405.22815468563,1.0058046116263208,0.8,4292.867114338729,4273.035954225843,1.0058046116263208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.435383053946,4632.441516551485,6.231170983402921,5.163308928196207,-3.6822388485072266,8.845547776703434,2.9014826753872285,3.5,0.8289950501106367,0.6,0.0002448370810324706,1.000262801824427,0.0002447727543060689,198.54571918656944,0.0,1.2740351361601449e-05,36.106155758778506,0.0752254067012275,8.252452176142551e-05,0.00016231255927104507,0.0006389543529894791,0.09235844897198767,0.09235844897198767,0.09235844897198767,0.09237107428976099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486603.4207548065,596.0194137469466,0.0,0.09235844897198767,0.09235844898672602,0.09235844898672602,0.37101902054512687,0.37101902054512687,0.5,10.25638515068489,0.09464844756644197,0.09464844756644197,1.1993961379630491e-11,7.12340221298291e-05,0.06775930774841754,1.1993961379630491e-11,27405.98760092662,20798.876055740762,0.7589172249000629,1.0085353805952817,0.6225323783837282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487493775437175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.08046284847,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91100112392076,260.91100112392076,-12.238998876079222,245.347426337774,276.474575910088,123069.7489378126,123299.62592902961,-229.8769912170074,0.0,nan,276.474575910088,3.324575910088015,270.24914599560725,-2.900854004392727,264.02371608120126,-9.12628391879872,257.7982861666399,-15.351713833360066,251.57285625221402,-21.577143747785954,245.347426337774,-27.802573662225967,1.0,1.0,26022.012520719443,26022.012520719443,275.6642886200741,2.514288620074126,275.6642886200741,275.6642886200741,77062.43071863301,77066.65984474769,-4.229126114674727,0.0,8546.071908451686,8546.071908451686,0.884691524848235,3956.250382831462,275.6642886200741,2.514288620074126,1.0,0.002,0.12078877668552389,0.00494774136173902,0.00018657865262542648,0.0018134213470733496,0.09328932631271324,0.09328932631271324,0.0,-3.012238895816477e-13,1.0,1.0001372357968,0.06775930773642358,0.09235844898672602,0.0,1.2661543193974585e-05,16.262389498261054,0.0,1600133.674133006,266.64657242259426,7.123401013586772e-05,1.0,1284392.37217151,2598.596009453625,,,,,,,,,,,,,,,,,,,4.0,15305.43178197808,1547.0598412180327,0.37101902054512687,6.173730061729009,2.9014826753872285
2935.0,-29.545875683009918,5.162942614678666,35.04711769404483,24.531603056844347,5.053020705549861,-26.085986044098956,-39.599631156865485,1.593131066391068,-6.503456232690894,-6.503520826986709,40.09524101749591,41597.07890283218,25793.95761913496,25793.95761913496,67391.03652196714,77073.37824115992,77065.7601369848,25793.95761913496,102859.71775611976,102859.71775611976,102859.71775611976,130265.60645482581,125648.54637177596,4617.060083049855,0.0,90763.56256246167,55287.97524725792,39417.31923911527,27405.888698706058,66823.20793782132,20798.8050993764,1547.0552783152766,0.0,0.8786785338208564,2.7283982990817783,0.001494314320929203,1.0,1.0,-6.4431076121597926,334344.8719554868,1558643.8461950717,4.661784812427399,1558643.8461950717,4.661784812427399,0.7589173745844774,0.09235947419887774,3.9365623323207206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365623323207206,1.284262394477117,1.2845767632861758,3.065232112416932,6494.8590284405045,15305.396320476242,6456.417838320467,0.00032242361223877,23056.554145544,2351.114207761468,19298.664982221617,1967.9161571200784,0.8370142763050893,0.8370142763050893,35569.50613978716,35405.22815468563,1.0058032797443335,0.8,4292.862566661715,4273.035954225843,1.0058032797443335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.575215002835,4632.441516551485,6.2310638844418955,5.162942614678666,-3.682253932865029,8.845196547543695,2.9016460328293556,3.5,0.8290417236655302,0.6,0.0002447727543060689,1.0002600969723563,0.0002447091062084361,198.54778360219967,0.0,1.2771796156335729e-05,36.19527030705545,0.07523817849738383,8.250422747318033e-05,0.0001622685268328886,0.0006387801704515234,0.09235947421279002,0.09235947421279002,0.09235947421279002,0.09237071958850725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486601.75813119824,596.0199535116294,0.0,0.09235947421279002,0.09235947419887774,0.09235947419887774,0.37102297734592615,0.37102297734592615,0.5,10.256722513225673,0.08780889136869519,0.08780889136869519,1.2789769243681803e-11,6.459429579308562e-05,0.060413214826894546,1.2789769243681803e-11,27405.888698706058,20798.8050993764,0.7589173745844774,1.0084974756775247,0.6224944923556808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487645048322895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.169577396744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9096504671088,260.9096504671088,-12.240349532891173,245.34499775572337,276.4743031785034,123080.63583681356,123306.4526470833,-225.81681026972052,0.0,nan,276.4743031785034,3.324303178503442,270.24844209395496,-2.9015579060450136,264.02258100943317,-9.12741899056681,257.79671992478046,-15.353280075219516,251.57085884025744,-21.579141159742534,245.34499775572337,-27.805002244276608,1.0,1.0,26022.012520719443,26022.012520719443,275.66416132717,2.5141613271700294,275.66416132717,275.66416132717,77062.31985113834,77065.7601369848,-3.4402858464600286,0.0,8546.071908451686,8546.071908451686,0.8846918546827344,3956.2451439823244,275.66416132717,2.5141613271700294,1.0,0.002,0.1207774877147898,0.004947784905304517,0.0001865612064624796,0.0018134387943091392,0.0932806032312398,0.0932806032312398,0.0,7.716188799022916e-13,1.0,1.0001223596337656,0.060413214814104776,0.09235947419887774,0.0,1.1288971375960689e-05,14.499469573360093,0.0,1600133.6310508046,266.6465437673091,6.459428300331638e-05,1.0,1284392.447325715,2598.595705258659,,,,,,,,,,,,,,,,,,,3.0,15305.396320476242,1547.0552783152766,0.37102297734592615,6.173730061729009,2.9016460328293556
2936.0,-29.548379125845273,5.162571440223663,35.04715432955346,24.531333369109802,5.052907313838053,-26.0882504819028,-39.6018244913779,1.5927786686104615,-6.50356291227979,-6.503623529716801,40.095292683811586,41595.34654505613,25794.540927432172,25794.540927432172,67389.8874724883,77072.71696070237,77065.4957801736,25794.540927432172,102860.03670760577,102860.03670760577,102860.03670760577,130266.14971892512,125648.89380114587,4617.255917779256,0.0,90763.8393749298,55287.17951470073,39418.510955810074,27406.113011319358,66824.62396712943,20798.962929913803,1547.0680706085411,0.0,0.8786777818983007,2.7283879089076484,0.001494314320929203,1.0,1.0,-6.447476441762831,334343.51649969,1558646.078347958,4.66181038790804,1558646.078347958,4.66181038790804,0.7589169219773468,0.09236058605959538,3.9365606071093815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365606071093815,1.2842641731076652,1.28457846060688,3.0652265239040997,6494.847187052415,15305.361297984004,6456.409306081913,0.0003224255632208986,23056.6345685143,2351.122408622139,19298.639478789602,1967.9135564937674,0.8370102506262322,0.8370102506262322,35569.49366902454,35405.22815468563,1.005802838947751,0.8,4292.861061572783,4273.035954225843,1.005802838947751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.713605387238,4632.441516551485,6.230996485811073,5.162571440223663,-3.682332304216282,8.844903744439945,2.9018077097985575,3.5,0.8290879170853022,0.6,0.0002447091062084361,1.0002596297786477,0.0002446455889283355,198.54984430547975,0.0,1.2637188715491646e-05,35.81379281970332,0.07525081568609933,8.248382148805085e-05,0.00016222528472038526,0.0006386096653073721,0.09236058608303495,0.09236058608303495,0.09236058608303495,0.09237105257248332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486600.49492160394,596.0203664223936,0.0,0.09236058608303495,0.09236058605959538,0.09236058605959538,0.37102677177240573,0.37102677177240573,0.5,10.257036508222676,0.0815132110407717,0.0815132110407717,-4.661160346586257e-12,6.061743698637656e-05,0.05614708795394563,-4.661160346586257e-12,27406.113011319358,20798.962929913803,0.7589169219773468,1.0084589103806543,0.6224553776092566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487794764333777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.78809990939,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.908307490151,260.908307490151,-12.241692509848974,245.34257729032836,276.47403768998623,123089.73391357601,123314.26671358546,-224.53280000945506,0.0,nan,276.47403768998623,3.3240376899862554,270.24774561003693,-2.9022543899630477,264.0214535301476,-9.128546469852381,257.7951614501587,-15.354838549841304,251.5688693702481,-21.58113062975187,245.34257729032836,-27.807422709671613,1.0,1.0,26022.012520719443,26022.012520719443,275.66402769130315,2.51402769130317,275.66402769130315,275.66402769130315,77061.81939770495,77065.4957801736,-3.6763824686495354,0.0,8546.071908451686,8546.071908451686,0.8846919638439822,3956.2434101449285,275.66402769130315,2.51402769130317,1.0,0.002,0.12076699580607356,0.004947810292135481,0.0001865449605595474,0.001813455039934903,0.0932724802797737,0.0932724802797737,0.0,4.944504007620143e-13,1.0,1.0001137202141162,0.05614708795860679,0.09236058605959538,0.0,1.0491909461466287e-05,13.475732948741465,0.0,1600133.5003130555,266.6464370877202,6.061744164753691e-05,1.0,1284392.7979205204,2598.594286187962,,,,,,,,,,,,,,,,,,,3.0,15305.361297984004,1547.0680706085411,0.37102677177240573,6.173730061729009,2.9018077097985575
2937.0,-29.550874940338034,5.162195987642105,35.04718947134933,24.53102715024727,5.052760145419909,-26.090511431701174,-39.60401346031574,1.592396635709783,-6.503649999822699,-6.50370575164344,40.09532284617287,41593.652238333336,25795.054301306493,25795.054301306493,67388.70653963982,77072.08761925308,77065.02486365584,25795.054301306493,102860.07916496233,102860.07916496233,102860.07916496233,130266.30974068375,125648.87434000064,4617.4354006831145,0.0,90764.13937405702,55286.412215326956,39419.6968430334,27406.230575721424,66825.92741875483,20799.044758224773,1547.0752921209216,0.0,0.8786772224720875,2.7283796130372915,0.001494314320929203,1.0,1.0,-6.452653434894501,334342.4313492554,1558647.3814615496,4.661829415942067,1558647.3814615496,4.661829415942067,0.7589166522101068,0.09236162923861682,3.9365610764128984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365610764128984,1.284266090000275,1.2845802963912594,3.0652223141794983,6494.838267151139,15305.326283156435,6456.398714828859,0.0003224267570172603,23056.70802820714,2351.1298994261183,19298.607820825455,1967.9103282798362,0.8370062108266237,0.8370062108266237,35569.49706140482,35405.22815468563,1.0058029588561828,0.8,4292.861470997144,4273.035954225843,1.0058029588561828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.850214981197,4632.441516551485,6.230914878987635,5.162195987642105,-3.682397337233828,8.844593324875932,2.901967309862429,3.5,0.8291335171035511,0.6,0.0002446455889283355,1.0002588438379998,0.00024458228031219275,198.55189876684864,0.0,1.2611346074682832e-05,35.74055477565115,0.07526342703217401,8.246346077009198e-05,0.00016218212815824354,0.0006384398529975498,0.09236162926568553,0.09236162926568553,0.09236162926568553,0.09237114407622289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486599.2653459806,596.0207673533479,0.0,0.09236162926568553,0.09236162923861682,0.09236162923861682,0.3710304757191387,0.3710304757191387,0.5,10.257321952840142,0.07545034579362664,0.07545034579362664,-5.1954884838778526e-11,5.575182075290286e-05,0.05105231674895094,-5.1954884838778526e-11,27406.230575721424,20799.044758224773,0.7589166522101068,1.0084215684334379,0.6224178824738614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487944211334658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.71486186534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90696841970663,260.90696841970663,-12.243031580293348,245.3401644764474,276.4737723629837,123098.43779602819,123322.31747658316,-223.8796805549823,0.0,nan,276.4737723629837,3.323772362983732,270.24705078565273,-2.9029492143472453,264.0203292083811,-9.129670791618878,257.7936076310316,-15.356392368968386,251.56688605374325,-21.58311394625673,245.3401644764474,-27.80983552355258,1.0,1.0,26022.012520719443,26022.012520719443,275.6638903661053,2.513890366105329,275.6638903661053,275.6638903661053,77061.23486070595,77065.02486365584,-3.7900029498850927,0.0,8546.071908451686,8546.071908451686,0.8846919341492109,3956.243881794963,275.6638903661053,2.513890366105329,1.0,0.002,0.12075745582874092,0.004947835422850454,0.00018653019293390303,0.0018134698076238737,0.09326509646695151,0.09326509646695151,0.0,5.577764812525476e-13,1.0,1.0001034025065054,0.05105231680090583,0.09236162923861682,0.0,9.539978006547509e-06,12.253081721608458,0.0,1600133.3912710738,266.6463500001773,5.57518727077877e-05,1.0,1284393.078600274,2598.5931501068703,,,,,,,,,,,,,,,,,,,3.0,15305.326283156435,1547.0752921209216,0.3710304757191387,6.173730061729009,2.901967309862429
2938.0,-29.55336548828408,5.161816376373454,35.04722288620396,24.530608404334657,5.05249234212798,-26.092779705265542,-39.60620721392331,1.5919065591382309,-6.503741507303857,-6.503791973702284,40.09534329081641,41592.0277087996,25795.55335339501,25795.55335339501,67387.58106219461,77071.54249626544,77064.43871182314,25795.55335339501,102859.99206521815,102859.99206521815,102859.99206521815,130266.3085630176,125648.70935672597,4617.59920629163,0.0,90764.4829785846,55285.6747556183,39420.8980255181,27406.316497799453,66827.21452331755,20799.103316047127,1547.0811298609558,0.0,0.8786766783206502,2.7283709160286214,0.001494314320929203,1.0,1.0,-6.458129748056763,334341.2934100198,1558648.264738976,4.661847924442663,1558648.264738976,4.661847924442663,0.758916409569931,0.09236262834958502,3.9365641914253113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365641914253113,1.2842685115125503,1.2845826371864828,3.0652189601604523,6494.831160387251,15305.291337701901,6456.386876798006,0.00032242748289798627,23056.77706876704,2351.1369396039468,19298.572436159033,1967.9067200480322,0.8370021698436373,0.8370021698436373,35569.51957840155,35405.22815468563,1.0058037547510366,0.8,4292.864188560105,4273.035954225843,1.0058037547510366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.9851874514825,4632.441516551485,6.230832282101569,5.161816376373454,-3.6824674710031156,8.84428384737657,2.902125000734032,3.5,0.8291785716382948,0.6,0.00024458228031219275,1.0002583028333234,0.00024451912033060963,198.55394893016168,0.0,1.2570045943444294e-05,35.623510203721125,0.07527599707811745,8.24430602085707e-05,0.00016213922010362207,0.0006382714478855456,0.09236262835275559,0.09236262835275559,0.09236262835275559,0.09237114098154198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486598.1336615457,596.0211360061736,0.0,0.09236262835275559,0.09236262834958502,0.09236262834958502,0.3710340681828737,0.3710340681828737,0.5,10.257577333386289,0.06952349182915896,0.06952349182915896,-5.6843418860808015e-12,5.04663984202125e-05,0.04566222564551481,-5.6843418860808015e-12,27406.316497799453,20799.103316047127,0.758916409569931,1.0083853044433198,0.6223815851891774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488093205874248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.59781729341,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90562205737854,260.90562205737854,-12.24437794262144,245.33775773586132,276.47348637891275,123105.84008407958,123330.9388904189,-225.0988063393115,0.0,nan,276.47348637891275,3.3234863789127758,270.2463406502795,-2.903659349720499,264.01919492170254,-9.130805078297442,257.7920491930526,-15.357950806947372,251.56490346446253,-21.585096535537446,245.33775773586132,-27.81224226413866,1.0,1.0,26022.012520719443,26022.012520719443,275.6637355567658,2.5137355567658233,275.6637355567658,275.6637355567658,77060.3548774838,77064.43871182314,-4.083834339340683,0.0,8546.071908451686,8546.071908451686,0.884691737049499,3956.247012382438,275.6637355567658,2.5137355567658233,1.0,0.002,0.12074892299437119,0.00494785557585132,0.00018651697948110716,0.0018134830213033608,0.09325848974055358,0.09325848974055358,0.0,7.844679766888518e-13,1.0,1.000092486465795,0.04566222565119915,0.09236262834958502,0.0,8.532835891266219e-06,10.959517871082179,0.0,1600133.2764475637,266.6462584926961,5.0466404104554385e-05,1.0,1284393.3729347577,2598.591958757598,,,,,,,,,,,,,,,,,,,3.0,15305.291337701901,1547.0811298609558,0.3710340681828737,6.173730061729009,2.902125000734032
2939.0,-29.55584440125395,5.16143332859274,35.04725411486134,24.530365119595103,5.05240723477286,-26.095019237611606,-39.608374040666945,1.5915820704247767,-6.503804094492523,-6.503848657580681,40.09534702647526,41590.29159452966,25795.965727825947,25795.965727825947,67386.25732235561,77070.8726802305,77063.74153914244,25795.965727825947,102859.70726696838,102859.70726696838,102859.70726696838,130266.02136564799,125648.27680600737,4617.744559640623,0.0,90764.75256572533,55284.87457372012,39422.08665778357,27406.314098679602,66828.40075646318,20799.099622098453,1547.082082694196,0.0,0.8786763574548668,2.728365230667674,0.001494314320929203,1.0,1.0,-6.464042760283007,334340.54531048087,1558648.426131369,4.6618588382212245,1558648.426131369,4.6618588382212245,0.7589163412200886,0.09236355413452653,3.9365624128433807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365624128433807,1.2842701586914287,1.2845842036495505,3.0652136438757025,6494.819895817804,15305.256414560037,6456.3779848745,0.00032242928720318864,23056.855968953358,2351.144985183866,19298.545857604626,1967.9040097897475,0.8369981528960674,0.8369981528960674,35569.50672184857,35405.22815468563,1.0058033003181106,0.8,4292.862636910361,4273.035954225843,1.0058033003181106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.118547641065,4632.441516551485,6.230731181000564,5.16143332859274,-3.6825170878575166,8.843950416450257,2.9022808113140592,3.5,0.829223088946874,0.6,0.00024451912033060963,1.000257101200348,0.00024445627033007516,198.55598955269474,0.0,1.254066375768451e-05,35.540241089277906,0.07528853774187513,8.242291463001863e-05,0.000162096205700591,0.0006381018306254755,0.09236355416113731,0.09236355416113731,0.09236355416113731,0.09237097165855074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486597.07951929513,596.0214786495142,0.0,0.09236355416113731,0.09236355413452653,0.09236355413452653,0.3710375428225191,0.3710375428225191,0.5,10.257799860373938,0.06360008261503936,0.06360008261503936,1.0800249583553523e-11,4.4563088181348576e-05,0.0398058972976969,1.0800249583553523e-11,27406.314098679602,20799.099622098453,0.7589163412200886,1.0083475971230462,0.6223445589562061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488241888923958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.514548178966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90428739546184,260.90428739546184,-12.245712604538141,245.33535963491136,276.4732151560431,123115.28594273221,123338.42855664484,-223.14261391262977,0.0,nan,276.4732151560431,3.3232151560431475,270.2456440517666,-2.9043559482333876,264.0180729476023,-9.131927052397657,257.79050184331686,-15.359498156683117,251.56293073913085,-21.58706926086913,245.33535963491136,-27.81464036508862,1.0,1.0,26022.012520719443,26022.012520719443,275.66359729474385,2.5135972947438745,275.66359729474385,275.66359729474385,77059.96227774266,77063.74153914244,-3.7792613997880835,0.0,8546.071908451686,8546.071908451686,0.884691849587733,3956.2452249075977,275.66359729474385,2.5135972947438745,1.0,0.002,0.12074148445246602,0.004947876533466069,0.00018650546767463126,0.0018134945336291668,0.09325273383731562,0.09325273383731562,0.0,1.3037982152241945e-12,1.0,1.0000806259143848,0.03980589728689665,0.09236355413452653,0.0,7.438543241704114e-06,9.554017083295728,0.0,1600133.1946419869,266.64619590550745,4.456307738109899e-05,1.0,1284393.5664353245,2598.5911755444477,,,,,,,,,,,,,,,,,,,3.0,15305.256414560037,1547.082082694196,0.3710375428225191,6.173730061729009,2.9022808113140592
2940.0,-29.558316667139003,5.161046374933319,35.04728413731836,24.530067527107917,5.052263162456677,-26.097258684023323,-39.61054072771219,1.591205178436237,-6.5039003217695495,-6.503940248663853,40.095374672740455,41588.595573693965,25796.434431028705,25796.434431028705,67385.03000472268,77070.2443182571,77063.31192882,25796.434431028705,102859.74635984871,102859.74635984871,102859.74635984871,130266.193038865,125648.31302731468,4617.88001155033,0.0,90765.04170654857,55284.09400380443,39423.27522527127,27406.4466790163,66829.72190428757,20799.191338213957,1547.0903244521628,0.0,0.8786757568925345,2.728355979162551,0.001494314320929203,1.0,1.0,-6.468621234908937,334339.33651684364,1558649.6205425537,4.6618792654810175,1558649.6205425537,4.6618792654810175,0.7589160164326894,0.0923644982715918,3.9365618002341796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365618002341796,1.28427205019236,1.2845860148923127,3.065208652360344,6494.809319395724,15305.221641487266,6456.368679371472,0.00032243091780899256,23056.933007160995,2351.1528408948006,19298.518042833355,1967.901173472425,0.836994149952192,0.836994149952192,35569.50229357736,35405.22815468563,1.0058031437946537,0.8,4292.86210246494,4273.035954225843,1.0058031437946537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.250476181361,4632.441516551485,6.23064584605067,5.161046374933319,-3.6825950437555965,8.843641418688915,2.9024349525275,3.5,0.8292671292935714,0.6,0.00024445627033007516,1.0002564168979315,0.0002443936036803451,198.5580247400375,0.0,1.2479244049510412e-05,35.36617763631251,0.07530101698592465,8.240277490028524e-05,0.00016205349542978991,0.0006379335997033352,0.09236449829646133,0.09236449829646133,0.09236449829646133,0.09237108739264603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486596.2606934492,596.0217460156323,0.0,0.09236449829646133,0.0923644982715918,0.0923644982715918,0.3710408881672352,0.3710408881672352,0.5,10.25799753324171,0.057976604142140786,0.057976604142140786,6.991740519879386e-12,3.992689431697727e-05,0.035319013754929074,6.991740519879386e-12,27406.4466790163,20799.191338213957,0.7589160164326894,1.008309298387182,0.6223068776682398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488389880265886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.340484726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9029575504611,260.9029575504611,-12.247042449538867,245.3329692148367,276.47294588611356,123123.95924590374,123346.29652612178,-222.33728021806036,0.0,nan,276.47294588611356,3.3229458861135868,270.24495055181404,-2.9050494481859346,264.0169552176106,-9.13304478238939,257.788959883306,-15.361040116693971,251.56096454908558,-21.589035450914395,245.3329692148367,-27.81703078516327,1.0,1.0,26022.012520719443,26022.012520719443,275.66345543374405,2.5134554337440704,275.66345543374405,275.66345543374405,77059.40859282398,77063.31192882,-3.9033359960158123,0.0,8546.071908451686,8546.071908451686,0.8846918883500485,3956.2446092353503,275.66345543374405,2.5134554337440704,1.0,0.002,0.12073488431207302,0.004947887553378857,0.00018649523754135346,0.0018135047628359327,0.09324761877067672,0.09324761877067672,0.0,3.7728630983280276e-13,1.0,1.000071538586615,0.03531901374793733,0.0923644982715918,0.0,6.600140244441217e-06,8.477179731147734,0.0,1600133.0752137867,266.6460996782304,3.992688732523675e-05,1.0,1284393.879097857,2598.5899100119095,,,,,,,,,,,,,,,,,,,3.0,15305.221641487266,1547.0903244521628,0.3710408881672352,6.173730061729009,2.9024349525275
2941.0,-29.56078133542182,5.160655837587295,35.04731268479512,24.529756244178884,5.052104678566579,-26.09949273416756,-39.61270280471069,1.590816075764722,-6.5039890591941685,-6.5040239527243555,40.095392149737776,41586.91876069623,25796.86447275983,25796.86447275983,67383.78323345605,77069.62926980827,77062.79502407929,25796.86447275983,102859.65949683911,102859.65949683911,102859.65949683911,130266.19225359632,125648.19109317257,4618.001160423746,0.0,90765.33733265624,55283.32554375926,39424.45754321887,27406.532756757202,66830.99029997608,20799.249825476487,1547.0961755956168,0.0,0.8786752376325717,2.728347534889754,0.001494314320929203,1.0,1.0,-6.473471968782178,334338.2318163771,1558650.375607968,4.661896927372635,1558650.375607968,4.661896927372635,0.7589157669113886,0.09236539559553966,3.936561726887139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936561726887139,1.2842739983987972,1.2845878830896873,3.065203945415972,6494.799345945417,15305.186918947325,6456.358972409776,0.00032243239361280006,23057.008534305267,2351.160542520154,19298.48902807525,1967.8982147904997,0.8369901498436834,0.8369901498436834,35569.50176338521,35405.22815468563,1.0058031250542687,0.8,4292.862038476364,4273.035954225843,1.0058031250542687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.380847077498,4632.441516551485,6.230553522864601,5.160655837587295,-3.6826688976778845,8.84332473526518,2.9025872770545624,3.5,0.8293106505870178,0.6,0.0002443936036803451,1.000255633953631,0.0002443311443439213,198.560053709403,0.0,1.2442966187474186e-05,35.26336617530185,0.07531345995211212,8.238268255614202e-05,0.0001620109211242031,0.000637765991435269,0.09236539562080233,0.09236539562080233,0.09236539562080233,0.09237109626556732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486595.5211455784,596.021987128679,0.0,0.09236539562080233,0.09236539559553966,0.09236539559553966,0.37104413597807046,0.37104413597807046,0.5,10.258168552047326,0.05252158542811003,0.05252158542811003,-3.871036824421026e-11,3.489353019858754e-05,0.030551983942189054,-3.871036824421026e-11,27406.532756757202,20799.249825476487,0.7589157669113886,1.0082715059435559,0.6222699764589769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448853747764585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.23767326499,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.901631027012,260.901631027012,-12.248368972987976,245.33058626035867,276.4726757936945,123132.44606899311,123354.2280036578,-221.78193466467576,0.0,nan,276.4726757936945,3.3226757936945432,270.24425788697357,-2.905742113026406,264.01583998038154,-9.134160019618434,257.7874220736488,-15.36257792635115,251.5590041670151,-21.590995832984873,245.33058626035867,-27.819413739641305,1.0,1.0,26022.012520719443,26022.012520719443,275.6633112452006,2.5133112452006117,275.6633112452006,275.6633112452006,77058.82272132418,77062.79502407929,-3.972302755108103,0.0,8546.071908451686,8546.071908451686,0.8846918929910188,3956.244535521575,275.6633112452006,2.5133112452006117,1.0,0.002,0.12072917494465527,0.004947896267049786,0.00018648638638282317,0.0018135136137605204,0.09324319319141158,0.09324319319141158,0.0,1.4334367026691552e-13,1.0,1.000061883679211,0.030551983980899422,0.09236539559553966,0.0,5.709366769426261e-06,7.333077363563257,0.0,1600132.9639976318,266.6460109408058,3.4893568908955785e-05,1.0,1284394.1648366312,2598.588753456712,,,,,,,,,,,,,,,,,,,3.0,15305.186918947325,1547.0961755956168,0.37104413597807046,6.173730061729009,2.9025872770545624
2942.0,-29.56323833825456,5.1602619000460885,35.04733971799416,24.529440246429317,5.051940253700102,-26.101720479035425,-39.61486006211487,1.5904223932047277,-6.504077045482347,-6.504106813585322,40.09540554265505,41585.25579379916,25797.272495434034,25797.272495434034,67382.52828923319,77069.02042773103,77062.25430673976,25797.272495434034,102859.5268021738,102859.5268021738,102859.5268021738,130266.1327418849,125648.02407185044,4618.108670034463,0.0,90765.63399107479,55282.56574170951,39425.63138818364,27406.605939711095,66832.23732789473,20799.298921137644,1547.1014150574722,0.0,0.8786747384492372,2.7283391776088117,0.001494314320929203,1.0,1.0,-6.478304665708777,334337.1382487549,1558650.9542274566,4.661913906398824,1558650.9542274566,4.661913906398824,0.7589155317842651,0.09236625697478412,3.9365617128946755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365617128946755,1.2842759675915778,1.2845897725445503,3.0651992346138575,6494.789364321017,15305.152266203822,6456.349304762557,0.0003224338736587554,23057.083976039594,2351.168235436117,19298.460130830757,1967.8952680916275,0.8369861579584515,0.8369861579584515,35569.501662240094,35405.22815468563,1.005803121479153,0.8,4292.86202626922,4273.035954225843,1.005803121479153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.509738040128,4632.441516551485,6.230458114474798,5.1602619000460885,-3.682743895309694,8.843005795355783,2.9027378755800672,3.5,0.829353678737162,0.6,0.0002443311443439213,1.0002548439242165,0.0002442688939004357,198.5620764046017,0.0,1.2401929194968096e-05,35.147067338539586,0.07532586188130709,8.23626395143683e-05,0.000161968504829553,0.0006375990148068146,0.09236625700073132,0.09236625700073132,0.09236625700073132,0.09237107367103033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486594.88963916054,596.0221929421787,0.0,0.09236625700073132,0.09236625697478412,0.09236625697478412,0.37104727880140764,0.37104727880140764,0.5,10.258313050997167,0.047207311295380805,0.047207311295380805,4.700950739788823e-11,2.976810299060162e-05,0.02580214787656132,4.700950739788823e-11,27406.605939711095,20799.298921137644,0.7589155317842651,1.008233914998814,0.622233482769282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488684624292123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.12137442823,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9003073780315,260.9003073780315,-12.24969262196845,245.32821068417667,276.4724040719132,123140.84892217934,123362.1502725718,-221.30135039243174,0.0,nan,276.4724040719132,3.3224040719132404,270.2435653942956,-2.906434605704362,264.0147267168287,-9.135273283171273,257.78588803925135,-15.36411196074863,251.55704936172376,-21.59295063827622,245.32821068417667,-27.82178931582331,1.0,1.0,26022.012520719443,26022.012520719443,275.66316511347725,2.513165113477271,275.66316511347725,275.66316511347725,77058.22798368447,77062.25430673976,-4.0263230552955065,0.0,8546.071908451686,8546.071908451686,0.8846918938763798,3956.244521459149,275.66316511347725,2.513165113477271,1.0,0.002,0.12072435315559506,0.004947901394603631,0.00018647890656345943,0.0018135210933336106,0.09323945328172971,0.09323945328172971,0.0,-1.0292981744708385e-13,1.0,1.0000522633844258,0.025802147829551814,0.09236625697478412,0.0,4.821788397082393e-06,6.193078245179611,0.0,1600132.8535301024,266.64592295451763,2.976805598109422e-05,1.0,1284394.4476964127,2598.587608555251,,,,,,,,,,,,,,,,,,,3.0,15305.152266203822,1547.1014150574722,0.37104727880140764,6.173730061729009,2.9027378755800672
