time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2943.0,-29.56568765691354,5.159864714242369,35.04736524695175,24.529124178830557,5.051773976407361,-26.10394149360645,-39.6170087280683,1.5900278118582816,-6.504165604489685,-6.504190229433468,40.09541619675536,41583.588196658726,25797.662287151325,25797.662287151325,67381.25048381006,77068.4142019904,77061.70447938441,25797.662287151325,102859.36676653574,102859.36676653574,102859.36676653574,130266.03941578868,125647.83651001018,4618.202905778503,0.0,90765.92872997088,55281.79676883848,39426.81329014711,27406.672649252938,66833.48593940005,20799.343195034715,1547.1063803414131,0.0,0.8786742466653821,2.728330764127756,0.001494314320929203,1.0,1.0,-6.483054723630232,334336.0373565997,1558651.4145206898,4.661930633754108,1558651.4145206898,4.661930633754108,0.7589152999790243,0.09236708525782335,3.9365614783129024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365614783129024,1.2842779405602422,1.2845916660442642,3.065194343052915,6494.778999690351,15305.117684869227,6456.339941852022,0.0003224354551699412,23057.160222192328,2351.176010379929,19298.4321444646,1967.8924142764963,0.8369821764039276,0.8369821764039276,35569.499966555915,35405.22815468563,1.0058030615428186,0.8,4292.861821618104,4273.035954225843,1.0058030615428186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.63719142275,4632.441516551485,6.2303604721975345,5.159864714242369,-3.682821032529606,8.842685746771975,2.9028867974844488,3.5,0.8293962278526996,0.6,0.0002442688939004357,1.000254051905304,0.00024420685268422294,198.56409280988288,0.0,1.2360577315610382e-05,35.02987611243982,0.0753382224586227,8.234268077627816e-05,0.00016192621312415752,0.0006374324929136437,0.09236708529396895,0.09236708529396895,0.09236708529396895,0.09237103357971364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486594.37040379,596.0223621479666,0.0,0.09236708529396895,0.09236708525782335,0.09236708525782335,0.3710503169215022,0.3710503169215022,0.5,10.258431501645324,0.04202277439645741,0.04202277439645741,-8.265033102361485e-11,2.4624943762319162e-05,0.021135505803215437,-8.265033102361485e-11,27406.672649252938,20799.343195034715,0.7589152999790243,1.0081959595060876,0.6221969064184955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488831316127673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.00418320213,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8989866110951,260.8989866110951,-12.25101338890488,245.3258424551728,276.47213076704395,123149.21154056334,123370.03104979194,-220.8195092286088,0.0,nan,276.47213076704395,3.322130767043973,270.2428731046059,-2.9071268953940717,264.0136154423464,-9.136384557653571,257.78435777988176,-15.365642220118218,251.5551001175199,-21.594899882480064,245.3258424551728,-27.824157544827187,1.0,1.0,26022.012520719443,26022.012520719443,275.6630173607781,2.5130173607781217,275.6630173607781,275.6630173607781,77057.63557279755,77061.70447938441,-4.068906586864614,0.0,8546.071908451686,8546.071908451686,0.8846919087193377,3956.244285704467,275.6630173607781,2.5130173607781217,1.0,0.002,0.12072040341680376,0.0049479027500090875,0.00018647277356076587,0.0018135272278787765,0.09323638678038293,0.09323638678038293,0.0,1.4395424956237246e-12,1.0,1.0000428113851412,0.02113550588586577,0.09236708525782335,0.0,3.9497403006130856e-06,5.07302563665823,0.0,1600132.7423660846,266.6458343955103,2.4625026412650186e-05,1.0,1284394.7324513427,2598.586455983729,,,,,,,,,,,,,,,,,,,3.0,15305.117684869227,1547.1063803414131,0.3710503169215022,6.173730061729009,2.9028867974844488
2944.0,-29.568129257208078,5.159464414346273,35.04738930228683,24.528803151939087,5.051604175979278,-26.106155913929165,-39.61914876764638,1.5896308311277743,-6.504255397449185,-6.504274896543223,40.09542472598991,41581.92547928627,25798.035977705174,25798.035977705174,67379.96145699144,77067.81521425657,77061.15144224011,25798.035977705174,102859.18741994529,102859.18741994529,102859.18741994529,130265.92338814787,125647.63915402687,4618.284234121006,0.0,90766.22855677364,55281.030516184226,39427.99782287713,27406.735968202593,66834.73379107972,20799.384836992343,1547.111234577794,0.0,0.878673756183779,2.7283222232357294,0.001494314320929203,1.0,1.0,-6.48769735878858,334334.91995652317,1558651.7830128937,4.661947316827032,1558651.7830128937,4.661947316827032,0.7589150660306239,0.09236788222477954,3.936561902217572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936561902217572,1.2842799243187308,1.2845935706049119,3.0651899384830696,6494.769666935384,15305.08317557415,6456.329885030888,0.00032243677137565606,23057.23390394104,2351.183523827305,19298.40208395323,1967.8893489574148,0.8369781980072929,0.8369781980072929,35569.50303076859,35405.22815468563,1.0058031698517111,0.8,4292.862191436111,4273.035954225843,1.0058031698517111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.763241688555,4632.441516551485,6.230261058631557,5.159464414346273,-3.6829007824356994,8.842365196781973,2.903034082933737,3.5,0.8294383094096391,0.6,0.00024420685268422294,1.0002532562923516,0.00024414502142130166,198.5661028967622,0.0,1.2319157814103497e-05,34.91249324516931,0.07535054161643681,8.232280661162293e-05,0.0001618840460726,0.0006372665683462313,0.09236788225675412,0.09236788225675412,0.09236788225675412,0.09237098267964176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486593.96346562175,596.0224947676442,0.0,0.09236788225675412,0.09236788222477954,0.09236788222477954,0.37105325197649147,0.37105325197649147,0.5,10.258524514386524,0.03696401270633487,0.03696401270633487,2.2737367544323206e-12,1.9499094037200848e-05,0.016577537754642435,2.2737367544323206e-12,27406.735968202593,20799.384836992343,0.7589150660306239,1.008157848995345,0.6221604115199769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488977552008215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.886800334854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89766858352095,260.89766858352095,-12.252331416479024,245.32348153867494,276.4718556283931,123157.54282926045,123377.90434044556,-220.3615111850986,0.0,nan,276.4718556283931,3.3218556283931093,270.2421808103729,-2.907819189627105,264.0125059925696,-9.137494007430405,257.7828311745331,-15.367168825466877,251.55315635658218,-21.5968436434178,245.32348153867494,-27.826518461325037,1.0,1.0,26022.012520719443,26022.012520719443,275.6628679812308,2.5128679812308405,275.6628679812308,275.6628679812308,77057.0407588404,77061.15144224011,-4.110683399703703,0.0,8546.071908451686,8546.071908451686,0.884691881897138,3956.2447117286597,275.6628679812308,2.5128679812308405,1.0,0.002,0.12071730543141143,0.004947900279627256,0.00018646795575547962,0.001813532044753136,0.09323397787773981,0.09323397787773981,0.0,5.086157189859719e-13,1.0,1.0000335793013502,0.0165775377523687,0.09236788222477954,0.0,3.0979854487314286e-06,3.979037086958226,0.0,1600132.6297799323,266.6457446025508,1.9499091763464094e-05,1.0,1284395.0214768029,2598.5852861276144,,,,,,,,,,,,,,,,,,,3.0,15305.08317557415,1547.111234577794,0.37105325197649147,6.173730061729009,2.903034082933737
2945.0,-29.57056142109899,5.159060600369444,35.04741158166908,24.528341902792477,5.051291275600234,-26.108376151475344,-39.62129711927844,1.589106005577667,-6.504376447883374,-6.504390081751423,40.09542158322487,41580.389069360856,25798.457673900022,25798.457673900022,67378.84674326087,77067.32485841437,77060.3729306507,25798.457673900022,102858.83060455072,102858.83060455072,102858.83060455072,130265.61034877777,125647.25906865814,4618.351280119639,0.0,90766.59391175308,55280.3469890969,39429.16324739576,27406.779744227053,66835.94299162281,20799.410389474364,1547.1159101553326,0.0,0.8786731449292787,2.7283105891320893,0.001494314320929203,1.0,1.0,-6.492920704034077,334333.3997956595,1558651.647234603,4.66196810784454,1558651.647234603,4.66196810784454,0.7589147861800706,0.09236864820902131,3.936567283823582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936567283823582,1.2842825052667095,1.2845960727702652,3.065187968908809,6494.765493643868,15305.048739259686,6456.316220485444,0.0003224367522549025,23057.29519338778,2351.189773611558,19298.361239712467,1967.8851840039636,0.8369742017809063,0.8369742017809063,35569.541931927495,35405.22815468563,1.0058045448679103,0.8,4292.866886393872,4273.035954225843,1.0058045448679103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.887918927995,4632.441516551485,6.230175309980087,5.159060600369444,-3.6830054094918903,8.842066009861334,2.9031797669888184,3.5,0.8294799334253767,0.6,0.00024414502142130166,1.0002522823999873,0.0002440834434643873,198.5681052504622,0.0,1.2277592915462576e-05,34.79469832242094,0.07536281920935227,8.230285971434846e-05,0.0001618421617069532,0.0006371025589188777,0.09236864821972918,0.09236864821972918,0.09236864821972918,0.0923708036895386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486593.6367068403,596.0226007680101,0.0,0.09236864821972918,0.09236864820902131,0.09236864820902131,0.3710560861656885,0.3710560861656885,0.5,10.25858917857387,0.03190637444032518,0.03190637444032518,5.951505954726599e-11,1.3633868036322383e-05,0.011469377717332918,5.951505954726599e-11,27406.779744227053,20799.410389474364,0.7589147861800706,1.0081229309760185,0.6221261675708312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448912332986598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.769005412105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89634064599835,260.89634064599835,-12.253659354001627,245.321126934126,276.4715543578912,123164.42882826405,123386.44718155054,-222.01835328647593,0.0,nan,276.4715543578912,3.321554357891216,270.2414688730625,-2.9085311269374756,264.0113833884035,-9.13861661159649,257.78129790364136,-15.368702096358618,251.55121241886573,-21.598787581134246,245.321126934126,-27.828873065873978,1.0,1.0,26022.012520719443,26022.012520719443,275.6626617001838,2.5126617001837985,275.6626617001838,275.6626617001838,77056.22403911658,77060.3729306507,-4.148891534117865,0.0,8546.071908451686,8546.071908451686,0.8846915413806525,3956.2501202427,275.6626617001838,2.5126617001837985,1.0,0.002,0.12071516203550081,0.004947888192414206,0.00018646460077722515,0.0018135353994327868,0.09323230038861258,0.09323230038861258,0.0,2.1001169553391819e-13,1.0,1.000023232580244,0.011469377657817859,0.09236864820902131,0.0,2.1433959396571255e-06,2.7529679167413046,0.0,1600132.479495582,266.6456235521166,1.3633808521262836e-05,1.0,1284395.4146809157,2598.5836946004006,,,,,,,,,,,,,,,,,,,3.0,15305.048739259686,1547.1159101553326,0.3710560861656885,6.173730061729009,2.9031797669888184
2946.0,-29.57298685661589,5.1586545253351845,35.04743181500292,24.528096976596885,5.051198092908884,-26.110568361705408,-39.62341864882035,1.5887795970189151,-6.5044376523888445,-6.504445259404976,40.095407093067585,41578.69334300674,25798.72899797686,25798.72899797686,67377.4223409836,77066.67485774521,77059.64891079527,25798.72899797686,102858.37790877212,102858.37790877212,102858.37790877212,130265.10947445453,125646.70810469145,4618.401369763071,0.0,90766.85792427328,55279.5632083289,39430.32746216042,27406.731565682407,66837.05902784283,20799.37293377779,1547.1147922014152,0.0,0.878672901446624,2.728305058650031,0.001494314320929203,1.0,1.0,-6.498112764256518,334332.6715875389,1558651.0212102626,4.661976389591821,1558651.0212102626,4.661976389591821,0.7589147536228624,0.09236933554229905,3.9365651977123584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365651977123584,1.2842841581880127,1.28459764700743,3.065182399560569,6494.753692863251,15305.014410601165,6456.307993071697,0.0003224387138321873,23057.37447890366,2351.197858484157,19298.3366474222,1967.8826762882534,0.8369702571764711,0.8369702571764711,35569.526852388546,35405.22815468563,1.0058040118603433,0.8,4292.865066453273,4273.035954225843,1.0058040118603433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.011115521019,4632.441516551485,6.2300554812036255,5.1586545253351845,-3.6830660523647114,8.841720577699896,2.9033237237963854,3.5,0.8295210639418243,0.6,0.0002440834434643873,1.0002515893911448,0.00024402205010537538,198.57010210010012,0.0,1.2227418229677852e-05,34.65250326290703,0.07537504662758195,8.228316623769524e-05,0.00016180027722669207,0.0006369373403108075,0.0923693355601582,0.0923693355601582,0.0923693355601582,0.09237052410366031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486593.39487426326,596.0226786228759,0.0,0.0923693355601582,0.09236933554229905,0.09236933554229905,0.37105880757651954,0.37105880757651954,0.5,10.258624834634007,0.02681124166844029,0.02681124166844029,1.0629719326971099e-11,7.607016129895783e-06,0.006332495148456019,1.0629719326971099e-11,27406.731565682407,20799.37293377779,0.7589147536228624,1.0080847859106976,0.6220904083419646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489268547094611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.626810352594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8950251863808,260.8950251863808,-12.254974813619185,245.31878065351592,276.4712697192493,123173.71086592713,123393.64303593524,-219.93217000809528,0.0,nan,276.4712697192493,3.321269719249301,270.24077190606914,-2.9092280939308353,264.0102740929646,-9.13972590703537,257.7797762798283,-15.37022372017168,251.5492784666575,-21.600721533342465,245.31878065351592,-27.831219346484062,1.0,1.0,26022.012520719443,26022.012520719443,275.662521802923,2.512521802923004,275.662521802923,275.662521802923,77055.82709391443,77059.64891079527,-3.821816880838014,0.0,8546.071908451686,8546.071908451686,0.8846916733775524,3956.24802370092,275.662521802923,2.512521802923004,1.0,0.002,0.12071397861112704,0.004947883062663188,0.0001864627516342594,0.0018135372485137994,0.09323137581712969,0.09323137581712969,0.0,1.4805864867462049e-13,1.0,1.0000128274460574,0.0063324951378262995,0.09236933554229905,0.0,1.1834242273837064e-06,1.5199848741818165,0.0,1600132.3991339214,266.64556234761113,7.607005500176456e-06,1.0,1284395.6030393026,2598.5829322042487,,,,,,,,,,,,,,,,,,,3.0,15305.014410601165,1547.1147922014152,0.37105880757651954,6.173730061729009,2.9033237237963854
2947.0,-29.575405438394025,5.158245569862623,35.047451157302746,24.527802352700405,5.0510527049557234,-26.112759624171083,-39.62553993389008,1.5884068889396739,-6.5045380465114135,-6.504541409417618,40.09542184446484,41577.04191954119,25799.074648446745,25799.074648446745,67376.11656798793,77066.06436625414,77059.2421384887,25799.074648446745,102858.31678693544,102858.31678693544,102858.31678693544,130265.16311264953,125646.7184159843,4618.444696665227,0.0,90767.14334476336,55278.80559445425,39431.48638923234,27406.846325714094,66838.33271494643,20799.450735226812,1547.122442247741,0.0,0.8786723251934659,2.728295338564455,0.001494314320929203,1.0,1.0,-6.5017620220403955,334331.4026498632,1558651.6585210727,4.66199599010868,1558651.6585210727,4.66199599010868,0.758914414596911,0.09237005630649185,3.9365646238314915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365646238314915,1.2842860271629013,1.2845994375877903,3.0651774920635884,6494.743294466032,15304.980135662272,6456.298801308023,0.00032244031346636946,23057.45034522485,2351.205594695931,19298.309172625464,1967.8798746386856,0.8369663116989908,0.8369663116989908,35569.52270406733,35405.22815468563,1.0058038652320902,0.8,4292.86456579485,4273.035954225843,1.0058038652320902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.133150018278,4632.441516551485,6.229955356140354,5.158245569862623,-3.6831592082190046,8.841404778081628,2.9034663254949993,3.5,0.8295618072842855,0.6,0.00024402205010537538,1.000250883335362,0.00024396084439503581,198.57209334216992,0.0,1.219088556726766e-05,34.548969697636544,0.07538723751314921,8.226347938557224e-05,0.00016175857071980314,0.0006367730670971216,0.09237005633001813,0.09237005633001813,0.09237005633001813,0.0923705911826242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486593.38885964296,596.0226812989667,0.0,0.09237005633001813,0.09237005630649185,0.09237005630649185,0.37106141329442327,0.37106141329442327,0.5,10.25864087965933,0.02203931678036497,0.02203931678036497,-2.8421709430404007e-12,3.3629062272666488e-06,0.002779387377245257,-2.8421709430404007e-12,27406.846325714094,20799.450735226812,0.758914414596911,1.0080460393190096,0.6220538459099489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489413365354893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.523276787324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89371581307415,260.89371581307415,-12.256284186925825,245.31644189267288,276.47098973347585,123182.29566595567,123401.21026187207,-218.91459591643616,0.0,nan,276.47098973347585,3.3209897334758693,270.240080165266,-2.909919834733955,264.0091705971187,-9.140829402881252,257.77826102905783,-15.371738970942147,251.54735146085346,-21.602648539146514,245.31644189267288,-27.833558107327093,1.0,1.0,26022.012520719443,26022.012520719443,275.6623780553344,2.512378055334409,275.6623780553344,275.6623780553344,77055.2909472498,77059.2421384887,-3.9511912388989003,0.0,8546.071908451686,8546.071908451686,0.8846917096893705,3956.247446950649,275.6623780553344,2.512378055334409,1.0,0.002,0.120713459192129,0.004947867622234697,0.0001864619124548432,0.0018135380876223891,0.0932309562274216,0.0932309562274216,0.0,7.723249123570142e-14,1.0,1.0000056302143236,0.002779387380087428,0.09237005630649185,0.0,5.194188759638698e-07,0.6671394909094452,0.0,1600132.2753809844,266.64546195348856,3.362909069437592e-06,1.0,1284395.9312634813,2598.5816036905057,,,,,,,,,,,,,,,,,,,3.0,15304.980135662272,1547.122442247741,0.37106141329442327,6.173730061729009,2.9034663254949993
2948.0,-29.57781664596655,5.157833997453412,35.04746936094306,24.527494073286675,5.050892331443224,-26.1149457482991,-39.62765660891307,1.5880214321244692,-6.504630998050288,-6.504630998022847,40.09542766741598,41575.40735852253,25799.388679786625,25799.388679786625,67374.79603830916,77065.46681434257,77058.75529036096,25799.388679786625,102858.14397014759,102858.14397014759,102858.14397014759,130265.06354886013,125646.58706244589,4618.476486414239,0.0,90767.43422989061,55278.057226016914,39432.64111541522,27406.91957871253,66839.56069412775,20799.49886464957,1547.1279717751604,0.0,0.8786718183586116,2.728286275042455,0.001494314320929203,1.0,1.0,-6.504630998050288,334330.22030946484,1558651.9100923447,4.6620132294640175,1558651.9100923447,4.6620132294640175,0.7589141422812409,0.0923707382230433,3.9365644439756484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365644439756484,1.2842879553506787,1.2846012876362638,3.0651727500634838,6494.733246736835,15304.945917178762,6456.289389070645,0.0003224418238933262,23057.52529183086,2351.2132371228568,19298.281038818073,1967.8770057887325,0.836962371050953,0.836962371050953,35569.52140397201,35405.22815468563,1.005803819278392,0.8,4292.864408887118,4273.035954225843,1.005803819278392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.253859370144,4632.441516551485,6.229849595289127,5.157833997453412,-3.6832488831225563,8.841082880575968,2.9036073814696683,3.5,0.8296021089913338,0.6,0.00024396084439503581,1.0002501232408667,0.00024389983937676403,198.57407854785893,0.0,1.2153746026621333e-05,34.44371623944486,0.07539939125917583,8.224383965742446e-05,0.00016171700473761137,0.0006366094108363224,0.0923707382552787,0.0923707382552787,0.0923707382552787,0.0923705611802424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486593.4425963154,596.0226641265735,0.0,0.0923707382552787,0.0923707382230433,0.0923707382230433,0.3710639407209975,0.3710639407209975,0.5,10.25863556781457,0.017455875907160134,0.017455875907160134,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,27406.91957871253,20799.49886464957,0.7589141422812409,1.0080077627474358,0.6220179625174462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489557777138462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.41802332913,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.892410727558,260.892410727558,-12.257589272441976,245.31411042178362,276.4707110333211,123190.66284049672,123408.86056226747,-218.19772177074668,0.0,nan,276.4707110333211,3.3207110333211176,270.2393909110116,-2.9106090889883944,264.00807078869,-9.141929211309957,257.77675066643985,-15.373249333560125,251.5454305441017,-21.604569455898286,245.31411042178362,-27.835889578216353,1.0,1.0,26022.012520719443,26022.012520719443,275.66223149925537,2.5122314992553925,275.66223149925537,275.66223149925537,77054.72237666107,77058.75529036096,-4.032913699891651,0.0,8546.071908451686,8546.071908451686,0.884691721069594,3956.2472661955267,275.66223149925537,2.5122314992553925,1.0,0.002,0.12071365346738086,0.004947850378897098,0.00018646217820915412,0.0018135378224333947,0.09323108910457706,0.09323108910457706,0.0,6.425485143957133e-13,0.999997896792308,0.999997896792308,0.0,0.09237054394819616,1.9427484714695716e-07,0.0,0.0,0.0,1600132.1614020793,266.6453690019497,0.0,1.0,1284396.2370890784,2598.5803658377044,,,,,,,,,,,,,,,,,,,3.0,15304.945917178762,1547.1279717751604,0.3710639407209975,6.173730061729009,2.9036073814696683
2949.0,-29.580220294739426,5.157419961412336,35.047486368189546,24.5271811838262,5.0507254532786865,-26.117125719845617,-39.6297647972591,1.5876308770068446,-6.504719602990633,-6.504719602944442,40.095429546722805,41573.769429122876,25799.684312846828,25799.684312846828,67373.4537419697,77064.8751908873,77058.24021673136,25799.684312846828,102857.92452957819,102857.92452957819,102857.92452957819,130264.90424558273,125646.40707949846,4618.4971660842675,0.0,90767.72519167153,55277.29958714717,39433.80622724929,27406.97971600454,66840.78594325382,20799.537474156168,1547.132866241648,0.0,0.8786713318266693,2.7282772659158727,0.001494314320929203,1.0,1.0,-6.504719602990633,334329.05095448677,1558651.9912849232,4.662029778253124,1558651.9912849232,4.662029778253124,0.7589138857942126,0.09237138980296268,3.936564180253057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936564180253057,1.2842899069621834,1.2846031613717017,3.065167886871022,6494.722942215575,15304.911765805778,6456.280190397711,0.00032244340293635963,23057.600749147863,2351.22093162781,19298.253543369097,1967.8742020332222,0.8369584395758218,0.8369584395758219,35569.519497642454,35405.22815468563,1.0058037518964926,0.8,4292.864178813336,4273.035954225843,1.0058037518964926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.373307567468,4632.441516551485,6.229741295164931,5.157419961412336,-3.683339227126301,8.840759188538637,2.9037469664093276,3.5,0.8296419904026651,0.6,0.00024389983937676403,1.000249343950299,0.00024383903958739617,198.57605756486504,0.0,1.2114015290114004e-05,34.331119332183086,0.07541150527446594,8.222428298177605e-05,0.00016167555639498798,0.0006364462041269928,0.09237138984680629,0.09237138984680629,0.09237138984680629,0.09237049723576597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486593.58069932845,596.0226193530185,0.0,0.09237138984680629,0.09237138980296268,0.09237138980296268,0.3710663826695024,0.3710663826695024,0.5,10.258608790531905,0.013020963111841866,0.013020963111841866,-4.6213699533836916e-11,-4.6213699533836916e-11,-4.6213699533836916e-11,-4.6213699533836916e-11,27406.97971600454,20799.537474156168,0.7589138857942126,1.0079692031025502,0.6219820554536564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489701751344517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.30542642187,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89110924603773,260.89110924603773,-12.258890753962248,245.31178616193603,276.4704323301391,123198.92015356863,123416.51531935394,-217.59516578528428,0.0,nan,276.4704323301391,3.3204323301391128,270.2387030964584,-2.911296903541597,264.006973862835,-9.143026137164952,257.77524462926556,-15.37475537073442,251.54351539559244,-21.60648460440754,245.31178616193603,-27.83821383806395,1.0,1.0,26022.012520719443,26022.012520719443,275.6620826241143,2.5120826241143277,275.6620826241143,275.6620826241143,77054.1446081126,77058.24021673136,-4.095608618750703,0.0,8546.071908451686,8546.071908451686,0.8846917377564136,3956.2470011543223,275.6620826241143,2.5120826241143277,1.0,0.002,0.12071456609446538,0.004947830288348893,0.00018646355395325557,0.0018135364471493203,0.09323177697662778,0.09323177697662778,0.0,1.1025759298621818e-12,0.9999901200260378,0.9999901200260378,0.0,0.09237047717603658,9.126269261035674e-07,0.0,0.0,0.0,1600132.057535637,266.64528039700934,0.0,1.0,1284396.5395565336,2598.5791415780814,,,,,,,,,,,,,,,,,,,3.0,15304.911765805778,1547.132866241648,0.3710663826695024,6.173730061729009,2.9037469664093276
2950.0,-29.582616445495216,5.157003585616728,35.0475021731946,24.526863160450034,5.050556577233002,-26.119299143132523,-39.63186813108621,1.5872392739733119,-6.5048085620647385,-6.504808562078615,40.0954288649514,41572.15472390017,25799.96508669286,25799.96508669286,67372.11981059302,77064.29134364874,77057.71282042598,25799.96508669286,102857.67790711884,102857.67790711884,102857.67790711884,130264.71098683556,125646.20397720393,4618.507009631639,0.0,90768.02375747384,55276.56501995707,39434.95415279642,27407.03307971672,66841.98723251314,20799.571077037654,1547.1374634380172,0.0,0.878670853106929,2.728268220805479,0.001494314320929203,1.0,1.0,-6.5048085620647385,334327.87692909496,1558651.961830509,4.662046061331199,1558651.961830509,4.662046061331199,0.7589136341952647,0.09237201370359958,3.9365649454353346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365649454353346,1.2842918630542455,1.2846050398521394,3.0651638141454636,6494.7143125988305,15304.877685487163,6456.269843302922,0.00032244454992891856,23057.672111500255,2351.228208562583,19298.222615210347,1967.8710482387307,0.8369545078917641,0.836954507891764,35569.52502879382,35405.22815468563,1.00580394740282,0.8,4292.864846364709,4273.035954225843,1.00580394740282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.491530524924,4632.441516551485,6.229631256404567,5.157003585616728,-3.6834312012774566,8.840434786894185,2.9038851221993585,3.5,0.829681463485531,0.6,0.00024383903958739617,1.0002485709205258,0.00024377844335532698,198.57803044290947,0.0,1.2073382473445338e-05,34.21596592974409,0.07542357865693938,8.220477562310092e-05,0.00016163426396429526,0.0006362837775030865,0.09237201373649416,0.09237201373649416,0.09237201373649416,0.09237041514409802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486593.80847154505,596.0225453232279,0.0,0.09237201373649416,0.09237201370359958,0.09237201370359958,0.37106873850123395,0.37106873850123395,0.5,10.258560834055544,0.008715331183395847,0.008715331183395847,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,27407.03307971672,20799.571077037654,0.7589136341952647,1.0079311313147497,0.621946720095101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489845276925655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.190273019434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88981121329533,260.88981121329533,-12.260188786704646,245.3094690789817,276.4701533476254,123207.16290571065,123424.18147496702,-217.01856925639117,0.0,nan,276.4701533476254,3.3201533476254212,270.23801649381653,-2.9119835061834465,264.0058796401319,-9.144120359868054,257.7737427864882,-15.376257213511792,251.54160593272817,-21.608394067271803,245.3094690789817,-27.840530921018285,1.0,1.0,26022.012520719443,26022.012520719443,275.66193195284956,2.5119319528495794,275.66193195284956,275.66193195284956,77053.5696264887,77057.71282042598,-4.143193937285105,0.0,8546.071908451686,8546.071908451686,0.8846916893401642,3956.247770162511,275.66193195284956,2.5119319528495794,1.0,0.002,0.12071618776121235,0.00494780714349589,0.00018646602478962154,0.0018135339762722065,0.09323301239481077,0.09323301239481077,0.0,1.0618281427732246e-12,0.9999824441889437,0.9999824441889437,0.0,0.09237039203798011,1.6216656194736405e-06,0.0,0.0,0.0,1600131.9532539512,266.64519143793524,0.0,1.0,1284396.8432327334,2598.577912426821,,,,,,,,,,,,,,,,,,,3.0,15304.877685487163,1547.1374634380172,0.37106873850123395,6.173730061729009,2.9038851221993585
2951.0,-29.58500514464,5.1565849774433605,35.04751679550005,24.52654499737548,5.050386025204787,-26.121466027574172,-39.633962873462565,1.58684690664593,-6.504898549071356,-6.504898549045504,40.095426342425576,41570.53490009759,25800.232971960813,25800.232971960813,67370.76787205841,77063.71007578004,77057.18088422141,25800.232971960813,102857.41385618222,102857.41385618222,102857.41385618222,130264.49697643156,125645.99065968944,4618.506316742125,0.0,90768.3206594965,55275.82110135595,39436.11062015617,27407.083120249343,66843.19374040552,20799.602131792246,1547.1419431911306,0.0,0.8786703758174048,2.728259071201847,0.001494314320929203,1.0,1.0,-6.504898549071356,334326.6893409951,1558651.8528474364,4.662062295773509,1558651.8528474364,4.662062295773509,0.7589133816442053,0.09237261160082981,3.936565526475768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936565526475768,1.2842938223045273,1.2846069217527696,3.065159590514906,6494.7053632325005,15304.843675257198,6456.2597556544815,0.00032244578195194686,23057.744129756004,2351.235552380885,19298.192462554092,1967.867973523486,0.8369505860571065,0.8369505860571064,35569.529228868196,35405.22815468563,1.0058040958603636,0.8,4292.865353269191,4273.035954225843,1.0058040958603636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.608556776085,4632.441516551485,6.229519911955238,5.1565849774433605,-3.6835252717766216,8.840110249219983,2.9040218821033705,3.5,0.8297205377438202,0.6,0.00024377844335532698,1.0002478026605643,0.00024371804937426447,198.57999721988102,0.0,1.2033080416561656e-05,34.10174990053573,0.07543561173735594,8.218535219769419e-05,0.0001615930911576328,0.0006361217919677936,0.09237261164037229,0.09237261164037229,0.09237261164037229,0.09237032265136787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486594.1271335848,596.0224416759074,0.0,0.09237261164037229,0.09237261160082981,0.09237261160082981,0.37107100915946234,0.37107100915946234,0.5,10.258492167596945,0.004530060218485232,0.004530060218485232,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,27407.083120249343,20799.602131792246,0.7589133816442053,1.007892712812344,0.6219112608763477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489988357485926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.07605699023,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8885165272758,260.8885165272758,-12.261483472724194,245.30715913988985,276.4698739146759,123215.35886725543,123431.81789000692,-216.45902275146221,0.0,nan,276.4698739146759,3.3198739146758953,270.2373309596553,-2.9126690403446673,264.0047880047307,-9.145211995269278,257.7722450498422,-15.377754950157794,251.53970209486081,-21.610297905139163,245.30715913988985,-27.84284086011013,1.0,1.0,26022.012520719443,26022.012520719443,275.6617797225257,2.5117797225257164,275.6617797225257,275.6617797225257,77052.99702300737,77057.18088422141,-4.183861214041826,0.0,8546.071908451686,8546.071908451686,0.8846916525753301,3956.248354108147,275.6617797225257,2.5117797225257164,1.0,0.002,0.12071850286850822,0.0049477808906671535,0.0001864695663639999,0.0018135304356584824,0.09323478318199994,0.09323478318199994,0.0,2.022482441937923e-12,0.9999749373179094,0.9999749373179094,0.0,0.09237029649543138,2.3151053984273726e-06,0.0,0.0,0.0,1600131.8477671633,266.6451014509286,0.0,1.0,1284397.1504177907,2598.5766690740434,,,,,,,,,,,,,,,,,,,3.0,15304.843675257198,1547.1419431911306,0.37107100915946234,6.173730061729009,2.9040218821033705
2952.0,-29.58737642096541,5.156163925360367,35.04753006459397,24.525987670663767,5.0499679643238595,-26.123641982520333,-39.636070223618276,1.586233526122536,-6.5050069852469505,-6.50500698525661,40.095416534350456,41569.1223719425,25800.526253974363,25800.526253974363,67369.64862591686,77063.3141852489,77056.5152135132,25800.526253974363,102857.04146748755,102857.04146748755,102857.04146748755,130264.1627889275,125645.66841634469,4618.494372582804,0.0,90768.72521403775,55275.2039463013,39437.245853040506,27407.12132143994,66844.36717448045,20799.623420218366,1547.1463180044918,0.0,0.8786698263858315,2.7282480457753735,0.001494314320929203,1.0,1.0,-6.5050069852469505,334325.2582775617,1558651.4291057158,4.662080984056852,1558651.4291057158,4.662080984056852,0.7589131005870111,0.09237318424134429,3.9365738938609676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365738938609676,1.2842968143023263,1.2846098369121557,3.0651589648296746,6494.704037480576,15304.809734436147,6456.244318532234,0.0003224450396208245,23057.797887546407,2351.24103414993,19298.14631996264,1967.8632682886248,0.836946633589222,0.836946633589222,35569.58971283823,35405.22815468563,1.0058062337519467,0.8,4292.872653043604,4273.035954225843,1.0058062337519467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.724410769027,4632.441516551485,6.229416468872147,5.156163925360367,-3.683634680331331,8.839798605691698,2.9041572746137656,3.5,0.8297592213182188,0.6,0.00024371804937426447,1.0002459997899757,0.00024365810953049405,198.5819496852806,0.0,1.1993036591489887e-05,33.98826570028234,0.07544760477394744,8.216581614782196e-05,0.00016155223322644253,0.000635962303814152,0.09237318422762446,0.09237318422762446,0.09237318422762446,0.0923701527980336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486594.5179193962,596.0223142410351,0.0,0.09237318422762446,0.09237318424134429,0.09237318424134429,0.37107319632379554,0.37107319632379554,0.5,10.258401224404063,0.00038783154468546854,0.00038783154468546854,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,27407.12132143994,20799.623420218366,0.7589131005870111,1.0078582754784005,0.6218792118030939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449013099577127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.96257278997,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88720366260384,260.88720366260384,-12.26279633739614,245.30485580504782,276.46955152017784,123221.05603024732,123440.55434833355,-219.49831808624396,0.0,nan,276.46955152017784,3.3195515201778676,270.23661237708785,-2.9133876229121256,264.003673234106,-9.146326765894003,257.77073409112296,-15.379265908877016,251.53779494808077,-21.612205051919204,245.30485580504782,-27.845144194952155,1.0,1.0,26022.012520719443,26022.012520719443,275.6615933943058,2.5115933943058053,275.6615933943058,275.6615933943058,77051.81617236866,77056.5152135132,-4.699041144529474,0.0,8546.071908451686,8546.071908451686,0.8846911231361277,3956.2567633302724,275.6615933943058,2.5115933943058053,1.0,0.002,0.1207215671221766,0.004947748089213351,0.00018647425804523387,0.0018135257416178612,0.09323712902261694,0.09323712902261694,0.0,-3.3690498307814565e-13,0.99996682745078,0.99996682745078,0.0,0.09237011998734344,3.064254000851631e-06,0.0,0.0,0.0,1600131.7206532853,266.644993014753,0.0,1.0,1284397.5205818291,2598.575170810622,,,,,,,,,,,,,,,,,,,4.0,15304.809734436147,1547.1463180044918,0.37107319632379554,6.173730061729009,2.9041572746137656
2953.0,-29.589748504105504,5.155741747087607,35.04754101006177,24.525835224799835,5.049967615776512,-26.12577689209384,-39.63813356878234,1.585996003258688,-6.5050498190024655,-6.505049818995244,40.095376012660466,41567.39156868774,25800.661389500554,25800.661389500554,67368.05295818829,77062.61463977762,77055.63993878827,25800.661389500554,102856.30132828883,102856.30132828883,102856.30132828883,130263.28344679935,125644.81938077786,4618.464066021487,0.0,90768.94674265268,55274.39428967896,39438.391614415246,27406.98211851053,66845.37373292577,20799.520205998746,1547.1406995613268,0.0,0.8786697485833327,2.728243690592517,0.001494314320929203,1.0,1.0,-6.5050498190024655,334324.6929894791,1558649.6784316483,4.662083630420615,1558649.6784316483,4.662083630420615,0.7589131892033768,0.0923736518222,3.9365693375124438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365693375124438,1.2842980483659985,1.284610994291975,3.065152471827632,6494.690279588386,15304.77606302894,6456.237789255356,0.00032244752891030744,23057.880850133955,2351.249493979489,19298.126803517116,1967.8612781650327,0.8369427758321079,0.8369427758321079,35569.55677709853,35405.22815468563,1.005805069591468,0.8,4292.868678048745,4273.035954225843,1.005805069591468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.839034783876,4632.441516551485,6.229276698785771,5.155741747087607,-3.683695429680293,8.8394371767679,2.9042912321978016,3.5,0.8297974949136576,0.6,0.00024365810953049405,1.0002460882732893,0.00024359816287921465,198.58390284870114,0.0,1.1902971039760353e-05,33.73301992668084,0.07545950774498719,8.214669220250069e-05,0.00016151141732799338,0.0006358008931115547,0.09237365183121023,0.09237365183121023,0.09237365183121023,0.09236966172533072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486594.8988391083,596.0221885078113,0.0,0.09237365183121023,0.0923736518222,0.0923736518222,0.37107529351506596,0.37107529351506596,0.5,10.258281520866552,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,27406.98211851053,20799.520205998746,0.7589131892033768,1.0078192281092007,0.6218439548975555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449027259632137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.70732701637,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8859138250247,260.8859138250247,-12.264086174975262,245.30256153174852,276.46926611831583,123231.28309499721,123446.93151183512,-215.64841683790445,0.0,nan,276.46926611831583,3.319266118315852,270.235925200936,-2.9140747990639966,264.00258428366044,-9.147415716339538,257.7692433664174,-15.380756633582564,251.53590244907008,-21.6140975509299,245.30256153174852,-27.847438468251454,1.0,1.0,26022.012520719443,26022.012520719443,275.66144814220064,2.5114481422006634,275.66144814220064,275.66144814220064,77051.72692016755,77055.63993878827,-3.9130186207185034,0.0,8546.071908451686,8546.071908451686,0.8846914114352389,3956.252184200006,275.66144814220064,2.5114481422006634,1.0,0.002,0.12072558200224424,0.004947723317022983,0.0001864804432677741,0.001813519556703348,0.09324022163388704,0.09324022163388704,0.0,-2.887794170458591e-14,0.9999565365203978,0.9999565365203978,0.0,0.09236963694186826,4.014880331750954e-06,0.0,0.0,0.0,1600131.6704415372,266.6449501809975,0.0,1.0,1284397.6668015718,2598.5745789769003,,,,,,,,,,,,,,,,,,,3.0,15304.77606302894,1547.1406995613268,0.37107529351506596,6.173730061729009,2.9042912321978016
2954.0,-29.592114418498614,5.155317136210255,35.04755180314169,24.525561939831846,5.049836207378767,-26.12791935593694,-39.64020941695196,1.5856411434122402,-6.50516939507304,-6.5051693951023735,40.0953935054799,41565.76514724047,25800.95329826145,25800.95329826145,67366.71844550192,77062.00669255569,77055.37772254675,25800.95329826145,102856.3310208082,102856.3310208082,102856.3310208082,130263.4857853379,125645.05184104793,4618.4339442899745,0.0,90769.21466475698,55273.64183842083,39439.52536259572,27407.154764529707,66846.68012712542,20799.637848101796,1547.1517895340498,0.0,0.8786690351539862,2.728231532554998,0.001494314320929203,1.0,1.0,-6.50516939507304,334323.1149173178,1558650.4341805212,4.662107896924789,1558650.4341805212,4.662107896924789,0.7589127009645179,0.09237421500202196,3.936567393646535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936567393646535,1.2842998309579037,1.2846127003247636,3.0651467038739852,6494.6780579867445,15304.742296416001,6456.23012920285,0.00032244961676526445,23057.960295879835,2351.2575951910017,19298.103907107565,1967.8589433810287,0.8369388991686264,0.8369388991686264,35569.54272578708,35405.22815468563,1.0058045729279983,0.8,4292.866982204314,4273.035954225843,1.0058045729279983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.952765534953,4632.441516551485,6.229176129904305,5.155317136210255,-3.6838155233926364,8.83913265960289,2.904424148294453,3.5,0.8298354709412722,0.6,0.00024359816287921465,1.0002454529823535,0.0002435383856561378,198.58585096638188,0.0,1.1904439973773282e-05,33.737182885673484,0.07547141218496096,8.212745652606467e-05,0.00016147070635315,0.0006356403176588847,0.09237421502332303,0.09237421502332303,0.09237421502332303,0.0923698372006101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486595.6161904802,596.0219563177417,0.0,0.09237421502332303,0.09237421500202196,0.09237421500202196,0.37107727452492417,0.37107727452492417,0.5,10.25815018603412,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,27407.154764529707,20799.637848101796,0.7589127009645179,1.0077795683702993,0.621807471488381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490414247689472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.71148997536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8846314739913,260.8846314739913,-12.265368526008672,245.30027454648126,276.46898840150925,123239.80427143247,123454.20100319838,-214.39673176592052,0.0,nan,276.46898840150925,3.318988401509273,270.2352456304607,-2.914754369539253,264.00150285946205,-9.148497140537927,257.76776008853597,-15.382239911464012,251.53401731749852,-21.615982682501453,245.30027454648126,-27.849725453518715,1.0,1.0,26022.012520719443,26022.012520719443,275.66129788343085,2.5112978834308706,275.66129788343085,275.66129788343085,77051.2689853571,77055.37772254675,-4.108737189642852,0.0,8546.071908451686,8546.071908451686,0.884691534431699,3956.2502306147676,275.66129788343085,2.5112978834308706,1.0,0.002,0.12073000035090128,0.004947682774267169,0.00018648722229620487,0.0018135127779836742,0.09324361114810244,0.09324361114810244,0.0,2.7987898457149107e-13,0.9999521690243858,0.9999521690243858,0.0,0.09236979665319682,4.418348825145074e-06,0.0,0.0,0.0,1600131.5302686929,266.64483060492694,0.0,1.0,1284398.0749930486,2598.5729267969077,,,,,,,,,,,,,,,,,,,3.0,15304.742296416001,1547.1517895340498,0.37107727452492417,6.173730061729009,2.904424148294453
2955.0,-29.59447330945147,5.154890591733613,35.04756177625579,24.525251564942323,5.049674682000398,-26.13005851029902,-39.642277092765994,1.5852598815405339,-6.505268597605323,-6.505268597601254,40.095391427497304,41564.16839430743,25801.185328777043,25801.185328777043,67365.35372308447,77061.43172686495,77054.9207798703,25801.185328777043,102856.10610864733,102856.10610864733,102856.10610864733,130263.33317487249,125644.93969974031,4618.393475132176,0.0,90769.51165318988,55272.91490465746,39440.66305392491,27407.227066225154,66847.89012015006,20799.684157144435,1547.1576079108909,0.0,0.8786685063076349,2.7282214460533987,0.001494314320929203,1.0,1.0,-6.505268597605323,334321.80572374276,1558650.3444047903,4.6621258850603855,1558650.3444047903,4.6621258850603855,0.7589123885785798,0.0923747245304489,3.936568545769949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936568545769949,1.2843017366259395,1.2846145296810525,3.0651430528404697,6494.670321884837,15304.708574314189,6456.219323395351,0.00032245054303643733,23058.028990940984,2351.264600137762,19298.071607825827,1967.8556497709033,0.8369350049567391,0.8369350049567391,35569.55105395682,35405.22815468563,1.0058048672989268,0.8,4292.867987326172,4273.035954225843,1.0058048672989268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.065264258069,4632.441516551485,6.229062963207213,5.154890591733613,-3.683921440192826,8.83881203192644,2.904555626924931,3.5,0.829873036264266,0.6,0.0002435383856561378,1.00024472897084,0.0002434787993401539,198.58779333428106,0.0,1.1870910713126765e-05,33.64216096100125,0.07548328309567409,8.210830071722072e-05,0.00016143008493891707,0.0006354805947115121,0.09237472455424509,0.09237472455424509,0.09237472455424509,0.09236978748086684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486596.3197970062,596.0217276348021,0.0,0.09237472455424509,0.0923747245304489,0.0923747245304489,0.37107920775879477,0.37107920775879477,0.5,10.258002072950243,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,27407.227066225154,20799.684157144435,0.7589123885785798,1.0077409115232259,0.6217723299808184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490555533313945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.61646805069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8833531489283,260.8833531489283,-12.266646851071698,245.29799446347812,276.468711834387,123248.00092149743,123461.72454867336,-213.7236271759291,0.0,nan,276.468711834387,3.318711834387045,270.2345683601924,-2.9154316398075935,264.0004248860372,-9.149575113962783,257.7662814118299,-15.383718588170098,251.53213793764536,-21.617862062354618,245.29799446347812,-27.852005536521858,1.0,1.0,26022.012520719443,26022.012520719443,275.66114521277945,2.511145212779468,275.66114521277945,275.66114521277945,77050.73321241263,77054.9207798703,-4.18756745767314,0.0,8546.071908451686,8546.071908451686,0.8846914615320722,3956.251388498799,275.66114521277945,2.511145212779468,1.0,0.002,0.1207349765875645,0.004947643614286812,0.00018649487088009037,0.001813505129051577,0.09324743544004518,0.09324743544004518,0.0,-6.83329261230714e-14,0.9999461298815656,0.9999461298815656,0.0,0.0923697482930981,4.976237350798955e-06,0.0,0.0,0.0,1600131.4139785394,266.64473140239465,0.0,1.0,1284398.4136360823,2598.5715561196507,,,,,,,,,,,,,,,,,,,3.0,15304.708574314189,1547.1576079108909,0.37107920775879477,6.173730061729009,2.904555626924931
