time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2956.0,-29.596824834701593,5.15446230221375,35.04757078314013,24.524942028243117,5.049503407784459,-26.13219201057211,-39.64434393038971,1.5848705823725522,-6.505363593153163,-6.505363593135835,40.09538348851006,41562.576281407455,25801.39473373155,25801.39473373155,67363.971015139,77060.8559646972,77054.41267899991,25801.39473373155,102855.80741273146,102855.80741273146,102855.80741273146,130263.08248103353,125644.7388377698,4618.343643263739,0.0,90769.79347718396,55272.17814699491,39441.79481132117,27407.27506830207,66849.06987962325,20799.713053966883,1547.1621857139785,0.0,0.8786680224887216,2.728211787328096,0.001494314320929203,1.0,1.0,-6.505363593153163,334320.5520542688,1558650.0014155516,4.662142341648631,1558650.0014155516,4.662142341648631,0.7589121137410273,0.09237520390807452,3.936567515283328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936567515283328,1.284303679477188,1.2846163964745756,3.065137613625633,6494.658796841286,15304.674914051482,6456.211222604308,0.0003224524535105823,23058.106618209735,2351.2725159162137,19298.047394019293,1967.853180649793,0.836931137215707,0.836931137215707,35569.54360504349,35405.22815468563,1.0058046040065576,0.8,4292.867088321246,4273.035954225843,1.0058046040065576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.1766563504,4632.441516551485,6.228946004554213,5.15446230221375,-3.6840253087498964,8.838487610963647,2.9046858145681607,3.5,0.8299102327337602,0.6,0.0002434787993401539,1.0002439694036176,0.0002434194124512692,198.58972967026835,0.0,1.1833115004159834e-05,33.53504792178897,0.07549511621067825,8.208915680136004e-05,0.00016138964253879386,0.0006353212241214043,0.09237520394669745,0.09237520394669745,0.09237520394669745,0.0923696829098348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486597.0794686893,596.0214804508803,0.0,0.09237520394669745,0.09237520390807452,0.09237520390807452,0.3710810724690588,0.3710810724690588,0.5,10.257836444960759,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,27407.27506830207,20799.713053966883,0.7589121137410273,1.0077024427780814,0.621737540346488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490696402133096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.509355011476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88207790123914,260.88207790123914,-12.267922098760835,245.29572121145702,276.4684345910181,123255.98893700288,123469.19806533107,-213.20912832818482,0.0,nan,276.4684345910181,3.3184345910181037,270.23389191511177,-2.916108084888208,263.999349239168,-9.15065076083198,257.764806563306,-15.385193436693953,251.5302638873744,-21.61973611262559,245.29572121145702,-27.854278788542956,1.0,1.0,26022.012520719443,26022.012520719443,275.6609907629276,2.5109907629276336,275.6609907629276,275.6609907629276,77050.17590793331,77054.41267899991,-4.23677106660034,0.0,8546.071908451686,8546.071908451686,0.8846915267352348,3956.250352859745,275.6609907629276,2.5109907629276336,1.0,0.002,0.12074053834288855,0.004947602764907952,0.00018650342550252105,0.001813496576478478,0.09325171275126053,0.09325171275126053,0.0,1.9809991320951514e-12,0.9999397917027348,0.9999397917027348,0.0,0.0923696421543377,5.561753736827395e-06,0.0,0.0,0.0,1600131.3026198915,266.6446364068468,0.0,1.0,1284398.7379177522,2598.570243571811,,,,,,,,,,,,,,,,,,,3.0,15304.674914051482,1547.1621857139785,0.3710810724690588,6.173730061729009,2.9046858145681607
2957.0,-29.599150499299256,5.1540319368320215,35.04757852246888,24.524207354430132,5.048902983642756,-26.13434515100284,-39.646424842625834,1.5840976353569471,-6.505482703785276,-6.505482703800133,40.09536492140854,41561.321020224445,25801.64384569128,25801.64384569128,67362.96486591572,77060.6108447091,77053.70296772284,25801.64384569128,102855.34681341413,102855.34681341413,102855.34681341413,130262.64842578577,125644.36498716821,4618.283438617554,0.0,90770.28189538856,55271.64897873146,39442.925462952335,27407.30161237163,66850.22707532396,20799.724887151904,1547.1663355026265,0.0,0.8786674485700028,2.7281996767263927,0.001494314320929203,1.0,1.0,-6.505482703785276,334318.98013990105,1558649.1992523542,4.662161862901451,1558649.1992523542,4.662161862901451,0.7589118104849449,0.09237565897750502,3.936582562058622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936582562058622,1.284307415369475,1.284620057001528,3.0651404133846953,6494.6647291947775,15304.641322718657,6456.190828375744,0.0003224498399896089,23058.142554978083,2351.2761804467464,19297.986434305334,1967.846964488927,0.836927189095682,0.836927189095682,35569.65237121569,35405.22815468563,1.0058084485019987,0.8,4292.880215245959,4273.035954225843,1.0058084485019987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.286987781857,4632.441516551485,6.2288402328945685,5.1540319368320215,-3.6841486483032453,8.838180585135266,2.9048147648825577,3.5,0.8299470756807308,0.6,0.0002434194124512692,1.0002412906666858,0.00024336069178770262,198.59164474419487,0.0,1.179362620957205e-05,33.42313667792719,0.07550690983688782,8.206988668877266e-05,0.00016134952576249653,0.0006351657295130722,0.09237565897615266,0.09237565897615266,0.09237565897615266,0.09236946029782926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486597.8857433108,596.0212176065771,0.0,0.09237565897615266,0.09237565897750502,0.09237565897750502,0.371082865542291,0.371082865542291,0.5,10.257650484135656,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,27407.30161237163,20799.724887151904,0.7589118104849449,1.0076699483760023,0.6217080006833027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449083683368383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.397443767615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8807685086814,260.8807685086814,-12.269231491318578,245.29345411389198,276.4680829034675,123259.74908051443,123478.6668982406,-218.91781772613967,0.0,nan,276.4680829034675,3.318082903467541,270.2331571455585,-2.9168428544414837,263.99823138761667,-9.151768612383307,257.76330562974255,-15.38669437025743,251.52837987181124,-21.621620128188738,245.29345411389198,-27.856545886107995,1.0,1.0,26022.012520719443,26022.012520719443,275.66078860694324,2.5107886069432652,275.66078860694324,275.66078860694324,77048.52364852853,77053.70296772284,-5.179319194314303,0.0,8546.071908451686,8546.071908451686,0.8846905746630823,3956.265474868915,275.66078860694324,2.5107886069432652,1.0,0.002,0.120746785205883,0.004947554595706366,0.00018651302913690707,0.0018134869706322465,0.09325651456845353,0.09325651456845353,0.0,-2.3084659184213763e-13,0.9999323754403677,0.9999323754403677,0.0,0.09236941211424593,6.246863259094832e-06,0.0,0.0,0.0,1600131.1629921251,266.6445172962147,0.0,1.0,1284399.144519661,2598.5685978296538,,,,,,,,,,,,,,,,,,,3.0,15304.641322718657,1547.1663355026265,0.371082865542291,6.173730061729009,2.9048147648825577
2958.0,-29.601489828448113,5.1536015217815985,35.04758317521809,24.524148366786562,5.048993069756596,-26.13644153861991,-39.64845190113408,1.5839447799394721,-6.50549642163196,-6.505496421621788,40.095291322089274,41559.543315792485,25801.64980614998,25801.64980614998,67361.19312194246,77059.85141634324,77052.55820028498,25801.64980614998,102854.20800643496,102854.20800643496,102854.20800643496,130261.22520358338,125643.02530259246,4618.199900990917,0.0,90770.45358108236,55270.80609953391,39444.052757276055,27407.017197148423,66851.06995442449,20799.5179733976,1547.1531858666567,0.0,0.8786676539709316,2.7281982819637474,0.001494314320929203,1.0,1.0,-6.50549642163196,334318.7991045343,1558646.0195170601,4.6621548763989935,1558646.0195170601,4.6621548763989935,0.758912136398473,0.09237595361816626,3.9365743285658765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365743285658765,1.2843082511374628,1.2846208175536096,3.0651320078956146,6494.646918972046,15304.608171076727,6456.187410711689,0.0003224533960838277,23058.234394916333,2351.2855455141494,19297.976218678763,1967.845922784923,0.8369234126153824,0.8369234126153823,35569.5928551189,35405.22815468563,1.0058063448203323,0.8,4292.873032283592,4273.035954225843,1.0058063448203323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.3961707353465,4632.441516551485,6.228677495510948,5.1536015217815985,-3.6841928553841545,8.837794377165753,2.904942375162759,3.5,0.8299835357607883,0.6,0.00024336069178770262,1.000242713183153,0.0002433016392723685,198.593571102927,0.0,1.1661433158156544e-05,33.04850157021564,0.07551857127004598,8.205111930472333e-05,0.00016130957248297929,0.0006350071219884327,0.09237595361806625,0.09237595361806625,0.09237595361806625,0.09236864960369247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486598.5858144419,596.0209865706047,0.0,0.09237595361806625,0.09237595361816626,0.09237595361816626,0.3710845755131252,0.3710845755131252,0.5,10.257431363819641,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,27407.017197148423,20799.5179733976,0.758912136398473,1.0076307405082034,0.6216735699836304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449097572340509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.0228086599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87949271085836,260.87949271085836,-12.27050728914162,245.2911959689046,276.46778945280914,123270.94966013772,123484.2507619781,-213.30110184037696,0.0,nan,276.46778945280914,3.3177894528091656,270.232470756034,-2.917529243965987,263.99715205923053,-9.152847940769448,257.76183336248306,-15.388166637516917,251.52651466568886,-21.623485334311113,245.2911959689046,-27.85880403109539,1.0,1.0,26022.012520719443,26022.012520719443,275.66064093665193,2.510640936651953,275.66064093665193,275.66064093665193,77048.71826551274,77052.55820028498,-3.8399347722443053,0.0,8546.071908451686,8546.071908451686,0.8846910956305384,3956.257200208706,275.66064093665193,2.510640936651953,1.0,0.002,0.12075412265203046,0.004947521160391099,0.0001865243577554336,0.0018134756423019813,0.0932621788777168,0.0932621788777168,0.0,5.741501024614237e-14,0.9999205697396436,0.9999205697396436,0.0,0.09236861617211971,7.337446046561174e-06,0.0,0.0,0.0,1600131.1469113268,266.644503578368,0.0,1.0,1284399.1913475664,2598.568408291403,,,,,,,,,,,,,,,,,,,3.0,15304.608171076727,1547.1531858666567,0.3710845755131252,6.173730061729009,2.904942375162759
2959.0,-29.603817882169533,5.1531688915425775,35.047588356247694,24.52393724760043,5.04892377990601,-26.13854371593684,-39.65048744631929,1.5836496128620887,-6.505632213897684,-6.505632213899216,40.09531587328869,41557.89772994872,25801.9156231876,25801.9156231876,67359.81335313633,77059.212422462,77052.45607486764,25801.9156231876,102854.37169805524,102854.37169805524,102854.37169805524,130261.62305216762,125643.49907682168,4618.123975345939,0.0,90770.69451569032,55270.03710771598,39445.17489774927,27407.251354112377,66852.42625186165,20799.678711719414,1547.1676766600451,0.0,0.8786668259737611,2.7281844753103437,0.001494314320929203,1.0,1.0,-6.505632213897684,334317.0070489032,1558647.0802096673,4.66218303988846,1558647.0802096673,4.66218303988846,0.7589115173564636,0.09237642330041546,3.936570788431897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936570788431897,1.284309752861781,1.284622243797738,3.0651256674335596,6494.633484293786,15304.574668166135,6456.180733890758,0.00032245580640611064,23058.316335230473,2351.293901100832,19297.95626121419,1967.8438876899033,0.8369195729928085,0.8369195729928085,35569.567265126156,35405.22815468563,1.005805440305665,0.8,4292.869943842568,4273.035954225843,1.005805440305665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.504725268315,4632.441516551485,6.228578440913275,5.1531688915425775,-3.684330543498682,8.83749943504126,2.905069253183935,3.5,0.8300197866239813,0.6,0.0002433016392723685,1.0002415477887663,0.00024324288449148641,198.59548820928447,0.0,1.1727449902815179e-05,33.235593024578215,0.07553029871994879,8.203227733943963e-05,0.00016126936193292885,0.0006348482592542186,0.09237642331980804,0.09237642331980804,0.09237642331980804,0.09236896023900619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486599.7832463492,596.0205987608382,0.0,0.09237642331980804,0.09237642330041546,0.09237642330041546,0.3710861507591356,0.3710861507591356,0.5,10.25720747201902,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,27407.251354112377,20799.678711719414,0.7589115173564636,1.0075896587412272,0.6216363423128783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491115431739598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.20990011426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87823093594733,260.87823093594733,-12.271769064052648,245.2889456474578,276.46751622444464,123280.0535742982,123491.01017960228,-210.95660530404754,0.0,nan,276.46751622444464,3.3175162244446597,270.2318021090281,-2.9181978909718964,263.996087993645,-9.153912006354972,257.7603738782556,-15.389626121744357,251.52465976285282,-21.625340237147157,245.2889456474578,-27.86105435254217,1.0,1.0,26022.012520719443,26022.012520719443,275.6604931943911,2.510493194391131,275.6604931943911,275.6604931943911,77048.44666118878,77052.45607486764,-4.009413678868441,0.0,8546.071908451686,8546.071908451686,0.8846913196295396,3956.253642374056,275.6604931943911,2.510493194391131,1.0,0.002,0.12076164227835312,0.004947464577188924,0.0001865359209753829,0.0018134640796043373,0.09326796048769145,0.09326796048769145,0.0,5.797202995427853e-13,0.9999185979928896,0.9999185979928896,0.0,0.09236890367414913,7.5196262663315255e-06,0.0,0.0,0.0,1600130.9877281971,266.6443677861023,0.0,1.0,1284399.654894352,2598.5665320639564,,,,,,,,,,,,,,,,,,,3.0,15304.574668166135,1547.1676766600451,0.3710861507591356,6.173730061729009,2.905069253183935
2960.0,-29.606140073592044,5.15273460184097,35.04759322827924,24.523643671441846,5.048777442635855,-26.140648321955325,-39.65252327090127,1.5832856895740304,-6.50574411399117,-6.505744114033537,40.09531731761328,41556.32475832811,25802.114756549745,25802.114756549745,67358.43951487786,77058.63871043666,77052.11574771274,25802.114756549745,102854.2305042625,102854.2305042625,102854.2305042625,130261.59428638106,125643.55424517913,4618.040041201943,0.0,90770.98333314856,55269.324862633795,39446.28718946085,27407.363782118566,66853.65097157941,20799.752941726096,1547.1757770171118,0.0,0.8786662150340209,2.728173097930605,0.001494314320929203,1.0,1.0,-6.50574411399117,334315.5303048431,1558647.14260962,4.662203820409957,1558647.14260962,4.662203820409957,0.7589111126147972,0.09237683949374882,3.9365716699588202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365716699588202,1.284311575393323,1.284623991309354,3.065122004178182,6494.625722295219,15304.5413131623,6456.170122841698,0.0003224567506188223,23058.384539483843,2351.3008559991276,19297.924544078454,1967.8406534421495,0.8369157219593508,0.8369157219593508,35569.57363727739,35405.22815468563,1.0058056655383927,0.8,4292.870712893716,4273.035954225843,1.0058056655383927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.612092435626,4632.441516551485,6.228465079717259,5.15273460184097,-3.684451292604756,8.837185894445726,2.905194745598133,3.5,0.8300556415994665,0.6,0.00024324288449148641,1.000240944052867,0.00024318429068289566,198.5974005205148,0.0,1.1668434393905e-05,33.06834307232677,0.07554196715434269,8.201343678840364e-05,0.00016122944770308276,0.0006346912761910628,0.09237683951734899,0.09237683951734899,0.09237683951734899,0.0923689944124256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486600.92422514193,596.0202281596075,0.0,0.09237683951734899,0.09237683949374882,0.09237683949374882,0.3710877047869047,0.3710877047869047,0.5,10.256972118895641,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,27407.363782118566,20799.752941726096,0.7589111126147972,1.0075506503528586,0.6216014257171144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491254469237482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.04265016202,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8769741629444,260.8769741629444,-12.27302583705557,245.2867020392339,276.46724628666004,123288.24675063173,123498.36708249697,-210.12033186524891,0.0,nan,276.46724628666004,3.3172462866600654,270.2311374371464,-2.918862562853576,263.99502858766596,-9.154971412334021,257.75891973823127,-15.391080261768707,251.52281088872886,-21.62718911127112,245.2867020392339,-27.86329796076609,1.0,1.0,26022.012520719443,26022.012520719443,275.66034147161565,2.510341471615675,275.66034147161565,275.66034147161565,77047.9625612227,77052.11574771274,-4.15318649004621,0.0,8546.071908451686,8546.071908451686,0.8846912638516677,3956.254528308614,275.66034147161565,2.510341471615675,1.0,0.002,0.12076954116141649,0.004947410774507554,0.00018654807917334993,0.0018134519212073454,0.09327403958667496,0.09327403958667496,0.0,3.806954751439662e-13,0.9999144928186221,0.9999144928186221,0.0,0.09236894061057911,7.898883169708894e-06,0.0,0.0,0.0,1600130.8565525827,266.6442558860088,0.0,1.0,1284400.0368814415,2598.564985954692,,,,,,,,,,,,,,,,,,,3.0,15304.5413131623,1547.1757770171118,0.3710877047869047,6.173730061729009,2.905194745598133
2961.0,-29.608449151256558,5.152298799761973,35.047597270982536,24.52320180544632,5.0484711638314606,-26.142757119744758,-39.654563391208626,1.5827791323343727,-6.505853597796374,-6.5058535978239895,40.095303127982405,41554.86167552948,25802.29625029671,25802.29625029671,67357.15792582619,77058.17906997916,77051.57597905975,25802.29625029671,102853.87222935646,102853.87222935646,102853.87222935646,130261.28393442638,125643.33677190969,4617.947162516694,0.0,90771.32982533146,55268.66407316178,39447.40639129964,27407.411705069913,66854.81809636956,20799.780576617286,1547.1807629580026,0.0,0.8786656765634111,2.7281619662618217,0.001494314320929203,1.0,1.0,-6.505853597796374,334314.0854534591,1558646.52957095,4.662222135979771,1558646.52957095,4.662222135979771,0.7589107939284057,0.0923772170323302,3.9365760198024593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365760198024593,1.2843140643787951,1.2846264056435155,3.0651194509082376,6494.620312222592,15304.507997998064,6456.157870164975,0.00032245708620994067,23058.44707906503,2351.3072332616166,19297.887920007783,1967.8369188262845,0.8369118637450874,0.8369118637450874,35569.60508028506,35405.22815468563,1.0058067769362644,0.8,4292.874507731634,4273.035954225843,1.0058067769362644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.718412567181,4632.441516551485,6.22834904057778,5.152298799761973,-3.6845712556992574,8.83687005546123,2.9053190163573857,3.5,0.8300911475306816,0.6,0.00024318429068289566,1.0002395877805277,0.00024312604065442677,198.5993020646893,0.0,1.1636578072719674e-05,32.978062258087554,0.07555360373241542,8.19945604951946e-05,0.00016118973018770105,0.0006345356264953325,0.09237721703505805,0.09237721703505805,0.09237721703505805,0.09236885858411273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486602.0638420217,596.0198572351716,0.0,0.09237721703505805,0.0923772170323302,0.0923772170323302,0.3710892107279245,0.3710892107279245,0.5,10.25672136654606,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,27407.411705069913,20799.780576617286,0.7589107939284057,1.007513891201267,0.621568689568928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491393159157029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.952369347775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8757081344607,260.8757081344607,-12.274291865539283,245.2844647347371,276.4669515341885,123294.74061461737,123506.40837692,-211.66776230262286,0.0,nan,276.4669515341885,3.316951534188547,270.2304541742759,-2.9195458257240716,263.99395681438733,-9.156043185612646,257.7574594545394,-15.392540545460577,251.52096209463593,-21.629037905364044,245.2844647347371,-27.865535265262878,1.0,1.0,26022.012520719443,26022.012520719443,275.6601688279713,2.510168827971313,275.6601688279713,275.6601688279713,77047.08143162483,77051.57597905975,-4.494547434922424,0.0,8546.071908451686,8546.071908451686,0.8846909886189541,3956.2588999014715,275.6601688279713,2.510168827971313,1.0,0.002,0.12077795510411575,0.004947355245806733,0.0001865610338849834,0.0018134389667146204,0.0932805169424917,0.0932805169424917,0.0,5.996037000244314e-13,0.9999089175630328,0.9999089175630328,0.0,0.09236880309028266,8.413942047553008e-06,0.0,0.0,0.0,1600130.7282093046,266.6441464022036,0.0,1.0,1284400.4106199532,2598.5634732331837,,,,,,,,,,,,,,,,,,,3.0,15304.507997998064,1547.1807629580026,0.3710892107279245,6.173730061729009,2.9053190163573857
2962.0,-29.610751453270453,5.15186217463928,35.04759973998876,24.522881127800815,5.0482891739626155,-26.14484739054475,-39.656585560273356,1.5823851112556293,-6.505930431223419,-6.505930431198315,40.09526579685777,41553.31337062631,25802.39501520819,25802.39501520819,67355.7083858345,77057.63085642287,77050.82593816491,25802.39501520819,102853.2209533731,102853.2209533731,102853.2209533731,130260.56080216679,125642.71944261147,4617.841359555315,0.0,90771.62067900437,55267.95278039981,39448.51988733839,27407.3398487937,66855.85973613209,20799.723433187435,1547.179283175567,0.0,0.878665402673825,2.72815415431274,0.001494314320929203,1.0,1.0,-6.505930431223419,334313.07149014506,1558644.9167432203,4.662231452081186,1558644.9167432203,4.662231452081186,0.7589106986646466,0.09237752486835038,3.936576471680992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936576471680992,1.284316026580779,1.284628293507361,3.0651151198052853,6494.611135135154,15304.474868139732,6456.14836668275,0.00032245840431517836,23058.518317121165,2351.3144975216987,19297.859513463438,1967.8340221649023,0.8369080462179826,0.8369080462179825,35569.608346705565,35405.22815468563,1.0058068923925616,0.8,4292.874901953985,4273.035954225843,1.0058068923925616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.823721311022,4632.441516551485,6.228214558702696,5.15186217463928,-3.684667325745531,8.836529500384811,2.905442107066623,3.5,0.8301263163047494,0.6,0.00024312604065442677,1.0002388891659464,0.0002430679743487663,198.6011980608792,0.0,1.1568414999170814e-05,32.78488810765009,0.0755651721474146,8.197585425980398e-05,0.00016115018639462279,0.0006343800321680783,0.09237752487022903,0.09237752487022903,0.09237752487022903,0.0923684769536255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486603.1912769702,596.0194891351317,0.0,0.09237752487022903,0.09237752486835038,0.09237752486835038,0.37109065268392183,0.37109065268392183,0.5,10.256449929977281,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,27407.3398487937,20799.723433187435,0.7589106986646466,1.0074765121812093,0.6215358464408307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491531068383208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.75919519734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87444644825786,260.87444644825786,-12.27555355174212,245.2822348880745,276.4666580084447,123302.66742773165,123513.60920260871,-210.94177487707861,0.0,nan,276.4666580084447,3.3166580084447332,270.2297733843535,-2.9202266156464702,263.99288876027884,-9.157111239721132,257.7560041362397,-15.393995863760267,251.51911951215615,-21.630880487843825,245.2822348880745,-27.86776511192548,1.0,1.0,26022.012520719443,26022.012520719443,275.6600042301945,2.510004230194511,275.6600042301945,275.6600042301945,77046.54149578213,77050.82593816491,-4.284442382777343,0.0,8546.071908451686,8546.071908451686,0.8846909600267155,3956.2593540393973,275.6600042301945,2.510004230194511,1.0,0.002,0.12078705542718678,0.004947302809853809,0.00018657506133691273,0.001813424939112959,0.09328753066845637,0.09328753066845637,0.0,4.498714768763623e-13,0.9999014876950053,0.9999014876950053,0.0,0.0923684245454459,9.100322904485605e-06,0.0,0.0,0.0,1600130.6381405955,266.64406956877656,0.0,1.0,1284400.672901628,2598.5624116384356,,,,,,,,,,,,,,,,,,,3.0,15304.474868139732,1547.179283175567,0.37109065268392183,6.173730061729009,2.905442107066623
2963.0,-29.613051347066744,5.151424551849984,35.0476014080109,24.522663477715128,5.048217654614765,-26.146924446860197,-39.6585944230668,1.5820907538756241,-6.506020958293277,-6.506020958345268,40.095247618349674,41551.69676754761,25802.51472979619,25802.51472979619,67354.2114973438,77057.0079137129,77050.32438842673,25802.51472979619,102852.83911822291,102852.83911822291,102852.83911822291,130260.20336633125,125642.47326068343,4617.730105647813,0.0,90771.87149528576,55267.20911178646,39449.62487055477,27407.364248108333,66856.9891186631,20799.734996570594,1547.1827345083605,0.0,0.87866498192436,2.7281449501012114,0.001494314320929203,1.0,1.0,-6.506020958293277,334311.8768162575,1558644.1313720078,4.662245763493052,1558644.1313720078,4.662245763493052,0.7589104449548154,0.09237784551386828,3.9365746061784925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365746061784925,1.284317522501166,1.2846297152120079,3.0651100971605083,6494.600492753572,15304.441797051011,6456.139926110039,0.00032246010412090135,23058.592958664725,2351.322108840912,19297.83428402676,1967.83144947834,0.8369042429700905,0.8369042429700905,35569.59486185203,35405.22815468563,1.005806415751174,0.8,4292.873274475021,4273.035954225843,1.005806415751174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.928194465856,4632.441516551485,6.228086396540331,5.151424551849984,-3.6847745605813316,8.836199112431316,2.905564223154214,3.5,0.8301612066154896,0.6,0.0002430679743487663,1.0002386437482043,0.0002430099815359215,198.60309210557284,0.0,1.1532037871138743e-05,32.6817953268072,0.07557670418528574,8.19572750212448e-05,0.0001611106993275215,0.0006342242877563795,0.0923778455291733,0.0923778455291733,0.0923778455291733,0.09236832713944289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486604.47929006437,596.0190698048755,0.0,0.0923778455291733,0.09237784551386828,0.09237784551386828,0.37109200931793224,0.37109200931793224,0.5,10.25616437821963,5.2011728257639334e-11,5.2011728257639334e-11,5.2011728257639334e-11,5.2011728257639334e-11,5.2011728257639334e-11,5.2011728257639334e-11,27407.364248108333,20799.734996570594,0.7589104449548154,1.0074371039622827,0.6215011671225331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491668575426018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.65610241649,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8731985765516,260.8731985765516,-12.276801423448376,245.28001256353332,276.4663845895592,123311.69819016164,123520.3303180618,-208.63212790015893,0.0,nan,276.4663845895592,3.3163845895592203,270.22911018435894,-2.920889815641033,263.99183577911106,-9.15816422088892,257.75456137398714,-15.395438626012833,251.51728696875966,-21.632713031240314,245.28001256353332,-27.86998743646666,1.0,1.0,26022.012520719443,26022.012520719443,275.6598550152967,2.5098550152967505,275.6598550152967,275.6598550152967,77046.27573635204,77050.32438842673,-4.048652074692654,0.0,8546.071908451686,8546.071908451686,0.8846910780648322,3956.257479209385,275.6598550152967,2.5098550152967505,1.0,0.002,0.12079663075188506,0.0049472458617756485,0.00018658981724900946,0.0018134101829574598,0.09329490862450472,0.09329490862450472,0.0,2.0646939019597355e-13,0.9998963460918591,0.9998963460918591,0.0,0.09236827018915512,9.575324713151772e-06,0.0,0.0,0.0,1600130.5320192769,266.6439790417067,0.0,1.0,1284400.9819283187,2598.561160842297,,,,,,,,,,,,,,,,,,,3.0,15304.441797051011,1547.1827345083605,0.37109200931793224,6.173730061729009,2.905564223154214
2964.0,-29.615344677147558,5.1509856051646885,35.04760284331826,24.522374267131113,5.048067286513968,-26.14900348092241,-39.66060730218885,1.5817260885771982,-6.506133904013154,-6.506133904001084,40.095244238143394,41550.13870460264,25802.673594666594,25802.673594666594,67352.81229926924,77056.44002889885,77049.98066645401,25802.673594666594,102852.6542611206,102852.6542611206,102852.6542611206,130260.12405200956,125642.50845832466,4617.615593684895,0.0,90772.14826469756,55266.49370493907,39450.72728862055,27407.46979088897,66858.19707950951,20799.803895179906,1547.1905887688051,0.0,0.8786643836483969,2.7281334665394845,0.001494314320929203,1.0,1.0,-6.506133904013154,334310.38629107183,1558643.9853368008,4.662266113323044,1558643.9853368008,4.662266113323044,0.7589100363468926,0.09237818379997251,3.9365740864686547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365740864686547,1.2843193469493388,1.2846314656184996,3.065105338340696,6494.590409385432,15304.408697463517,6456.131076951584,0.000322461657979387,23058.666310056844,2351.3295886012907,19297.807833299954,1967.8287522548428,0.8369004336076183,0.8369004336076183,35569.59110511009,35405.22815468563,1.0058062829637784,0.8,4292.872821076069,4273.035954225843,1.0058062829637784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.031785834267,4632.441516551485,6.2279690160452885,5.1509856051646885,-3.6848996818089446,8.835885286973634,2.905685310570508,3.5,0.8301958030201452,0.6,0.0002430099815359215,1.0002379670664623,0.00024295216692146854,198.60498077638562,0.0,1.1517551950876399e-05,32.640742228783715,0.07558822173723662,8.193866254128126e-05,0.00016107131899464024,0.0006340691804276272,0.0923781838236482,0.0923781838236482,0.0923781838236482,0.09236834434625048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486605.8852378199,596.0186128848229,0.0,0.0923781838236482,0.09237818379997251,0.09237818379997251,0.3710933067716466,0.3710933067716466,0.5,10.25586919395809,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,27407.46979088897,20799.803895179906,0.7589100363468926,1.0073979742404886,0.6214666341539263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491805941119493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.61504931847,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87195543616855,260.87195543616855,-12.278044563831429,245.27779681036748,276.46611406196314,123319.70771619308,123527.54879989703,-207.8410837039713,0.0,nan,276.46611406196314,3.3161140619631624,270.22845061165566,-2.9215493883443173,263.9907871613141,-9.159212838685903,257.7531237110186,-15.396876288981389,251.5154602606924,-21.63453973930757,245.27779681036748,-27.8722031896325,1.0,1.0,26022.012520719443,26022.012520719443,275.65970184976254,2.509701849762564,275.65970184976254,275.65970184976254,77045.79226190282,77049.98066645401,-4.188404551183339,0.0,8546.071908451686,8546.071908451686,0.8846911109490375,3956.256956900998,275.65970184976254,2.509701849762564,1.0,0.002,0.12080653263653032,0.004947183429069004,0.00018660506898113133,0.0018133949313947988,0.09330253449056566,0.09330253449056566,0.0,3.759301897554579e-13,0.9998928114398897,0.9998928114398897,0.0,0.09236828191546538,9.901884507121087e-06,0.0,0.0,0.0,1600130.3996172943,266.6438660959868,0.0,1.0,1284401.3674839623,2598.5596002938146,,,,,,,,,,,,,,,,,,,3.0,15304.408697463517,1547.1905887688051,0.3710933067716466,6.173730061729009,2.905685310570508
2965.0,-29.61763121601179,5.150545653067425,35.0476036405713,24.522076255548768,5.0479033639446165,-26.151077757872326,-39.66261564111335,1.581349904902297,-6.50623432448117,-6.506234324486885,40.09522869464354,41548.58518903547,25802.79424345793,25802.79424345793,67351.3794324934,77055.88011876062,77049.51672682514,25802.79424345793,102852.31097028307,102852.31097028307,102852.31097028307,130259.82559385682,125642.3320623669,4617.493531489919,0.0,90772.42300740544,55265.7727889692,39451.833576040255,27407.51462357375,66859.348199614,20799.829613816066,1547.1952556639985,0.0,0.8786638993535072,2.728123256493302,0.001494314320929203,1.0,1.0,-6.50623432448117,334309.0610638657,1558643.3138070067,4.662282586200218,1558643.3138070067,4.662282586200218,0.7589097333154652,0.0923784856387111,3.936573007395736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936573007395736,1.2843212248809421,1.2846332697500806,3.0651000163612965,6494.5791327497045,15304.375652705996,6456.123096729521,0.0003224635228891788,23058.742423135318,2351.3373499753043,19297.783979882173,1967.8263198831582,0.8368966366752206,0.8368966366752205,35569.58330499097,35405.22815468563,1.005806007257467,0.8,4292.871879684325,4273.035954225843,1.005806007257467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.134409847167,4632.441516551485,6.227843871570111,5.150545653067425,-3.6850161805399835,8.835561833607409,2.905805269240194,3.5,0.8302300769257698,0.6,0.00024295216692146854,1.0002372667368997,0.00024289453612747082,198.60686388568527,0.0,1.1482270392024886e-05,32.54075429099853,0.07559970400762864,8.192009593723308e-05,0.00016103207098423544,0.0006339145039615753,0.09237848567220103,0.09237848567220103,0.09237848567220103,0.09236822636253693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486607.2930770278,596.0181547543606,0.0,0.09237848567220103,0.0923784856387111,0.0923784856387111,0.37109456288406667,0.37109456288406667,0.5,10.25556141664797,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27407.51462357375,20799.829613816066,0.7589097333154652,1.0073591987676935,0.6214326987602212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491942917253904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.51506138068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8707155521461,260.8707155521461,-12.279284447853854,245.27558748355412,276.4658436207344,123327.50394598818,123534.80060936123,-207.29666337306395,0.0,nan,276.4658436207344,3.3158436207344266,270.22779239330896,-2.9222076066910176,263.9897411658507,-9.16025883414926,257.7516899384345,-15.398310061565496,251.51363871099414,-21.636361289005833,245.27558748355412,-27.874412516445858,1.0,1.0,26022.012520719443,26022.012520719443,275.65954714239103,2.5095471423910567,275.65954714239103,275.65954714239103,77045.27551463996,77049.51672682514,-4.241212185181212,0.0,8546.071908451686,8546.071908451686,0.884691179226472,3956.255872432715,275.65954714239103,2.5095471423910567,1.0,0.002,0.12081685375509338,0.004947121528614458,0.00018662097308458003,0.0018133790282980203,0.09331048654229002,0.09331048654229002,0.0,1.382600197524786e-12,0.9998882735804828,0.9998882735804828,0.0,0.09236816452127027,1.0321117440832187e-05,0.0,0.0,0.0,1600130.2818980354,266.6437656755188,0.0,1.0,1284401.7102827425,2598.5582128062188,,,,,,,,,,,,,,,,,,,3.0,15304.375652705996,1547.1952556639985,0.37109456288406667,6.173730061729009,2.905805269240194
2966.0,-29.619910652125988,5.150104801141854,35.04760373449359,24.52176392488184,5.0477299881678555,-26.153146588056195,-39.66461556321008,1.5809659227631776,-6.506333347443842,-6.506333347464237,40.09520999120837,41547.04619084507,25802.90222270056,25802.90222270056,67349.94841354563,77055.33529285985,77049.02638819587,25802.90222270056,102851.92861089643,102851.92861089643,102851.92861089643,130259.47635910247,125642.11164182374,4617.364717278736,0.0,90772.7124007101,55265.06586558352,39452.94059458508,27407.547748206045,66860.48834279113,20799.84688433227,1547.1993439532123,0.0,0.8786634346240108,2.728113188565136,0.001494314320929203,1.0,1.0,-6.506333347443842,334307.75428327516,1558642.5057589894,4.66229839358819,1558642.5057589894,4.66229839358819,0.7589094462379882,0.09237876719705596,3.9365736817123733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365736817123733,1.2843231388948342,1.284635110208595,3.065095973510072,6494.570566433089,15304.342667554844,6456.113231342369,0.00032246468688206415,23058.811987287583,2351.344443544695,19297.75449157978,1967.823312913154,0.8368928330834525,0.8368928330834525,35569.58817931416,35405.22815468563,1.0058061795473554,0.8,4292.872467963496,4273.035954225843,1.0058061795473554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.2361468554,4632.441516551485,6.22771700866827,5.150104801141854,-3.6851324140557566,8.83523721519761,2.9059241930327944,3.5,0.830264055152227,0.6,0.00024289453612747082,1.0002365340368968,0.00024283709688863544,198.60874117662044,0.0,1.1445871259127879e-05,32.437599148368406,0.07561114987888777,8.190161100924438e-05,0.00016099292511822643,0.000633760511962301,0.09237876722279013,0.09237876722279013,0.09237876722279013,0.0923680807025254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486608.74740831123,596.0176813646549,0.0,0.09237876722279013,0.09237876719705596,0.09237876719705596,0.37109576569308,0.37109576569308,0.5,10.255240820811748,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,27407.547748206045,20799.84688433227,0.7589094462379882,1.0073206176455825,0.6213990836835498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449207949021958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.411906238056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8694781186793,260.8694781186793,-12.28052188132068,245.27338455561875,276.46557168172455,123335.22884770858,123542.1158010138,-206.88695330519485,0.0,nan,276.46557168172455,3.3155716817245775,270.2271342565386,-2.9228657434613865,263.9886968312627,-9.161303168737277,257.7502594060816,-15.399740593918352,251.51182198084967,-21.638178019150303,245.27338455561875,-27.87661544438123,1.0,1.0,26022.012520719443,26022.012520719443,275.65939074350644,2.509390743506458,275.65939074350644,275.65939074350644,77044.73922501293,77049.02638819587,-4.287163182933,0.0,8546.071908451686,8546.071908451686,0.8846911365596524,3956.256550120935,275.65939074350644,2.509390743506458,1.0,0.002,0.12082760371365117,0.004947058071907257,0.0001866375401294774,0.0018133624601668944,0.0933187700647387,0.0933187700647387,0.0,2.9637186801934057e-13,0.9998836317131525,0.9998836317131525,0.0,0.09236801723817616,1.0749958879802477e-05,0.0,0.0,0.0,1600130.165816882,266.64366665255613,0.0,1.0,1284402.0483107576,2598.5568446294537,,,,,,,,,,,,,,,,,,,3.0,15304.342667554844,1547.1993439532123,0.37109576569308,6.173730061729009,2.9059241930327944
2967.0,-29.622182982389354,5.149663141931816,35.047603090993086,24.521451454516523,5.047555539506659,-26.15520913013832,-39.66661066571248,1.5805816859808988,-6.50643148765522,-6.506431487725294,40.09518889722025,41545.51756143235,25802.999096619158,25802.999096619158,67348.5166580515,77054.79315887026,77048.5195981402,25802.999096619158,102851.51869475936,102851.51869475936,102851.51869475936,130259.09104659571,125641.86184706754,4617.229199528172,0.0,90773.00109376232,55264.365921212724,39454.03908061066,27407.57235183635,66861.61143244701,20799.85799203928,1547.2030155861792,0.0,0.8786629837519728,2.7281032104176197,0.001494314320929203,1.0,1.0,-6.50643148765522,334306.45915609045,1558641.5944295912,4.662313729636461,1558641.5944295912,4.662313729636461,0.7589091702478223,0.09237902961524967,3.936574310260041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936574310260041,1.2843250537091082,1.2846369517134972,3.0650918931241615,6494.561920584978,15304.30974847749,6456.103453875426,0.00032246587351344563,23058.88164162867,2351.3515463107865,19297.72526607678,1967.8203327412298,0.8368890376382435,0.8368890376382435,35569.59272279449,35405.22815468563,1.0058063401431374,0.8,4292.873016313438,4273.035954225843,1.0058063401431374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.337022716367,4632.441516551485,6.227588766047987,5.149663141931816,-3.685248733458246,8.834911875390063,2.906042112123693,3.5,0.8302977463210551,0.6,0.00024283709688863544,1.000235800974505,0.0002427798491636125,198.61061264634773,0.0,1.1407934919238787e-05,32.330087561122724,0.07562255781380701,8.188317446967749e-05,0.00016095392241895795,0.0006336070761300576,0.09237902963549502,0.09237902963549502,0.09237902963549502,0.09236791466299414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486610.25212641247,596.0171914880093,0.0,0.09237902963549502,0.09237902961524967,0.09237902961524967,0.3710969141746952,0.3710969141746952,0.5,10.254907369891866,7.008793545537628e-11,7.008793545537628e-11,7.008793545537628e-11,7.008793545537628e-11,7.008793545537628e-11,7.008793545537628e-11,27407.57235183635,20799.85799203928,0.7589091702478223,1.0072822837376039,0.6213657833151011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492215641386637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.30439465081,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86824323869,260.86824323869,-12.281756761309964,245.27118808074613,276.46529839661036,123342.93179639684,123549.3918373936,-206.46004099674516,0.0,nan,276.46529839661036,3.3152983966103875,270.22647633348276,-2.9235236665172124,263.987654270212,-9.162345729788,257.74883220714463,-15.401167792855347,251.51001014394444,-21.639989856055536,245.27118808074613,-27.87881191925385,1.0,1.0,26022.012520719443,26022.012520719443,275.65923330231027,2.5092333023102924,275.65923330231027,275.65923330231027,77044.20545089371,77048.5195981402,-4.314147246492212,0.0,8546.071908451686,8546.071908451686,0.8846910967888248,3956.257181811341,275.65923330231027,2.5092333023102924,1.0,0.002,0.12083878382393487,0.0049469929656553715,0.00018665477194425105,0.0018133452275881582,0.09332738597212553,0.09332738597212553,0.0,-4.675908098217274e-13,0.9998789756598934,0.9998789756598934,0.0,0.09236784950415079,1.1180111098876851e-05,0.0,0.0,0.0,1600130.0507704087,266.64356851234476,0.0,1.0,1284402.383325201,2598.555488651242,,,,,,,,,,,,,,,,,,,3.0,15304.30974847749,1547.2030155861792,0.3710969141746952,6.173730061729009,2.906042112123693
2968.0,-29.62444855664442,5.149220740026794,35.04760172178262,24.52113873967903,5.04738038556019,-26.15726566252206,-39.66860108831895,1.5801974897814492,-6.5065301090706384,-6.506530109061361,40.095166666425506,41543.998838208114,25803.08821986905,25803.08821986905,67347.08705807716,77054.2536953566,77048.0098537059,25803.08821986905,102851.09807357495,102851.09807357495,102851.09807357495,130258.69286088587,125641.60560587703,4617.0872550088325,0.0,90773.28963414709,55263.673158042206,39455.12941789431,27407.594787310918,66862.72420520523,20799.867451312533,1547.2066055373994,0.0,0.8786625345935777,2.7280931833739928,0.001494314320929203,1.0,1.0,-6.5065301090706384,334305.1576825729,1558640.6339890931,4.662329007406589,1558640.6339890931,4.662329007406589,0.7589088941486537,0.09237927543829694,3.9365749741521348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365749741521348,1.2843269679437161,1.2846387928843517,3.0650878416536136,6494.5533360050495,15304.276895772811,6456.09366505149,0.0003224670462867537,23058.951050131585,2351.3586240083605,19297.696006626968,1967.817349107694,0.836885249666066,0.836885249666066,35569.59752176316,35405.22815468563,1.0058065097695241,0.8,4292.873595498115,4273.035954225843,1.0058065097695241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.437060070911,4632.441516551485,6.227459919332635,5.149220740026794,-3.6853661421830806,8.834586882209875,2.906159052930568,3.5,0.8303311579801623,0.6,0.0002427798491636125,1.0002351041802982,0.0002427227840224352,198.61247858271253,0.0,1.1370005739418214e-05,32.22259626551122,0.07563392781954643,8.186478499945858e-05,0.0001609150641641539,0.0006334542145526932,0.09237927545562258,0.09237927545562258,0.09237927545562258,0.09236774227022641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486611.81180845946,596.016683698759,0.0,0.09237927545562258,0.09237927543829694,0.09237927543829694,0.3710980080602527,0.3710980080602527,0.5,10.254561371563128,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,27407.594787310918,20799.867451312533,0.7589088941486537,1.0072441387728295,0.6213327280938686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449235137054714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.1969033552,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86701099791486,260.86701099791486,-12.282989002085117,245.2689980461276,276.4650239496854,123350.616462321,123556.63524431604,-206.01878199505651,0.0,nan,276.4650239496854,3.3150239496854397,270.2258187690066,-2.9241812309933835,263.9866135882168,-9.163386411783165,257.74740840759324,-15.402591592406736,251.50820322685968,-21.6417967731403,245.2689980461276,-27.881001953872385,1.0,1.0,26022.012520719443,26022.012520719443,275.6590750343389,2.5090750343389345,275.6590750343389,275.6590750343389,77043.67421172543,77048.0098537059,-4.335641980462242,0.0,8546.071908451686,8546.071908451686,0.8846910547816071,3956.2578490228952,275.6590750343389,2.5090750343389345,1.0,0.002,0.12085038403824934,0.004946926001939726,0.0001866726524849905,0.0018133273465187553,0.09333632624249524,0.09333632624249524,0.0,-9.962542943386943e-13,0.9998744283717581,0.9998744283717581,0.0,0.09236767522226434,1.1600216032593347e-05,0.0,0.0,0.0,1600129.9351596981,266.64346989092934,0.0,1.0,1284402.7199821097,2598.5541260261416,,,,,,,,,,,,,,,,,,,3.0,15304.276895772811,1547.2066055373994,0.3710980080602527,6.173730061729009,2.906159052930568
