time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2969.0,-29.626706737929876,5.148777658051153,35.047599641789226,24.520825780369364,5.047204800984001,-26.159315583911063,-39.67058291947467,1.579813645680316,-6.506629195634332,-6.506629195635301,40.09514341503964,41542.477910325084,25803.169828687383,25803.169828687383,67345.64773901246,77053.71735861513,77047.49857026088,25803.169828687383,102850.66839894827,102850.66839894827,102850.66839894827,130258.28378120076,125641.3447285794,4616.939052621364,0.0,90773.57862068292,55262.975334430135,39456.2258736142,27407.6153822525,66863.8412558667,20799.875503518364,1547.2101283541094,0.0,0.8786620867944244,2.72808310906711,0.001494314320929203,1.0,1.0,-6.506629195634332,334303.85007466417,1558639.6294554637,4.662344238953137,1558639.6294554637,4.662344238953137,0.7589086176751844,0.0923795051375199,3.9365757561881245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365757561881245,1.28432888016079,1.284640632271473,3.065083886998858,6494.544956566168,15304.244102669154,6456.083760009442,0.0003224681676808332,23059.019879902182,2351.3656426916614,19297.66639979344,1967.814330050878,0.8368814676556541,0.8368814676556541,35569.60317473917,35405.22815468563,1.005806709582025,0.8,4292.874277752431,4273.035954225843,1.005806709582025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.536274476238,4632.441516551485,6.227330502120203,5.148777658051153,-3.6854846029791224,8.834262261030275,2.9062750335924394,3.5,0.8303642953121255,0.6,0.0002427227840224352,1.0002343412391284,0.00024266591739065965,198.6143384608242,0.0,1.1333849129893189e-05,32.1201284341173,0.07564526166867633,8.184647869847345e-05,0.00016087630532396176,0.0006333017632834263,0.09237950516666646,0.09237950516666646,0.09237950516666646,0.09236756441076514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486613.4254558309,596.0161583269495,0.0,0.09237950516666646,0.0923795051375199,0.0923795051375199,0.37109904846095265,0.37109904846095265,0.5,10.254203149676552,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,27407.6153822525,20799.875503518364,0.7589086176751844,1.007205785280897,0.6212996012501765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449248669857555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.0944355238,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8657815494818,260.8657815494818,-12.284218450518154,245.26681455392242,276.4647485450169,123358.2897752387,123563.84170592803,-205.5519306893378,0.0,nan,276.4647485450169,3.3147485450169256,270.2251617468623,-2.9248382531376933,263.9855749485548,-9.164425051445164,257.7459881503827,-15.40401184961729,251.50640135215207,-21.64359864784791,245.26681455392242,-27.88318544607756,1.0,1.0,26022.012520719443,26022.012520719443,275.6589161210457,2.508916121045729,275.6589161210457,275.6589161210457,77043.14603663333,77047.49857026088,-4.352533627548837,0.0,8546.071908451686,8546.071908451686,0.8846910052989317,3956.258634969065,275.6589161210457,2.508916121045729,1.0,0.002,0.12086239350847529,0.004946857235177167,0.0001866911650007662,0.0018133088358121613,0.09334558250038309,0.09334558250038309,0.0,8.129274163548583e-13,0.9998699985499784,0.9998699985499784,0.0,0.09236749566789974,1.2009469620157445e-05,0.0,0.0,0.0,1600129.819003571,266.64337080436565,0.0,1.0,1284403.0582266683,2598.5527569760243,,,,,,,,,,,,,,,,,,,3.0,15304.244102669154,1547.2101283541094,0.37109904846095265,6.173730061729009,2.9062750335924394
2970.0,-29.628948187515114,5.148333647135107,35.04759667905545,24.520277988072507,5.046787740097854,-26.161374594740934,-39.67257351670412,1.5792141480646447,-6.506745826897088,-6.506745826943158,40.09511378016139,41541.1478435016,25803.28131366255,25803.28131366255,67344.42915716415,77053.36318089043,77046.85887476624,25803.28131366255,102850.14018842879,102850.14018842879,102850.14018842879,130257.76594031227,125640.98211798948,4616.783822322794,0.0,90773.97536465875,55262.39134946961,39457.31557243237,27407.625751883472,66864.94132431585,20799.87504434513,1547.213594926836,0.0,0.8786615683152168,2.728071250997145,0.001494314320929203,1.0,1.0,-6.506745826897088,334302.3109411447,1558638.3491361195,4.662361874640239,1558638.3491361195,4.662361874640239,0.7589083137898491,0.09237971926614512,3.9365845055878537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365845055878537,1.2843318001314408,1.2846434799114783,3.0650837308435226,6494.54462569175,15304.21138215218,6456.068206399982,0.0003224672043891728,23059.069413042715,2351.3706936663098,19297.61990901392,1967.8095893107147,0.836877653791994,0.8368776537919941,35569.66642008263,35405.22815468563,1.0058089450794463,0.8,4292.881910795365,4273.035954225843,1.0058089450794463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.634681073215,4632.441516551485,6.227209515241198,5.148333647135107,-3.6856171116451866,8.833950758780293,2.9063900717631657,3.5,0.8303971633609045,0.6,0.00024266591739065965,1.000232608996596,0.00024260948424196545,198.616184588651,0.0,1.1294528450596684e-05,32.008693628991004,0.07565655619712693,8.182809523393763e-05,0.00016083782215672203,0.0006331516786146468,0.09237971925386737,0.09237971925386737,0.09237971925386737,0.09236731536724525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486615.0752015544,596.0156209145242,0.0,0.09237971925386737,0.09237971926614512,0.09237971926614512,0.3711000365557842,0.3711000365557842,0.5,10.253831033013757,4.604316927725449e-11,4.604316927725449e-11,4.604316927725449e-11,4.604316927725449e-11,4.604316927725449e-11,4.604316927725449e-11,27407.625751883472,20799.87504434513,0.7589083137898491,1.0071709901085928,0.6212694877277176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492621587402201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.983000718676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8645339543713,260.8645339543713,-12.285466045628652,245.2646371093678,276.4644307993476,123363.5431951563,123572.12907829123,-208.5858831349472,0.0,nan,276.4644307993476,3.314430799347633,270.2244720614112,-2.9255279385888002,263.9845133233138,-9.165486676686157,257.7445545854025,-15.405445414597466,251.50459584738476,-21.645404152615214,245.2646371093678,-27.885362890632166,1.0,1.0,26022.012520719443,26022.012520719443,275.65872463716215,2.5087246371621745,275.65872463716215,275.65872463716215,77042.02195574423,77046.85887476624,-4.8369190220109886,0.0,8546.071908451686,8546.071908451686,0.8846904516878492,3956.267428115793,275.65872463716215,2.5087246371621745,1.0,0.002,0.12087487137285911,0.0049467832711830905,0.00018671039428494628,0.0018132896055040868,0.09335519714247313,0.09335519714247313,0.0,-2.109670944883124e-13,0.99986492853018,0.99986492853018,0.0,0.09236724140168229,1.2477864462832327e-05,0.0,0.0,0.0,1600129.6822801535,266.6432541731029,0.0,1.0,1284403.456362045,2598.551145518231,,,,,,,,,,,,,,,,,,,4.0,15304.21138215218,1547.213594926836,0.3711000365557842,6.173730061729009,2.9063900717631657
2971.0,-29.631190594962383,5.147889954334585,35.047591873770585,24.520131304767006,5.046777754985284,-26.163393759884727,-39.67452793205155,1.578980919670662,-6.506797909605723,-6.506797909600882,40.09505467882885,41539.516206626016,25803.243133058793,25803.243133058793,67342.75933968481,77052.70633518603,77046.01413576213,25803.243133058793,102849.25726882092,102849.25726882092,102849.25726882092,130256.7206700577,125640.10615998786,4616.614510069835,0.0,90774.18119100285,55261.62251446149,39458.3985294904,27407.463401236782,66865.86193072717,20799.7534428047,1547.2073097669675,0.0,0.8786615110526219,2.728065955685588,0.001494314320929203,1.0,1.0,-6.506797909605723,334301.62362942845,1558635.7957747171,4.662363822385908,1558635.7957747171,4.662363822385908,0.7589083724496042,0.09237983944881711,3.936578988203432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936578988203432,1.2843330069424579,1.2846446145326336,3.065076554853194,6494.529420629339,15304.178921554225,6456.063281449016,0.00032247010606131115,23059.15401749126,2351.3793209190967,19297.605188005902,1967.8080881856602,0.8368739448710011,0.8368739448710011,35569.62653747869,35405.22815468563,1.0058075353714628,0.8,4292.877097387586,4273.035954225843,1.0058075353714628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.732214710485,4632.441516551485,6.227053727423749,5.147889954334585,-3.6857011858094193,8.833591140144005,2.906504091233577,3.5,0.8304297403524507,0.6,0.00024260948424196545,1.0002327126786186,0.00024255303907453534,198.61803153555115,0.0,1.1208536677965977e-05,31.76499294535558,0.07566776473380489,8.181004962800105e-05,0.00016079943461396438,0.0006329996756163238,0.09237983945555692,0.09237983945555692,0.09237983945555692,0.09236675484059242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486616.68093558267,596.015096357247,0.0,0.09237983945555692,0.09237983944881711,0.09237983944881711,0.3711009655275427,0.3711009655275427,0.5,10.253438493851155,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,27407.463401236782,20799.7534428047,0.7589083724496042,1.007132150774512,0.621236532472442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449275547915482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.73930003504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8633084317834,260.8633084317834,-12.286691568216554,245.26246814813248,276.46414871541884,123373.16414516672,123578.0597168508,-204.89557168409408,0.0,nan,276.46414871541884,3.3141487154188667,270.2238126019999,-2.9261873980000814,263.9834764884647,-9.166523511535274,257.7431403750791,-15.406859624920855,251.50280426160566,-21.647195738394316,245.26246814813248,-27.887531851867493,1.0,1.0,26022.012520719443,26022.012520719443,275.6585737092088,2.508573709208804,275.6585737092088,275.6585737092088,77041.95923433121,77046.01413576213,-4.0549014309217455,0.0,8546.071908451686,8546.071908451686,0.8846908007958404,3956.2618831444493,275.6585737092088,2.508573709208804,1.0,0.002,0.1208880209611608,0.004946718312320401,0.00018673068591807952,0.0018132693138653215,0.09336534295903975,0.09336534295903975,0.0,-2.1659887425307112e-13,0.9998576573783571,0.9998576573783571,0.0,0.09236668986028301,1.3149588534096792e-05,0.0,0.0,0.0,1600129.6212250548,266.64320209039425,0.0,1.0,1284403.6341527896,2598.5504259084814,,,,,,,,,,,,,,,,,,,3.0,15304.178921554225,1547.2073097669675,0.3711009655275427,6.173730061729009,2.906504091233577
2972.0,-29.63342732087827,5.147445272858476,35.04758733255429,24.519857915025227,5.046644083280914,-26.165420180508967,-39.676490938849724,1.5786369418034367,-6.506923952836814,-6.506923952861297,40.095052688976025,41538.00402505006,25803.36177048625,25803.36177048625,67341.36579553632,77052.14915906977,77045.76830663065,25803.36177048625,102849.1300771169,102849.1300771169,102849.1300771169,130256.73551660252,125640.28640846976,4616.449108132762,0.0,90774.45540004509,55260.939980027564,39459.46157779725,27407.605439485626,66867.06701728288,20799.847496107242,1547.217305419128,0.0,0.8786608366090721,2.728053140752532,0.001494314320929203,1.0,1.0,-6.506923952836814,334299.96029908553,1558635.7098055645,4.662386763106738,1558635.7098055645,4.662386763106738,0.7589078711028615,0.09238006107469066,3.9365791813261883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365791813261883,1.2843347315252067,1.2846462670355412,3.06507258948866,6494.521018497722,15304.146367052113,6456.053507198719,0.00032247124069085826,23059.22254292475,2351.38630856865,19297.575972117673,1967.8051089941696,0.8368701909266555,0.8368701909266555,35569.6279334734,35405.22815468563,1.0058075847148964,0.8,4292.877265869359,4273.035954225843,1.0058075847148964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.8291958992095,4632.441516551485,6.226936620848566,5.147445272858476,-3.6858419177984185,8.833287190656893,2.9066174666506446,3.5,0.8304621333287556,0.6,0.00024255303907453534,1.0002321272439807,0.00024249674897252208,198.61987383293024,0.0,1.1211028044663859e-05,31.772053478577376,0.07567897576184955,8.1791928398076e-05,0.00016076111067645933,0.000632848841455825,0.0923800610939005,0.0923800610939005,0.0923800610939005,0.09236684678181427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486618.5814443163,596.0144788298555,0.0,0.0923800610939005,0.09238006107469066,0.09238006107469066,0.37110180907083373,0.37110180907083373,0.5,10.253042063993938,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,27407.605439485626,20799.847496107242,0.7589078711028615,1.0070931595987431,0.6212027217271828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449288943048476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.746360568264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86209024076,260.86209024076,-12.287909759239994,245.26030598469617,276.4638744968025,123381.27129964072,123584.94109796158,-203.66979832082401,0.0,nan,276.4638744968025,3.313874496802498,270.22316079443283,-2.9268392055671484,263.98244709191687,-9.16755290808311,257.74173338957604,-15.408266610423937,251.50101968713588,-21.648980312864097,245.26030598469617,-27.889694015303803,1.0,1.0,26022.012520719443,26022.012520719443,275.6584189007877,2.508418900787717,275.6584189007877,275.6584189007877,77041.54690700438,77045.76830663065,-4.221399626272614,0.0,8546.071908451686,8546.071908451686,0.8846907885761571,3956.262077232819,275.6584189007877,2.508418900787717,1.0,0.002,0.12090131439048112,0.004946639190885394,0.00018675117134219502,0.0018132488287402975,0.09337558567109751,0.09337558567109751,0.0,8.249260649573209e-14,0.9998561006593969,0.9998561006593969,0.0,0.09236676764481713,1.3293429873522476e-05,0.0,0.0,0.0,1600129.4734679495,266.64307604716316,0.0,1.0,1284404.0644166805,2598.5486844124716,,,,,,,,,,,,,,,,,,,3.0,15304.146367052113,1547.217305419128,0.37110180907083373,6.173730061729009,2.9066174666506446
2973.0,-29.63565739228226,5.147000037814606,35.047582412345115,24.519562732335203,5.0464788731747525,-26.167443765761167,-39.678445912990696,1.5782652452915338,-6.50703039987377,-6.507030399819478,40.09503266886389,41536.475531160155,25803.428197577454,25803.428197577454,67339.90372873761,77051.60834187188,77045.3378206011,25803.428197577454,102848.76601817855,102848.76601817855,102848.76601817855,130256.41906172186,125640.14166343937,4616.277398282494,0.0,90774.7268890643,55260.221783809,39460.561228061444,27407.653043543312,66868.21427160475,20799.874473868622,1547.2223239027935,0.0,0.8786603366998469,2.7280423182199067,0.001494314320929203,1.0,1.0,-6.50703039987377,334298.55557512114,1558634.8448764116,4.662403767180401,1558634.8448764116,4.662403767180401,0.7589075372788496,0.0923802398058835,3.9365782360072976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365782360072976,1.2843365853750344,1.284648049035848,3.0650674292345195,6494.510084538412,15304.113851623099,6456.045539549264,0.0003224730329657378,23059.29704603895,2351.3939057719967,19297.552156280257,1967.8026804546157,0.8368664542441082,0.8368664542441082,35569.62110020208,35405.22815468563,1.0058073431831334,0.8,4292.876441165902,4273.035954225843,1.0058073431831334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.925287915342,4632.441516551485,6.22680825661271,5.147000037814606,-3.6859685080312516,8.832968545845858,2.9067298043292427,3.5,0.8304942298083551,0.6,0.00024249674897252208,1.0002314407871833,0.000242440638320344,198.6217106791384,0.0,1.118033295991529e-05,31.68506360839993,0.07569015609480946,8.177388500824199e-05,0.00016072286396428008,0.0006326981283105465,0.09238023981442282,0.09238023981442282,0.09238023981442282,0.09236672739496933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486620.4379214684,596.0138747237536,0.0,0.09238023981442282,0.0923802398058835,0.0923802398058835,0.3711026332758239,0.3711026332758239,0.5,10.252636687160992,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,27407.653043543312,20799.874473868622,0.7589075372788496,1.0070540160563726,0.6211692054830064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493023044777178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.659370698086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86087578615565,260.86087578615565,-12.289124213844332,245.25815024582394,276.46360132646026,123388.90621015093,123591.95131656424,-203.04510641330393,0.0,nan,276.46360132646026,3.3136013264602866,270.22251111039554,-2.927488889604433,263.9814208942028,-9.168579105797164,257.7403306781023,-15.409669321897695,251.49924046194894,-21.650759538051034,245.25815024582394,-27.891849754176036,1.0,1.0,26022.012520719443,26022.012520719443,275.6582620814439,2.508262081443945,275.6582620814439,275.6582620814439,77041.04933415094,77045.3378206011,-4.288486450153869,0.0,8546.071908451686,8546.071908451686,0.8846908483904301,3956.2611271873343,275.6582620814439,2.508262081443945,1.0,0.002,0.12091490370899168,0.004946562409554963,0.0001867721213260463,0.0018132278769445733,0.09338606066302314,0.09338606066302314,0.0,-1.7293805276707985e-12,0.9998528979689685,0.9998528979689685,0.0,0.09236665048498088,1.3589320902624404e-05,0.0,0.0,0.0,1600129.3486827626,266.6429696001262,0.0,1.0,1284404.427786337,2598.5472136726285,,,,,,,,,,,,,,,,,,,3.0,15304.113851623099,1547.2223239027935,0.3711026332758239,6.173730061729009,2.9067298043292427
2974.0,-29.63788064813698,5.146554407085886,35.0475769493005,24.519257945381128,5.046306981090372,-26.16946188531717,-39.68040004894135,1.5778882166863823,-6.507131692154815,-6.5071316921691755,40.095007162354065,41534.98452085174,25803.47567923818,25803.47567923818,67338.46020008993,77051.07833804448,77044.85522219147,25803.47567923818,102848.33090142965,102848.33090142965,102848.33090142965,130256.00664840685,125639.90652873079,4616.100119676067,0.0,90775.00782600754,55259.53966194261,39461.63129340547,27407.6757469772,66869.30704038267,20799.883694220705,1547.2260441370304,0.0,0.8786598855259827,2.728032019805774,0.001494314320929203,1.0,1.0,-6.507131692154815,334297.21887998434,1558633.7429174671,4.662419113564419,1558633.7429174671,4.662419113564419,0.7589072450448386,0.09238039657116542,3.9365784299661004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365784299661004,1.2843384637867294,1.284649855834255,3.065063097432694,6494.500905970146,15304.08139494861,6456.0363605681405,0.00032247437186934874,23059.36727565447,2351.4010671997544,19297.52471969142,1967.7998827011693,0.836862715659388,0.836862715659388,35569.62250224023,35405.22815468563,1.0058073927401792,0.8,4292.876610377053,4273.035954225843,1.0058073927401792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.020601663856,4632.441516551485,6.22667649598023,5.146554407085886,-3.6860917928868857,8.832646199972771,2.9068412338791063,3.5,0.8305260668226018,0.6,0.000242440638320344,1.0002307375780468,0.00024238471105915863,198.62354194126496,0.0,1.114479372293264e-05,31.5843454107911,0.0757013008885324,8.175585303156126e-05,0.00016068478528878275,0.0006325482597915564,0.09238039659937115,0.09238039659937115,0.09238039659937115,0.09236655337166365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486622.3156777918,596.0132634350895,0.0,0.09238039659937115,0.09238039657116542,0.09238039657116542,0.37110341783217937,0.37110341783217937,0.5,10.252221391086561,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,27407.6757469772,20799.883694220705,0.7589072450448386,1.0070159716089766,0.6211367570441336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449315626389023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.55865250048,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8596644007486,260.8596644007486,-12.290335599251364,245.2560008798912,276.4633279215906,123396.4730236927,123599.00498805052,-202.53196435780123,0.0,nan,276.4633279215906,3.3133279215905986,270.2218625132982,-2.9281374867017576,263.98039710494487,-9.169602895055107,257.73893169655537,-15.411068303444608,251.49746628821146,-21.65253371178852,245.2560008798912,-27.893999120108788,1.0,1.0,26022.012520719443,26022.012520719443,275.6581043188919,2.508104318891924,275.6581043188919,275.6581043188919,77040.53746588207,77044.85522219147,-4.317756309406832,0.0,8546.071908451686,8546.071908451686,0.884690836117847,3956.261322115931,275.6581043188919,2.508104318891924,1.0,0.002,0.12092882410518632,0.004946485190335627,0.00018679358468139248,0.001813206416108752,0.09339679234069624,0.09339679234069624,0.0,7.901444255831169e-13,0.9998493143961532,0.9998493143961532,0.0,0.0923664761753245,1.3920395840931956e-05,0.0,0.0,0.0,1600129.2299402175,266.64286830784516,0.0,1.0,1284404.773559419,2598.545814156089,,,,,,,,,,,,,,,,,,,3.0,15304.08139494861,1547.2260441370304,0.37110341783217937,6.173730061729009,2.9068412338791063
2975.0,-29.64009707823421,5.146108454917253,35.04757091970856,24.518952948879473,5.046134741346183,-26.17147389633758,-39.68234566329045,1.5775115581044676,-6.507232135218146,-6.507232135221234,40.094979885894546,41533.48925599747,25803.514252011646,25803.514252011646,67337.00350800912,77050.55120901782,77044.36124454511,25803.514252011646,102847.87549655676,102847.87549655676,102847.87549655676,130255.56777199391,125639.6501095412,4615.917662452713,0.0,90775.28923534538,55258.85088334397,39462.70928000157,27407.692275437148,66870.40155543872,20799.88845369986,1547.2294588938976,0.0,0.8786594456705002,2.7280218077621643,0.001494314320929203,1.0,1.0,-6.507232135218146,334295.89339562727,1558632.564490581,4.662434074970807,1558632.564490581,4.662434074970807,0.7589069610337379,0.09238053819301134,3.9365787480539978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365787480539978,1.2843403400951956,1.284651660764261,3.0650588673109946,6494.491942849866,15304.049000476576,6456.027059350798,0.00032247565680853157,23059.436898148957,2351.408166718396,19297.496917730346,1967.7970476901232,0.8368589832859019,0.8368589832859018,35569.62480154995,35405.22815468563,1.0058074740125746,0.8,4292.876887879378,4273.035954225843,1.0058074740125746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.115177130153,4632.441516551485,6.226543700911535,5.146108454917253,-3.6862149917601785,8.832323446677432,2.9069518020056333,3.5,0.8305576577158952,0.6,0.00024238471105915863,1.0002300332713439,0.00024232896733406142,198.6253676106303,0.0,1.1108470707712092e-05,31.48140598565607,0.07571240935924012,8.173790334039067e-05,0.00016064680771876798,0.000632398809208419,0.09238053822318462,0.09238053822318462,0.09238053822318462,0.09236636522462627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486624.23254732264,596.0126393518892,0.0,0.09238053822318462,0.09238053819301134,0.09238053819301134,0.3711041587563682,0.3711041587563682,0.5,10.251796202361596,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,27407.692275437148,20799.88845369986,0.7589069610337379,1.0069777052584852,0.6211042298222816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493289078182854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.455713075346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8584561154394,260.8584561154394,-12.291543884560554,245.253857904041,276.4630543268334,123404.02077167224,123606.03443146929,-202.01365979704204,0.0,nan,276.4630543268334,3.3130543268334236,270.2212150422849,-2.928784957715095,263.97937575773216,-9.17062424226782,257.7375364731559,-15.412463526844078,251.49569718858916,-21.654302811410815,245.253857904041,-27.896142095958965,1.0,1.0,26022.012520719443,26022.012520719443,275.65794607412096,2.50794607412098,275.65794607412096,275.65794607412096,77040.02829723767,77044.36124454511,-4.332947307440918,0.0,8546.071908451686,8546.071908451686,0.8846908159910978,3956.2616417942677,275.65794607412096,2.50794607412098,1.0,0.002,0.12094307550118091,0.004946406726259853,0.00018681555963503363,0.00181318444138254,0.09340777981751681,0.09340777981751681,0.0,1.0175736121775802e-12,0.9998457316220346,0.9998457316220346,0.0,0.09236628679722873,1.4251395782606005e-05,0.0,0.0,0.0,1600129.1121930461,266.64276786478183,0.0,1.0,1284405.1164334011,2598.5444263747295,,,,,,,,,,,,,,,,,,,3.0,15304.049000476576,1547.2294588938976,0.3711041587563682,6.173730061729009,2.9069518020056333
2976.0,-29.642306553304657,5.14566222814416,35.0475643329054,24.5186380337924,5.045958100492734,-26.173480087944377,-39.684286527894415,1.577131633411081,-6.507333095739625,-6.507333095723983,40.09495174577507,41532.02250031496,25803.547204515744,25803.547204515744,67335.5697048307,77050.03587834148,77043.86469144539,25803.547204515744,102847.41189596112,102847.41189596112,102847.41189596112,130255.11918303103,125639.38893394555,4615.730249085477,0.0,90775.5839102507,55258.192043854484,39463.76874044024,27407.707287069898,66871.47602751013,20799.892045787557,1547.2328214688737,0.0,0.8786590062946952,2.7280115431390226,0.001494314320929203,1.0,1.0,-6.507333095739625,334294.56108686083,1558631.3487544528,4.662449020070861,1558631.3487544528,4.662449020070861,0.7589066764296735,0.09238066673478959,3.9365807736695784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365807736695784,1.2843422312989512,1.2846534808286918,3.0650559311502357,6494.4857214775475,15304.01666863869,6456.015852116695,0.00032247623272625264,23059.499888181403,2351.41458991413,19297.463418557625,1967.7936317251688,0.8368552445687724,0.8368552445687722,35569.63944378365,35405.22815468563,1.0058079915633265,0.8,4292.878655041865,4273.035954225843,1.0058079915633265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.209032941101,4632.441516551485,6.2264106369661665,5.14566222814416,-3.686339117156822,8.832001345300982,2.907061530446572,3.5,0.8305890086990206,0.6,0.00024232896733406142,1.0002293155085358,0.00024227341028377748,198.62718758048223,0.0,1.107211788941976e-05,31.3783820986156,0.07572348147712954,8.172000109866193e-05,0.0001606089662353995,0.0006322501685612201,0.09238066676981102,0.09238066676981102,0.09238066676981102,0.09236617223123257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486626.191717305,596.0120014830027,0.0,0.09238066676981102,0.09238066673478959,0.09238066673478959,0.37110485606053845,0.37110485606053845,0.5,10.251361368598928,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,27407.707287069898,20799.892045787557,0.7589066764296735,1.0069400842465277,0.6210723161431217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493421487023954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.3526891883,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8572505987185,260.8572505987185,-12.292749401281469,245.25172131775292,276.46277987969114,123411.55395079455,123613.10472515969,-201.55077436514432,0.0,nan,276.46277987969114,3.3127798796911634,270.2205681672992,-2.9294318327008,263.97835645496434,-9.171643545035636,257.73614474248956,-15.41385525751042,251.4939330301138,-21.656066969886183,245.25172131775292,-27.898278682247053,1.0,1.0,26022.012520719443,26022.012520719443,275.6577870105382,2.507787010538209,275.6577870105382,275.6577870105382,77039.51128688226,77043.86469144539,-4.353404563124059,0.0,8546.071908451686,8546.071908451686,0.8846906878219374,3956.2636775379265,275.6577870105382,2.507787010538209,1.0,0.002,0.12095764985264647,0.004946326807903364,0.00018683803323619802,0.0018131619683467483,0.09341901661809901,0.09341901661809901,0.0,1.5829464475314303e-12,0.9998422359265307,0.9998422359265307,0.0,0.0923660923844957,1.457435029389455e-05,0.0,0.0,0.0,1600128.993839125,266.64266690426035,0.0,1.0,1284405.4610735916,2598.543031445729,,,,,,,,,,,,,,,,,,,3.0,15304.01666863869,1547.2328214688737,0.37110485606053845,6.173730061729009,2.907061530446572
2977.0,-29.6445093772476,5.145215788139592,35.04755717936777,24.51833300236615,5.045781081688904,-26.175480331390016,-39.686222712602444,1.576752034657161,-6.507433679505596,-6.507433679515217,40.09492221638903,41530.53883702652,25803.572792181458,25803.572792181458,67334.11162920798,77049.51277085277,77043.36061240853,25803.572792181458,102846.93340458999,102846.93340458999,102846.93340458999,130254.65121335055,125639.11334555919,4615.537867791351,0.0,90775.85942528545,55257.50500368742,39464.83824622003,27407.717808760553,66872.55605498058,20799.892374374846,1547.2359687459561,0.0,0.8786585742345243,2.7280013168508432,0.001494314320929203,1.0,1.0,-6.507433679505596,334293.23375403846,1558630.0729973142,4.662463716343421,1558630.0729973142,4.662463716343421,0.7589063970779211,0.09238078120197961,3.936580331947224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936580331947224,1.2843441205988535,1.2846552992283644,3.0650510784537306,6494.4754391959605,15303.98440225217,6456.007544026991,0.00032247786364224723,23059.57246409939,2351.4219905981545,19297.438585121523,1967.791099419427,0.8368515337899262,0.8368515337899262,35569.63625077815,35405.22815468563,1.0058078787019629,0.8,4292.878269679929,4273.035954225843,1.0058078787019629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.302180755734,4632.441516551485,6.226276865620847,5.145215788139592,-3.6864634689506888,8.831679257090281,2.907170432794884,3.5,0.8306201236556812,0.6,0.00024227341028377748,1.0002286292525853,0.00024221803215612297,198.62900210087707,0.0,1.1035140648165855e-05,31.273588596902034,0.0757345166177777,8.17021456350098e-05,0.00016057126464876767,0.0006321016822922314,0.09238078123462223,0.09238078123462223,0.09238078123462223,0.09236596845074467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486628.19018068345,596.011350779561,0.0,0.09238078123462223,0.09238078120197961,0.09238078120197961,0.37110551064328395,0.37110551064328395,0.5,10.250916986683436,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,27407.717808760553,20799.892374374846,0.7589063970779211,1.006902017829974,0.6210400990636783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493553482669597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.24789568659,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85604791757504,260.85604791757504,-12.293952082424937,245.24959110465068,276.46250473049633,123418.99028258146,123620.06698792487,-201.07670534341804,0.0,nan,276.46250473049633,3.3125047304963573,270.2199220053319,-2.9300779946680677,263.9773392802076,-9.172660719792361,257.7347565549724,-15.415243445027556,251.49217382979123,-21.65782617020875,245.24959110465068,-27.9004088953493,1.0,1.0,26022.012520719443,26022.012520719443,275.65762744303584,2.507627443035858,275.65762744303584,275.65762744303584,77038.99594235678,77043.36061240853,-4.364670051756548,0.0,8546.071908451686,8546.071908451686,0.8846907157715571,3956.26323360696,275.65762744303584,2.507627443035858,1.0,0.002,0.12097254375505674,0.0049462456100205325,0.00018686100056912726,0.001813139000628525,0.09343050028456364,0.09343050028456364,0.0,1.1976522204526496e-12,0.9998387770558872,0.9998387770558872,0.0,0.09236588730045478,1.4893901524823966e-05,0.0,0.0,0.0,1600128.8759267223,266.6425663204944,0.0,1.0,1284405.8044274875,2598.541641724069,,,,,,,,,,,,,,,,,,,3.0,15303.98440225217,1547.2359687459561,0.37110551064328395,6.173730061729009,2.907170432794884
2978.0,-29.646705126530335,5.144769185942694,35.04754947320892,24.518027412146353,5.04560634842563,-26.17747397900145,-39.688150270935125,1.5763751997036561,-6.50753433623197,-6.507534336234763,40.0948919608745,41529.05860611447,25803.592255549767,25803.592255549767,67332.65086166424,77048.99375342688,77042.8567900086,25803.592255549767,102846.44904555837,102846.44904555837,102846.44904555837,130254.17603846376,125638.83532001861,4615.3407184451535,0.0,90776.13986129845,55256.82210682469,39465.90861608195,27407.726992905384,66873.63560898733,20799.891692995396,1547.2390615675115,0.0,0.878658144536941,2.7279910831751404,0.001494314320929203,1.0,1.0,-6.50753433623197,334291.9054625563,1558628.7658701271,4.662478332263142,1558628.7658701271,4.662478332263142,0.7589061179126435,0.09238088292516511,3.9365806699921984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365806699921984,1.2843459966138886,1.2846571045695523,3.065046864607192,6494.466510560793,15303.952195460737,6455.998308684455,0.0003224791453753886,23059.641722388063,2351.4290529781388,19297.41098006465,1967.7882844870219,0.8368478232395626,0.8368478232395626,35569.63869434808,35405.22815468563,1.0058079650734502,0.8,4292.878564592932,4273.035954225843,1.0058079650734502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.394636049881,4632.441516551485,6.226142662935154,5.144769185942694,-3.686588365555752,8.831357551498446,2.9072785271070796,3.5,0.8306510077448799,0.6,0.00024221803215612297,1.0002278989956035,0.00024216284348731973,198.63081082267004,0.0,1.09997022342307e-05,31.173156131809804,0.07574551632001193,8.168437330598068e-05,0.00016053365885014228,0.0006319536983125921,0.09238088295259847,0.09238088295259847,0.09238088295259847,0.09236576141639201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486630.2297713441,596.0106866781769,0.0,0.09238088295259847,0.09238088292516511,0.09238088292516511,0.37110612280120947,0.37110612280120947,0.5,10.250463341207931,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27407.726992905384,20799.891692995396,0.7589061179126435,1.0068639195177123,0.6210079387478863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493685083253853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.147463221496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85484840729475,260.85484840729475,-12.295151592705224,245.24746734877175,276.46222946581287,123426.46206556495,123627.00862857008,-200.54656300511374,0.0,nan,276.46222946581287,3.312229465812891,270.219277042445,-2.9307229575549627,263.976324619038,-9.173675380961981,257.73337219554435,-15.41662780445563,251.49041977215634,-21.659580227843634,245.24746734877175,-27.902532651228228,1.0,1.0,26022.012520719443,26022.012520719443,275.65746783263495,2.5074678326349726,275.65746783263495,275.65746783263495,77038.48975578282,77042.8567900086,-4.367034225782845,0.0,8546.071908451686,8546.071908451686,0.8846906943820386,3956.2635733421594,275.65746783263495,2.5074678326349726,1.0,0.002,0.12098774776348999,0.004946163092309228,0.00018688444687166652,0.0018131155538384399,0.09344222343583326,0.09344222343583326,0.0,7.10106452805892e-13,0.9998354204070833,0.9998354204070833,0.0,0.09236567891706,1.5204008105110266e-05,0.0,0.0,0.0,1600128.7579286448,266.642465663768,0.0,1.0,1284406.1480302499,2598.54025099621,,,,,,,,,,,,,,,,,,,3.0,15303.952195460737,1547.2390615675115,0.37110612280120947,6.173730061729009,2.9072785271070796
2979.0,-29.648892314912043,5.14432193958255,35.0475409252542,24.517586384341143,5.045291274800729,-26.179473955889144,-39.69008628102017,1.5758729158018867,-6.507664382679081,-6.507664382692055,40.094852254922735,41527.69449365615,25803.66956020309,25803.66956020309,67331.36405385923,77048.57872287698,77042.14266821565,25803.66956020309,102845.81222841874,102845.81222841874,102845.81222841874,130253.53454559755,125638.39709537422,4615.137450223325,0.0,90776.4804405027,55256.211073805265,39466.96596299714,27407.722317178803,66874.68828017595,20799.879163316506,1547.242206981075,0.0,0.8786575917163251,2.727977861518779,0.001494314320929203,1.0,1.0,-6.507664382679081,334290.18934306945,1558627.0504572762,4.662497136156502,1558627.0504572762,4.662497136156502,0.7589057902224663,0.09238097321764951,3.9365853307039713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365853307039713,1.2843484587188507,1.2846594963857398,3.0650446177439656,6494.461749727233,15303.920056970865,6455.986162976436,0.0003224793484708499,23059.700937377962,2351.435091226664,19297.374675730596,1967.784582475218,0.8368440999358786,0.8368440999358786,35569.672384462036,35405.22815468563,1.0058091558990465,0.8,4292.882630632772,4273.035954225843,1.0058091558990465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.486411719401,4632.441516551485,6.226023443396467,5.14432193958255,-3.686736134550683,8.831058074133233,2.9073858284245815,3.5,0.8306816652641661,0.6,0.00024216284348731973,1.0002270144197118,0.00024210788150709172,198.6326125212808,0.0,1.0962170032610422e-05,31.066789872417935,0.07575647849004455,8.166652664795037e-05,0.00016049631683936935,0.0006318074465018782,0.09238097322703867,0.09238097322703867,0.09238097322703867,0.09236544340878287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486632.28270884795,596.010017776988,0.0,0.09238097322703867,0.09238097321764951,0.09238097321764951,0.3711066935844618,0.3711066935844618,0.5,10.249997446634454,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,27407.722317178803,20799.879163316506,0.7589057902224663,1.0068288284465716,0.6209777654539953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493816263452926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.04109696211,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8536395114215,260.8536395114215,-12.2963604885785,245.24534907892163,276.46192994390753,123432.4896546799,123634.60539696501,-202.11574228509426,0.0,nan,276.46192994390753,3.3119299439075576,270.21861377095667,-2.931386229043312,263.97529759792616,-9.17470240207382,257.73198142490526,-15.41801857509472,251.48866525191193,-21.661334748088052,245.24534907892163,-27.904650921078343,1.0,1.0,26022.012520719443,26022.012520719443,275.65725422477067,2.5072542247706906,275.65725422477067,275.65725422477067,77037.75929911825,77042.14266821565,-4.383369097398827,0.0,8546.071908451686,8546.071908451686,0.8846903994792944,3956.268257357491,275.65725422477067,2.5072542247706906,1.0,0.002,0.12100336722799288,0.0049460734375449565,0.0001869085236103281,0.0018130914765268607,0.09345426180516404,0.09345426180516404,0.0,1.371888713741498e-13,0.9998309233602272,0.9998309233602272,0.0,0.09236535375311893,1.561946453058454e-05,0.0,0.0,0.0,1600128.6054773114,266.6423356173209,0.0,1.0,1284406.591957751,2598.5384542068127,,,,,,,,,,,,,,,,,,,3.0,15303.920056970865,1547.242206981075,0.3711066935844618,6.173730061729009,2.9073858284245815
2980.0,-29.651073540257702,5.143875192783224,35.047531237913404,24.51735221492129,5.045190802370665,-26.181447106011188,-39.691995608713455,1.5755643672003097,-6.507735054781392,-6.507735054769891,40.09480227657101,41526.182296329585,25803.60961030597,25803.60961030597,67329.79190663555,77048.01231474649,77041.47730623053,25803.60961030597,102845.0869165365,102845.0869165365,102845.0869165365,130252.71486413502,125637.78973162378,4614.925132511245,0.0,90776.73068006059,55255.513715934496,39468.01884902899,27407.62794759852,66875.64679662751,20799.80529007648,1547.2396687638125,0.0,0.8786573992000974,2.7279706763974927,0.001494314320929203,1.0,1.0,-6.507735054781392,334289.2567424675,1558624.8912488883,4.662503684495115,1558624.8912488883,4.662503684495115,0.7589057079235118,0.09238100347094146,3.936583817218017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936583817218017,1.2843500146460842,1.2846609820956856,3.065039726186154,6494.451385103201,15303.888016792733,6455.978021872479,0.00032248100772068976,23059.773370763,2351.442477376372,19297.350341426063,1967.7821010667317,0.8368404160421093,0.8368404160421093,35569.66144417809,35405.22815468563,1.005808769198924,0.8,4292.881310256402,4273.035954225843,1.005808769198924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.577383208818,4632.441516551485,6.22587232050383,5.143875192783224,-3.686839304692758,8.83071449747598,2.9074921910825093,3.5,0.8307120545950026,0.6,0.00024210788150709172,1.0002263994743126,0.00024205308081683906,198.63440933641877,0.0,1.0917241722033846e-05,30.93946304024392,0.07576739573176658,8.164892948558021e-05,0.00016045895202151152,0.0006316601138556445,0.09238100348726622,0.09238100348726622,0.09238100348726622,0.09236502837027849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486634.3503698164,596.0093435884917,0.0,0.09238100348726622,0.09238100347094146,0.09238100347094146,0.3711072109342311,0.3711072109342311,0.5,10.249518192780682,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,27407.62794759852,20799.80529007648,0.7589057079235118,1.006790889236393,0.6209462530151367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493946934450537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.91377012993,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8524429877278,260.8524429877278,-12.297557012272193,245.24323827856014,276.4616476968862,123440.88522689676,123640.93246006194,-200.04723316514412,0.0,nan,276.4616476968862,3.3116476968862116,270.21796581323343,-2.9320341867665434,263.9742839295278,-9.175716070472163,257.7306020459202,-15.419397954079784,251.48692016223885,-21.66307983776113,245.24323827856014,-27.906761721439835,1.0,1.0,26022.012520719443,26022.012520719443,275.65710569680857,2.507105696808594,275.65710569680857,275.65710569680857,77037.43826849443,77041.47730623053,-4.039037736103637,0.0,8546.071908451686,8546.071908451686,0.8846904952438925,3956.266736304107,275.65710569680857,2.507105696808594,1.0,0.002,0.12101942294762208,0.004945992828978031,0.00018693329701292743,0.001813066703062515,0.09346664850646372,0.09346664850646372,0.0,7.544225660849335e-14,0.9998262010704633,0.9998262010704633,0.0,0.09236494775142867,1.6055719512778393e-05,0.0,0.0,0.0,1600128.5226294547,266.6422649452186,0.0,1.0,1284406.8332044203,2598.53747776556,,,,,,,,,,,,,,,,,,,3.0,15303.888016792733,1547.2396687638125,0.3711072109342311,6.173730061729009,2.9074921910825093
2981.0,-29.6532486852619,5.143428263023599,35.04752151286392,24.51706841764974,5.045037900522164,-26.18342002673408,-39.693901024851925,1.5752092408779317,-6.5078448691497215,-6.507844869182803,40.094781813525934,41524.69535489783,25803.631563830335,25803.631563830335,67328.32691872815,77047.48495481128,77041.12012284262,25803.631563830335,102844.75168667296,102844.75168667296,102844.75168667296,130252.44504836084,125637.73151536367,4614.713532997166,0.0,90777.00181572395,55254.8234331937,39469.08709170028,27407.693361687878,66876.78045338816,20799.844562075403,1547.2456922671367,0.0,0.8786568827392434,2.7279595117733773,0.001494314320929203,1.0,1.0,-6.5078448691497215,334287.8076181918,1558624.0071871525,4.66252125164954,1558624.0071871525,4.66252125164954,0.7589053295214794,0.09238108285197842,3.936583736999299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936583736999299,1.2843517879966355,1.2846626854885728,3.065035431717413,6494.44228563926,15303.856023167811,6455.969009694634,0.00032248234030888824,23059.84271654784,2351.4495486784826,19297.32340342339,1967.7793541549247,0.8368367313093402,0.8368367313093402,35569.66086431438,35405.22815468563,1.0058087487028051,0.8,4292.8812402729955,4273.035954225843,1.0058087487028051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.66784472571,4632.441516551485,6.225741731431315,5.143428263023599,-3.686972517678841,8.83040078070244,2.9075979590306833,3.5,0.8307422740087667,0.6,0.00024205308081683906,1.0002257723189296,0.00024199844426689958,198.63620117121692,0.0,1.0885302739565714e-05,30.848947963929234,0.07577828103450615,8.163137186808096e-05,0.0001604217089487581,0.0006315134905093161,0.09238108286949763,0.09238108286949763,0.09238108286949763,0.09236495564354338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486636.5826782205,596.0086173530862,0.0,0.09238108286949763,0.09238108285197842,0.09238108285197842,0.37110767028255676,0.37110767028255676,0.5,10.24903437443607,3.3082869776990265e-11,3.3082869776990265e-11,3.3082869776990265e-11,3.3082869776990265e-11,3.3082869776990265e-11,3.3082869776990265e-11,27407.693361687878,20799.844562075403,0.7589053295214794,1.006751916917632,0.620913493044716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494077251430766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.82325505362,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.851252373171,260.851252373171,-12.29874762682897,245.24113416318616,276.4613705831488,123448.5771649007,123647.63644678683,-199.0592818861604,0.0,nan,276.4613705831488,3.3113705831488005,270.217323299163,-2.9326767008369643,263.9732760151427,-9.17672398485729,257.7292287311956,-15.420771268804401,251.4851814471898,-21.664818552810175,245.24113416318616,-27.908865836813817,1.0,1.0,26022.012520719443,26022.012520719443,275.6569540873591,2.5069540873591336,275.6569540873591,275.6569540873591,77036.97447380272,77041.12012284262,-4.145649039899581,0.0,8546.071908451686,8546.071908451686,0.8846905003196668,3956.2666556842955,275.6569540873591,2.5069540873591336,1.0,0.002,0.12103563866049392,0.0049459043714583225,0.00018695830250129935,0.0018130416970788639,0.09347915125064968,0.09347915125064968,0.0,-4.1983690829416886e-13,0.9998244693193703,0.9998244693193703,0.0,0.0923648671376281,1.6215714350316347e-05,0.0,0.0,0.0,1600128.3938955592,266.64215513085026,0.0,1.0,1284407.2080671513,2598.5359605169347,,,,,,,,,,,,,,,,,,,3.0,15303.856023167811,1547.2456922671367,0.37110767028255676,6.173730061729009,2.9075979590306833
