time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2982.0,-29.655417152133612,5.142981338832124,35.047511475865775,24.51677086008715,5.044871045835406,-26.185388332335208,-39.695805742498464,1.5748422246349916,-6.507947110612008,-6.507947110617478,40.094753360649776,41523.24042726811,25803.630894885566,25803.630894885566,67326.87132215367,77046.97064394967,77040.68123728398,25803.630894885566,102844.31213216955,102844.31213216955,102844.31213216955,130252.03005691685,125637.53230409074,4614.497752826111,0.0,90777.28002853045,55254.159025213754,39470.13444812967,27407.7179247473,66877.85237287697,20799.854762163748,1547.249584615535,0.0,0.8786564376113547,2.727949117105087,0.001494314320929203,1.0,1.0,-6.507947110612008,334286.45843138185,1558622.7779428472,4.662536392459887,1558622.7779428472,4.662536392459887,0.7589050215444204,0.09238113987264936,3.936584283725407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936584283725407,1.2843536165989884,1.2846644443572637,3.0650314935458467,6494.433941126279,15303.824078644886,6455.959487966255,0.0003224834786143715,23059.91018757584,2351.456428808598,19297.29494234007,1967.7764519321147,0.8368330485839021,0.8368330485839022,35569.66481634248,35405.22815468563,1.0058088883929373,0.8,4292.881717240919,4273.035954225843,1.0058088883929373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.757620910761,4632.441516551485,6.225606719366022,5.142981338832124,-3.687100435178994,8.830081774011118,2.907702927207835,3.5,0.8307722649165242,0.6,0.00024199844426689958,1.0002250830731474,0.00024194398677082767,198.63798753298045,0.0,1.0852796725079372e-05,30.75682591887494,0.07578913383123123,8.161382417510381e-05,0.00016038462009179577,0.0006313675748046333,0.09238113989529122,0.09238113989529122,0.09238113989529122,0.0923647892605141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486638.8086626918,596.0078927798236,0.0,0.09238113989529122,0.09238113987264936,0.09238113987264936,0.3711081067651253,0.3711081067651253,0.5,10.24854385462806,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27407.7179247473,20799.854762163748,0.7589050215444204,1.0067140156770167,0.6208817860321769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494207207366794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.731133008565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8500659320194,260.8500659320194,-12.299934067980587,245.2390365440333,276.4610953200125,123456.07022253764,123654.43174947092,-198.3615269332642,0.0,nan,276.4610953200125,3.311095320012498,270.21668356478307,-2.933316435216909,263.9722718095905,-9.177728190409482,257.7278600544541,-15.422139945545894,251.48344829924287,-21.66655170075711,245.2390365440333,-27.91096345596668,1.0,1.0,26022.012520719443,26022.012520719443,275.65680049068624,2.5068004906862598,275.65680049068624,275.65680049068624,77036.4782871555,77040.68123728398,-4.2029501284705475,0.0,8546.071908451686,8546.071908451686,0.8846904657260158,3956.267205144034,275.65680049068624,2.5068004906862598,1.0,0.002,0.12105207730172995,0.004945816365509419,0.00018698365523620505,0.0018130163447066616,0.09349182761810253,0.09349182761810253,0.0,-5.713355136216514e-14,0.9998220563026454,0.9998220563026454,0.0,0.09236470123105459,1.6438641594769538e-05,0.0,0.0,0.0,1600128.2740391262,266.64205288938797,0.0,1.0,1284407.5570787694,2598.5345479012535,,,,,,,,,,,,,,,,,,,3.0,15303.824078644886,1547.249584615535,0.3711081067651253,6.173730061729009,2.907702927207835
2983.0,-29.657578929815653,5.142534497559211,35.04750105205122,24.51646834323185,5.044700885355005,-26.187350948449453,-39.69770574532447,1.574472902322296,-6.508047540228347,-6.508047540206017,40.094722123274835,41521.802117253246,25803.62094468887,25803.62094468887,67325.42306194211,77046.46318957722,77040.2159444306,25803.62094468887,102843.83688911947,102843.83688911947,102843.83688911947,130251.56764875623,125637.2895554394,4614.278093316823,0.0,90777.5635187392,55253.50965403368,39471.170960783915,27407.73075963677,66878.90172042069,20799.85655353513,1547.2528817715838,0.0,0.8786560128657125,2.727938906673688,0.001494314320929203,1.0,1.0,-6.508047540228347,334285.13315800414,1558621.4284010609,4.662550839987127,1558621.4284010609,4.662550839987127,0.7589047315134523,0.09238118308682049,3.9365855104945315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365855104945315,1.2843554556176653,1.28466621387458,3.065028060009579,6494.426665874941,15303.79219540238,6455.949240590307,0.0003224843415194923,23059.975015590437,2351.463039426352,19297.264312247607,1967.7733285319257,0.8368293677335328,0.8368293677335328,35569.673684084075,35405.22815468563,1.0058092018360647,0.8,4292.882787483384,4273.035954225843,1.0058092018360647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.846760173412,4632.441516551485,6.225470430566485,5.142534497559211,-3.6872273736222603,8.829761871181471,2.907807152181779,3.5,0.8308020434805083,0.6,0.00024194398677082767,1.000224392643201,0.00024188970849977427,198.63976841234108,0.0,1.081732742580867e-05,30.65630592474177,0.07579995115865704,8.159632339260226e-05,0.00016034766337822543,0.0006312222882963769,0.09238118311100982,0.09238118311100982,0.09238118311100982,0.09236459572593608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486641.05541173,596.0071613229803,0.0,0.09238118311100982,0.09238118308682049,0.09238118308682049,0.371108511770223,0.371108511770223,0.5,10.248046232752682,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,27407.73075963677,20799.85655353513,0.7589047315134523,1.0066765651055105,0.6208505380490579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494336766523612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.63061301443,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.848883213035,260.848883213035,-12.301116786964997,245.23694536529,276.46082106077904,123463.51131950946,123661.25053035391,-197.73921084444942,0.0,nan,276.46082106077904,3.3108210607790625,270.2160459216573,-2.9339540783426514,263.97127078256557,-9.178729217434409,257.7264956435252,-15.42350435647478,251.4817205043927,-21.668279495607266,245.23694536529,-27.913054634709965,1.0,1.0,26022.012520719443,26022.012520719443,275.6566456158674,2.5066456158673986,275.6566456158674,275.6566456158674,77035.97877721064,77040.2159444306,-4.237167219966068,0.0,8546.071908451686,8546.071908451686,0.8846903881031919,3956.268438047004,275.6566456158674,2.5066456158673986,1.0,0.002,0.12106875334664212,0.004945727691533292,0.0001870093753635232,0.001812990624813734,0.0935046876817616,0.0935046876817616,0.0,1.772570805413931e-13,0.9998194865656641,0.9998194865656641,0.0,0.09236450704219347,1.6676044627014958e-05,0.0,0.0,0.0,1600128.1563065527,266.64195245977163,0.0,1.0,1284407.8999052742,2598.5331603207437,,,,,,,,,,,,,,,,,,,3.0,15303.79219540238,1547.2528817715838,0.371108511770223,6.173730061729009,2.907807152181779
2984.0,-29.65972463793566,5.142087484219859,35.04749004769699,24.515945102926366,5.044298317914264,-26.189322342352316,-39.69961074236778,1.5738960229697692,-6.508164346838896,-6.508164346834173,40.09468452218166,41520.51885205922,25803.641604156892,25803.641604156892,67324.16045621611,77046.12549681649,77039.62013200218,25803.641604156892,102843.26173615907,102843.26173615907,102843.26173615907,130250.99338320435,125636.93954777955,4614.053835424804,0.0,90777.94046980864,55252.936405236724,39472.22673841324,27407.73164704528,66879.95838545852,20799.848677455077,1547.2560088824466,0.0,0.8786555236800822,2.727927031271712,0.001494314320929203,1.0,1.0,-6.508164346838896,334283.5917783344,1558619.8039300262,4.662567479421955,1558619.8039300262,4.662567479421955,0.7589044195745192,0.09238121553012729,3.936593050254733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936593050254733,1.284358264617937,1.2846689538381324,3.065027226983093,6494.424900791778,15303.760373884412,6455.935131570959,0.000322483777433481,23060.02660446055,2351.4683000270784,19297.222139444602,1967.7690281028285,0.8368256667887756,0.8368256667887756,35569.72818548036,35405.22815468563,1.0058111282670212,0.8,4292.889365224526,4273.035954225843,1.0058111282670212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.935282505204,4632.441516551485,6.225342459041036,5.142087484219859,-3.687367166785249,8.829454651005108,2.9079106572958375,3.5,0.8308316163702393,0.6,0.00024188970849977427,1.0002227283599865,0.00024183584479867633,198.64153608127717,0.0,1.0781823191869577e-05,30.55568692575838,0.0758107329818489,8.157878009149709e-05,0.00016031092840827717,0.0006310788866519079,0.09238121551680568,0.09238121551680568,0.09238121551680568,0.09236432889123569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486643.31466327794,596.0064254914919,0.0,0.09238121551680568,0.09238121553012729,0.09238121553012729,0.37110888362779537,0.37110888362779537,0.5,10.247539633307188,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,27407.73164704528,20799.848677455077,0.7589044195745192,1.0066417815064634,0.6208215413765401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494465928220248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.529994015444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84768387250193,260.84768387250193,-12.302316127498045,245.23486011885717,276.46050762613675,123468.56520364458,123669.0833875933,-200.51818394871083,0.0,nan,276.46050762613675,3.3105076261367685,270.2153781246742,-2.9346218753257745,263.9702486231898,-9.179751376810202,257.7251191218249,-15.424880878175088,251.47998962032875,-21.670010379671226,245.23486011885717,-27.915139881142807,1.0,1.0,26022.012520719443,26022.012520719443,275.65645909154495,2.5064590915449685,275.65645909154495,275.65645909154495,77034.90625055024,77039.62013200218,-4.713881451942143,0.0,8546.071908451686,8546.071908451686,0.8846899110308796,3956.276015506007,275.65645909154495,2.5064590915449685,1.0,0.002,0.12108573296195908,0.004945634735091384,0.0001870355580956145,0.0018129644413975026,0.09351777904780725,0.09351777904780725,0.0,-5.068831639143401e-13,0.9998162005596055,0.9998162005596055,0.0,0.0923642359144099,1.6979615717399532e-05,0.0,0.0,0.0,1600128.0193752206,266.6418356531611,0.0,1.0,1284408.2986360365,2598.5315464707055,,,,,,,,,,,,,,,,,,,4.0,15303.760373884412,1547.2560088824466,0.37110888362779537,6.173730061729009,2.9079106572958375
2985.0,-29.661871273240237,5.141641474064385,35.04747752655497,24.51580474097284,5.044286454382081,-26.191255500479997,-39.701483538933076,1.573670681058036,-6.508219104948694,-6.508219104945181,40.09461873916591,41518.962325200046,25803.521215863137,25803.521215863137,67322.48354106318,77045.49964249751,77038.82432259366,25803.521215863137,102842.3455384568,102842.3455384568,102842.3455384568,130249.9118746632,125636.0937160675,4613.818158595711,0.0,90778.13837465359,55252.20376872425,39473.26067325482,27407.5663362064,66880.82700946122,20799.724249469706,1547.2497502554645,0.0,0.8786554773231565,2.7279214641815908,0.001494314320929203,1.0,1.0,-6.508219104948694,334282.8691924065,1558616.9619253254,4.662569056233082,1558616.9619253254,4.662569056233082,0.7589044570510628,0.09238116240320794,3.9365874400118943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365874400118943,1.284359429300989,1.28467004961897,3.065020079429305,6494.409755982983,15303.72880223408,6455.930591838977,0.0003224866908558341,23060.10974174609,2351.4767776708754,19297.20856988191,1967.7676443925204,0.8368220613862848,0.8368220613862847,35569.68763166365,35405.22815468563,1.0058096948334385,0.8,4292.884470808478,4273.035954225843,1.0058096948334385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.0231222661605,4632.441516551485,6.225181489881744,5.141641474064385,-3.687460135529713,8.829101609594098,2.9080133657677316,3.5,0.8308609616479233,0.6,0.00024183584479867633,1.0002228285261103,0.000241781968878911,198.6433045416909,0.0,1.0699568325117712e-05,30.322576633383598,0.07582143255017401,8.156153672648181e-05,0.0001602743080721945,0.0006309338281135978,0.09238116240962058,0.09238116240962058,0.09238116240962058,0.09236376191170453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486645.5119895579,596.0057083975114,0.0,0.09238116240962058,0.09238116240320794,0.09238116240320794,0.3711092147503306,0.3711092147503306,0.5,10.247017617725001,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27407.5663362064,20799.724249469706,0.7589044570510628,1.0066036344248477,0.6207902052306652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494594131964524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.29688372307,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84650636667317,260.84650636667317,-12.30349363332681,245.23278311780882,276.4602296155363,123477.81554075147,123674.68316359677,-196.86762284530425,0.0,nan,276.4602296155363,3.3102296155363433,270.2147403159674,-2.9352596840325873,263.9692510164237,-9.18074898357628,257.7237617169391,-15.426238283060854,251.4782724173638,-21.67172758263618,245.23278311780882,-27.917216882191155,1.0,1.0,26022.012520719443,26022.012520719443,275.65631121352845,2.506311213528477,275.65631121352845,275.65631121352845,77034.8536812585,77038.82432259366,-3.9706413351668743,0.0,8546.071908451686,8546.071908451686,0.8846902660145338,3956.270377211954,275.65631121352845,2.506311213528477,1.0,0.002,0.12110321718057498,0.004945551027307042,0.0001870625441094125,0.0018129374557058749,0.09353127205470624,0.09353127205470624,0.0,-1.8471248836027243e-13,0.999810738265468,0.999810738265468,0.0,0.09236367818417343,1.748421903451744e-05,0.0,0.0,0.0,1600127.9551827179,266.6417808950513,0.0,1.0,1284408.4855580986,2598.530789910118,,,,,,,,,,,,,,,,,,,3.0,15303.72880223408,1547.2497502554645,0.3711092147503306,6.173730061729009,2.9080133657677316
2986.0,-29.664012601297408,5.1411951910052105,35.04746550085154,24.51554703237491,5.044156868221327,-26.193195654279734,-39.70335734831167,1.5733399202552516,-6.508344747811918,-6.5083447477312895,40.09460799483886,41517.481008257775,25803.553960783385,25803.553960783385,67321.03496904115,77044.96513552609,77038.60201473492,25803.553960783385,102842.15597551831,102842.15597551831,102842.15597551831,130249.8492514546,125636.260982289,4613.588269165597,0.0,90778.3949654281,55251.5119346022,39474.31447869545,27407.693275936286,66882.00775463173,20799.80689825568,1547.2591171484842,0.0,0.8786548382771074,2.7279086904886087,0.001494314320929203,1.0,1.0,-6.508344747811918,334281.2112186248,1558616.497742211,4.662590793123736,1558616.497742211,4.662590793123736,0.7589039576897822,0.09238121123431037,3.93658642327331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93658642327331,1.2843610868556297,1.2846716383747503,3.065015332184233,6494.399697140329,15303.697140485549,6455.922416795796,0.0003224882824252753,23060.18087872817,2351.4840316242726,19297.184134130766,1967.7651526393588,0.8368184202722982,0.8368184202722982,35569.680282135596,35405.22815468563,1.0058094350537332,0.8,4292.883583798302,4273.035954225843,1.0058094350537332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.110582442905,4632.441516551485,6.22505804068951,5.1411951910052105,-3.6876071404021693,8.82880233140738,2.90811563184453,3.5,0.8308901805270086,0.6,0.000241781968878911,1.000222281451782,0.00024172823717541494,198.64506865739304,0.0,1.0702090737410817e-05,30.329725149822256,0.07583213464091142,8.15442874081562e-05,0.0001602376814707548,0.0006307894813745666,0.0923812112620608,0.0923812112620608,0.0923812112620608,0.09236382139357129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486647.9737793645,596.0049080769729,0.0,0.0923812112620608,0.09238121123431037,0.09238121123431037,0.3711094792367421,0.3711094792367421,0.5,10.246495923955798,-8.060396794462577e-11,-8.060396794462577e-11,-8.060396794462577e-11,-8.060396794462577e-11,-8.060396794462577e-11,-8.060396794462577e-11,27407.693275936286,20799.80689825568,0.7589039576897822,1.0065642050702195,0.6207570974928245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494722393270842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.30403223951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8453365060991,260.8453365060991,-12.304663493900875,245.2307127095189,276.4599603026831,123485.58582020669,123681.17523686435,-195.58941665766366,0.0,nan,276.4599603026831,3.3099603026831232,270.21411078400445,-2.9358892159955303,263.96826126535296,-9.181738734647013,257.7224117468564,-15.427588253143597,251.4765622281788,-21.67343777182117,245.2307127095189,-27.919287290481066,1.0,1.0,26022.012520719443,26022.012520719443,275.6561595578722,2.506159557872195,275.6561595578722,275.6561595578722,77034.46819355103,77038.60201473492,-4.133821183888358,0.0,8546.071908451686,8546.071908451686,0.8846903303478506,3956.2693553896765,275.6561595578722,2.506159557872195,1.0,0.002,0.12112070365715043,0.004945454323366592,0.00018708950634658118,0.0018129104951137903,0.09354475317329058,0.09354475317329058,0.0,1.4603713203997781e-12,0.9998107139415235,0.9998107139415235,0.0,0.09236372475895854,1.7486475351823565e-05,0.0,0.0,0.0,1600127.8078924143,266.64165525218806,0.0,1.0,1284408.9144518431,2598.5290539787,,,,,,,,,,,,,,,,,,,3.0,15303.697140485549,1547.2591171484842,0.3711094792367421,6.173730061729009,2.90811563184453
2987.0,-29.66614753788779,5.140749027827622,35.04745334834068,24.515257507469528,5.043995732850975,-26.195133210731342,-39.70523454537613,1.572981404667935,-6.5084517217221105,-6.508451721728085,40.09458028370272,41516.055530277656,25803.539573246184,25803.539573246184,67319.59510352384,77044.4574123853,77038.2022704037,25803.539573246184,102841.74184364988,102841.74184364988,102841.74184364988,130249.47224825191,125636.11791609388,4613.354332158036,0.0,90778.6683207469,55250.8656182621,39475.336336094224,27407.730404602033,66883.06674069626,20799.82577484874,1547.2637463394365,0.0,0.8786543647154299,2.7278978148433812,0.001494314320929203,1.0,1.0,-6.5084517217221105,334279.79960403923,1558615.3005468522,4.662606901144076,1558615.3005468522,4.662606901144076,0.7589036183512752,0.09238122366398992,3.9365868372313186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365868372313186,1.2843628738735116,1.2846733568101254,3.0650113899344986,6494.3913439862,15303.665513504362,6455.913053859944,0.0003224894327054679,23060.2478934755,2351.4908652267086,19297.156147688936,1967.762298816511,0.8368147747947121,0.8368147747947121,35569.68327444462,35405.22815468563,1.0058095408212246,0.8,4292.883944938301,4273.035954225843,1.0058095408212246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.197335267995,4632.441516551485,6.224924288575017,5.140749027827622,-3.687740426934019,8.828489454761641,2.9082170722451197,3.5,0.8309191634986056,0.6,0.00024172823717541494,1.0002216217856654,0.00024167467680199196,198.64682753493432,0.0,1.0673537930050685e-05,30.24880649376364,0.07584280817884147,8.152701028595547e-05,0.00016020122688945948,0.0006306460410813541,0.09238122368813788,0.09238122368813788,0.09238122368813788,0.0923636797153136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486650.3758565684,596.0041263239784,0.0,0.09238122368813788,0.09238122366398992,0.09238122366398992,0.3711097400418934,0.3711097400418934,0.5,10.24596960445692,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27407.730404602033,20799.82577484874,0.7589036183512752,1.0065267396383002,0.6207259558123167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494850339625784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.22311358345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84417061364695,260.84417061364695,-12.305829386353025,245.22864851248715,276.45969271479845,123492.95853135044,123687.88451911786,-194.92598776743614,0.0,nan,276.45969271479845,3.309692714798473,270.21348387432727,-2.9365161256727106,263.96727503380947,-9.182724966190506,257.7210661934819,-15.428933806518103,251.4748573529775,-21.675142647022483,245.22864851248715,-27.921351487512823,1.0,1.0,26022.012520719443,26022.012520719443,275.6560058086627,2.506005808662735,275.6560058086627,275.6560058086627,77033.99878857154,77038.2022704037,-4.203481832155376,0.0,8546.071908451686,8546.071908451686,0.8846903041549906,3956.269771417475,275.6560058086627,2.506005808662735,1.0,0.002,0.12113834154304652,0.0049453603957036,0.000187116709624781,0.001812883290615636,0.0935583548123905,0.0935583548123905,0.0,2.4041706125910167e-13,0.9998090749860014,0.9998090749860014,0.0,0.09236358577756866,1.7637886421259142e-05,0.0,0.0,0.0,1600127.6824874242,266.64154827827787,0.0,1.0,1284409.2796171193,2598.527575987199,,,,,,,,,,,,,,,,,,,3.0,15303.665513504362,1547.2637463394365,0.3711097400418934,6.173730061729009,2.9082170722451197
2988.0,-29.66827590250216,5.140303117255523,35.04744089371453,24.51495862277227,5.043825474217168,-26.1970657647183,-39.70710336053742,1.5726153352055172,-6.508553596893307,-6.508553596890955,40.09454725976634,41514.62965550537,25803.509260799714,25803.509260799714,67318.13891630509,77043.9593752848,77037.74784581052,25803.509260799714,102841.25710661022,102841.25710661022,102841.25710661022,130248.99979037851,125635.88286692613,4613.116923452385,0.0,90778.9470025621,55250.21449565401,39476.3694521201,27407.742683768283,66884.11213588838,20799.826944426553,1547.2670777541448,0.0,0.8786539389285396,2.7278874576000214,0.001494314320929203,1.0,1.0,-6.508553596893307,334278.4552761351,1558613.8738253566,4.6626213841327075,1558613.8738253566,4.6626213841327075,0.7589033210219409,0.09238121897427005,3.936587780241638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936587780241638,1.2843646958577717,1.2846751104401994,3.0650077761694945,6494.383686851796,15303.633943187957,6455.903226622188,0.000322490404220704,23060.313162123835,2351.4975207765992,19297.126773417647,1967.7593034744432,0.836811132518046,0.836811132518046,35569.690091025375,35405.22815468563,1.0058097817631408,0.8,4292.884767627384,4273.035954225843,1.0058097817631408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.283481713966,4632.441516551485,6.224787610938165,5.140303117255523,-3.6878701823238775,8.828173299579401,2.9083178050048892,3.5,0.8309479442871112,0.6,0.00024167467680199196,1.0002209433446274,0.00024162129218556328,198.64858102535354,0.0,1.0639598262061098e-05,30.15262147468115,0.07585344777710352,8.150981366933892e-05,0.00016016486313265304,0.0006305030430320764,0.09238121899003147,0.09238121899003147,0.09238121899003147,0.0923634831393507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486652.78000478033,596.0033436366142,0.0,0.09238121899003147,0.09238121897427005,0.09238121897427005,0.37110997733155937,0.37110997733155937,0.5,10.245437526543709,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,27407.742683768283,20799.826944426553,0.7589033210219409,1.0064892358821314,0.6206949353107976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494977906228663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.12692856437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8430077358674,260.8430077358674,-12.306992264132589,245.2265904495751,276.45942502215024,123500.21226958196,123694.6342283569,-194.42195877496374,0.0,nan,276.45942502215024,3.309425022150265,270.21285810763385,-2.937141892366128,263.9662911930255,-9.183708806974494,257.7197242786826,-15.4302757213174,251.47315736413722,-21.676842635862755,245.2265904495751,-27.92340955042488,1.0,1.0,26022.012520719443,26022.012520719443,275.6558507599953,2.505850759995326,275.6558507599953,275.6558507599953,77033.50860973634,77037.74784581052,-4.239236074179644,0.0,8546.071908451686,8546.071908451686,0.8846902444867697,3956.270719142846,275.6558507599953,2.505850759995326,1.0,0.002,0.12115617124972024,0.00494526659518987,0.00018714421114877951,0.0018128557880001807,0.09357210557438976,0.09357210557438976,0.0,-8.510397248029378e-13,0.9998069985590372,0.9998069985590372,0.0,0.09236338926589012,1.7829708379933367e-05,0.0,0.0,0.0,1600127.5630595093,266.64144640310667,0.0,1.0,1284409.6273771813,2598.52616844372,,,,,,,,,,,,,,,,,,,3.0,15303.633943187957,1547.2670777541448,0.37110997733155937,6.173730061729009,2.9083178050048892
2989.0,-29.67039767887567,5.139857518499078,35.04742809161085,24.514664627518528,5.043654657808858,-26.198992445259663,-39.70896749580277,1.5722494228872164,-6.508654163779681,-6.508654163773727,40.09451232247184,41513.199768449296,25803.47184330471,25803.47184330471,67316.671611754,77043.45876239029,77037.27678734357,25803.47184330471,102840.74863064828,102840.74863064828,102840.74863064828,130248.49567859399,125635.61939873056,4612.876279863425,0.0,90779.216009739,55249.552258804564,39477.40416770493,27407.747047945708,66885.15121565064,20799.822439523236,1547.270006403063,0.0,0.8786535274895008,2.727877233395305,0.001494314320929203,1.0,1.0,-6.508654163779681,334277.12821631733,1558612.3644429583,4.662635379092851,1558612.3644429583,4.662635379092851,0.7589030358145488,0.0923812030140117,3.936587498143127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936587498143127,1.2843665167494236,1.2846768632029544,3.065003211159813,6494.374014144068,15303.602433365586,6455.894851899218,0.00032249190027202614,23060.38314976085,2351.5046575294164,19297.101740810253,1967.7567508588818,0.8368075072946207,0.8368075072946207,35569.688051867146,35405.22815468563,1.0058097096861398,0.8,4292.884521522588,4273.035954225843,1.0058097096861398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.369056216924,4632.441516551485,6.22465008383428,5.139857518499078,-3.687999242778961,8.827856761278039,2.908417870362019,3.5,0.8309765343891483,0.6,0.00024162129218556328,1.0002202631798394,0.00024156808363131496,198.65032911499975,0.0,1.0604778302139948e-05,30.053941708264613,0.07586405255540567,8.149266345709265e-05,0.00016012862872847065,0.0006303603579472999,0.09238120302892798,0.09238120302892798,0.09238120302892798,0.09236326853197876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486655.203622684,596.0025545287245,0.0,0.09238120302892798,0.0923812030140117,0.0923812030140117,0.3711101865201593,0.3711101865201593,0.5,10.244899489216552,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,27407.747047945708,20799.822439523236,0.7589030358145488,1.006451662114242,0.6206639143956292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495105082274276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.02824879795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8418478728648,260.8418478728648,-12.308152127135202,245.2245385383816,276.45915720733217,123507.40210818846,123701.32002101922,-193.91791283075656,0.0,nan,276.45915720733217,3.3091572073321913,270.21223347355317,-2.937766526446808,263.96530973968083,-9.184690260319144,257.71838600602865,-15.431613993971325,251.47146227221214,-21.67853772778784,245.2245385383816,-27.92546146161837,1.0,1.0,26022.012520719443,26022.012520719443,275.6556950732315,2.50569507323155,275.6556950732315,275.6556950732315,77033.02055375575,77037.27678734357,-4.256233587817405,0.0,8546.071908451686,8546.071908451686,0.8846902623363267,3956.2704356338427,275.6556950732315,2.50569507323155,1.0,0.002,0.12117420020070441,0.004945172198551999,0.00018717202092779258,0.001812827978233781,0.0935860104638963,0.0935860104638963,0.0,-8.384265504091104e-13,0.9998048417703453,0.9998048417703453,0.0,0.09236317406197812,1.802895203358201e-05,0.0,0.0,0.0,1600127.445165147,266.6413458362203,0.0,1.0,1284409.970671098,2598.5247789778587,,,,,,,,,,,,,,,,,,,3.0,15303.602433365586,1547.270006403063,0.3711101865201593,6.173730061729009,2.908417870362019
2990.0,-29.6725128453485,5.139412262668278,35.0474149447886,24.514370352868013,5.043483735634549,-26.20091318729048,-39.71082310946656,1.5718840762192228,-6.508754853026346,-6.508754853030969,40.09447676980919,41511.76537274392,25803.430692086553,25803.430692086553,67315.19606483047,77042.96102192289,77036.8033738573,25803.430692086553,102840.23406594385,102840.23406594385,102840.23406594385,130247.98405010518,125635.35144562944,4612.6326044757425,0.0,90779.48585601532,55248.88347518019,39478.447089816815,27407.749984161324,66886.19707397814,20799.816869868355,1547.2728747817994,0.0,0.8786531177249817,2.727866996781028,0.001494314320929203,1.0,1.0,-6.508754853026346,334275.7995460029,1558610.8284772697,4.66264931710312,1558610.8284772697,4.66264931710312,0.7589027512980222,0.09238117826916216,3.9365873934763407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365873934763407,1.2843683346379984,1.2846786131878525,3.0649987914766483,6494.364649365789,15303.570984582155,6455.88628906832,0.00032249331834396743,23060.452311170295,2351.5117100304687,19297.076145935673,1967.754140908024,0.8368038876925379,0.8368038876925379,35569.68729527989,35405.22815468563,1.0058096829434673,0.8,4292.884430210521,4273.035954225843,1.0058096829434673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.454074435317,4632.441516551485,6.224512497005876,5.139412262668278,-3.6881286748764848,8.827540937544763,2.9085172865992504,3.5,0.8310049390283573,0.6,0.00024156808363131496,1.000219580731174,0.00024151505157969953,198.65207178577708,0.0,1.05698968131637e-05,29.955087568505927,0.07587462245221883,8.147559495724783e-05,0.0001600924886740671,0.0006302180727045865,0.09238117828336193,0.09238117828336193,0.09238117828336193,0.09236305008153044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486657.6522709185,596.0017572572441,0.0,0.09238117828336193,0.09238117826916216,0.09238117826916216,0.3711103667469385,0.3711103667469385,0.5,10.24435564042322,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,27407.749984161324,20799.816869868355,0.7589027512980222,1.0064138642891873,0.6206327641386258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449523186677109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.9293946582,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8406910678157,260.8406910678157,-12.309308932184251,245.22249280119144,276.4588893344265,123514.57721116635,123707.98386606567,-193.4066548993201,0.0,nan,276.4588893344265,3.3088893344265102,270.21161002777603,-2.938389972223945,263.9643307210538,-9.185669278946193,257.7170514145637,-15.432948585436293,251.46977210788293,-21.680227892117045,245.22249280119144,-27.92750719880854,1.0,1.0,26022.012520719443,26022.012520719443,275.6555389885258,2.5055389885258137,275.6555389885258,275.6555389885258,77032.53540723409,77036.8033738573,-4.267966623214306,0.0,8546.071908451686,8546.071908451686,0.8846902689590337,3956.2703304437223,275.6555389885258,2.5055389885258137,1.0,0.002,0.12119242370880301,0.0049450769599109715,0.00018720013117129577,0.0018127998678384427,0.09360006558564789,0.09360006558564789,0.0,-9.902616920909324e-13,0.9998027356829406,0.9998027356829406,0.0,0.09236295475912175,1.8223510040404668e-05,0.0,0.0,0.0,1600127.3271271982,266.64124514697363,0.0,1.0,1284410.314382503,2598.5233878232825,,,,,,,,,,,,,,,,,,,3.0,15303.570984582155,1547.2728747817994,0.3711103667469385,6.173730061729009,2.9085172865992504
2991.0,-29.67462153303981,5.1389673791670845,35.04740145974432,24.51407069982963,5.043312834972205,-26.202828096267226,-39.712677780166246,1.5715193971044599,-6.508855695087789,-6.508855695101047,40.0944407151912,41510.37055521604,25803.38601228438,25803.38601228438,67313.75656750042,77042.47139374455,77036.32905027694,25803.38601228438,102839.71506256131,102839.71506256131,102839.71506256131,130247.46693082878,125635.08094068886,4612.385990139926,0.0,90779.76648274982,55248.25697728075,39479.45500607675,27407.751868267464,66887.2068743442,20799.81050840556,1547.2757009471902,0.0,0.8786527090393866,2.727856744661231,0.001494314320929203,1.0,1.0,-6.508855695087789,334274.46886334836,1558609.2708268294,4.662663218422433,1558609.2708268294,4.662663218422433,0.7589024670238445,0.0923811450660135,3.936588784706556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936588784706556,1.2843701490461497,1.2846803599179997,3.064995544804668,6494.357770057452,15303.539597491186,6455.876000611348,0.0003224940937609644,23060.515448152604,2351.5181482109188,19297.04539304928,1967.751004986339,0.8368002630485514,0.8368002630485513,35569.697351832336,35405.22815468563,1.0058100384068884,0.8,4292.885643929862,4273.035954225843,1.0058100384068884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.538544861906,4632.441516551485,6.224374887133977,5.1389673791670845,-3.688258489046134,8.827225868213219,2.9086160636211242,3.5,0.8310331610346069,0.6,0.00024151505157969953,1.0002189118611182,0.00024146219264171864,198.6538091454657,0.0,1.0534926924454441e-05,29.855982903903886,0.0758851573791433,8.145853843327983e-05,0.0001600565131464197,0.0006300766745714332,0.09238114509401597,0.09238114509401597,0.09238114509401597,0.09236282869849573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486660.1256819796,596.0009519145896,0.0,0.09238114509401597,0.0923811450660135,0.0923811450660135,0.3711105185483406,0.3711105185483406,0.5,10.243806149457942,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,27407.751868267464,20799.81050840556,0.7589024670238445,1.006377149130439,0.6206025411286548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495358258405184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.83028999359,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8395373556652,260.8395373556652,-12.310462644334791,245.22045323466014,276.4586214766656,123521.77921761254,123714.66877226907,-192.88955465653106,0.0,nan,276.4586214766656,3.3086214766656212,270.21098782825436,-2.939012171745617,263.9633541797923,-9.186645820207673,257.7157205315229,-15.434279468477087,251.4680868830955,-21.681913116904468,245.22045323466014,-27.929546765339836,1.0,1.0,26022.012520719443,26022.012520719443,275.65538264451453,2.5053826445145546,275.65538264451453,275.65538264451453,77032.05337407206,77036.32905027694,-4.275676204881165,0.0,8546.071908451686,8546.071908451686,0.8846901809300558,3956.271728630089,275.65538264451453,2.5053826445145546,1.0,0.002,0.12121083610651501,0.004944980903339194,0.0001872285331130456,0.0018127714676924491,0.0936142665565228,0.0936142665565228,0.0,8.054945599411667e-13,0.9998006909603114,0.9998006909603114,0.0,0.09236273266870507,1.8412397308437316e-05,0.0,0.0,0.0,1600127.2089099595,266.6411443049122,0.0,1.0,1284410.65861536,2598.5219945592467,,,,,,,,,,,,,,,,,,,3.0,15303.539597491186,1547.2757009471902,0.3711105185483406,6.173730061729009,2.9086160636211242
2992.0,-29.67672361694356,5.1385228949447574,35.047387642247294,24.513776145782344,5.043139883574596,-26.20473726692775,-39.71452399911357,1.5711535322482701,-6.508956765094979,-6.508956765070865,40.09440415066758,41508.9526459224,25803.338099152083,25803.338099152083,67312.29074507448,77041.97859101066,77035.85325931339,25803.338099152083,102839.19135846547,102839.19135846547,102839.19135846547,130246.94412437799,125634.8076065119,4612.1365178660935,0.0,90780.03495463793,55247.59837127059,39480.48509263037,27407.752765912515,66888.23785854288,20799.803397223463,1547.2784899951346,0.0,0.8786523010564579,2.727846469397802,0.001494314320929203,1.0,1.0,-6.508956765094979,334273.1351769615,1558607.6911472639,4.662677095849027,1558607.6911472639,4.662677095849027,0.7589021827098692,0.09238110363004193,3.9365885820381217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365885820381217,1.2843719686453399,1.2846821120626006,3.06499104475952,6494.348235001775,15303.50826968626,6455.8676162129705,0.00032249555970050915,23060.584834506037,2351.525223649874,19297.020331521446,1967.7484494217135,0.8367966584545119,0.8367966584545119,35569.69588683707,35405.22815468563,1.005809986624506,0.8,4292.885467120454,4273.035954225843,1.005809986624506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.62247559308,4632.441516551485,6.224237313230172,5.1385228949447574,-3.6883887304034313,8.826911625348188,2.9087142108693778,3.5,0.8310612031055366,0.6,0.00024146219264171864,1.0002182299776168,0.00024140950984978763,198.65554109082535,0.0,1.0500629377287047e-05,29.75878365523149,0.07589565800852058,8.144156291431243e-05,0.0001600206297274062,0.0006299353838754573,0.09238110366045725,0.09238110366045725,0.09238110366045725,0.09236260438892449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486662.6230622767,596.0001387581503,0.0,0.09238110366045725,0.09238110363004193,0.09238110363004193,0.3711106425478077,0.3711106425478077,0.5,10.24325117306282,-2.4101609596982598e-11,-2.4101609596982598e-11,-2.4101609596982598e-11,-2.4101609596982598e-11,-2.4101609596982598e-11,-2.4101609596982598e-11,27407.752765912515,20799.803397223463,0.7589021827098692,1.0063397227989233,0.6205717772638396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495484264992138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.73309074492,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8383865879612,260.8383865879612,-12.311613412038753,245.21841983891508,276.45835333699495,123528.88795050215,123721.28522044381,-192.3972699416641,0.0,nan,276.45835333699495,3.308353336994969,270.2103666373765,-2.9396333626234536,263.96237993768693,-9.187620062313044,257.71439323822176,-15.435606761778217,251.46640653857213,-21.683593461427847,245.21841983891508,-27.931580161084895,1.0,1.0,26022.012520719443,26022.012520719443,275.65522590090086,2.505225900900882,275.65522590090086,275.65522590090086,77031.56817799738,77035.85325931339,-4.285081316003925,0.0,8546.071908451686,8546.071908451686,0.884690193753739,3956.271524948312,275.65522590090086,2.505225900900882,1.0,0.002,0.12122943217156938,0.004944884028047838,0.00018725721865732865,0.001812742782578641,0.09362860932866432,0.09362860932866432,0.0,1.2359696599517633e-12,0.9997987027283338,0.9997987027283338,0.0,0.09236250756592769,1.859606411423796e-05,0.0,0.0,0.0,1600127.0904253547,266.641043234905,0.0,1.0,1284411.0036261377,2598.5205981477147,,,,,,,,,,,,,,,,,,,3.0,15303.50826968626,1547.2784899951346,0.3711106425478077,6.173730061729009,2.9087142108693778
2993.0,-29.67881916306525,5.138078845397606,35.047373489179364,24.513481242489092,5.042967197024264,-26.206640527087394,-39.71636553816495,1.5707885599686582,-6.509057540547474,-6.509057540540151,40.09436683121593,41507.546224983336,25803.285937963094,25803.285937963094,67310.83216294643,77041.48877548747,77035.37397065232,25803.285937963094,102838.65990861542,102838.65990861542,102838.65990861542,130246.4111007386,125634.52689976228,4611.884200976318,0.0,90780.3048677672,55246.94972909662,39481.50570963399,27407.751192123185,66889.25690175718,20799.794494262856,1547.2811585800246,0.0,0.8786518975344491,2.727836224110631,0.001494314320929203,1.0,1.0,-6.509057540547474,334271.8053815826,1558606.0788545778,4.662690821546784,1558606.0788545778,4.662690821546784,0.7589019014533591,0.09238105347398758,3.9365886468736933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365886468736933,1.2843737837128073,1.2846838599004415,3.0649867638172963,6494.339164198901,15303.47700388762,6455.858933771325,0.00032249690715207706,23060.653019934372,2351.5321766285506,19296.994379122338,1967.7458030134999,0.8367930588280129,0.8367930588280129,35569.69635550307,35405.22815468563,1.0058100031901855,0.8,4292.885523683475,4273.035954225843,1.0058100031901855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.705874133329,4632.441516551485,6.224099519206084,5.138078845397606,-3.6885189896020747,8.826597834999681,2.908811737094254,3.5,0.8310890677412155,0.6,0.00024140950984978763,1.000217554912691,0.00024135700144841014,198.65726767599173,0.0,1.0465728537231967e-05,29.659874674515393,0.07590612373705781,8.142463368357938e-05,0.00015998487616620825,0.0006297946471873891,0.09238105350614416,0.09238105350614416,0.09238105350614416,0.09236237437132257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486665.1427941954,595.9993183014318,0.0,0.09238105350614416,0.09238105347398758,0.09238105347398758,0.3711107393200659,0.3711107393200659,0.5,10.242690801193532,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,27407.751192123185,20799.794494262856,0.7589019014533591,1.0063025855079903,0.6205412968774203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495609879042737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.6341817642,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83723884781085,260.83723884781085,-12.312761152189125,245.2163926236579,276.45808507194795,123535.98969143882,123727.88079016395,-191.89109872510892,0.0,nan,276.45808507194795,3.3080850719479713,270.20974658227857,-2.940253417721408,263.9614080925539,-9.188591907446096,257.7130696030633,-15.436930396936702,251.46473111336354,-21.685268886636436,245.2163926236579,-27.93360737634208,1.0,1.0,26022.012520719443,26022.012520719443,275.6550690425123,2.505069042512332,275.6550690425123,275.6550690425123,77031.08592202816,77035.37397065232,-4.288048624162911,0.0,8546.071908451686,8546.071908451686,0.8846901896513201,3956.271590108062,275.6550690425123,2.505069042512332,1.0,0.002,0.12124820879196213,0.004944786446067998,0.00018728618319810281,0.0018127138182631871,0.0936430915990514,0.0936430915990514,0.0,1.4612898564803078e-12,0.9997967481577988,0.9997967481577988,0.0,0.09236227685468451,1.8776619303071622e-05,0.0,0.0,0.0,1600126.9722859133,266.6409424594525,0.0,1.0,1284411.34763123,2598.5192058076987,,,,,,,,,,,,,,,,,,,3.0,15303.47700388762,1547.2811585800246,0.3711107393200659,6.173730061729009,2.908811737094254
2994.0,-29.680908148652392,5.137635258401235,35.04735900984419,24.513180960807972,5.042794854429383,-26.208537848365328,-39.71819855561478,1.570424552651429,-6.509158363935057,-6.509158363878774,40.09432910913904,41506.14984304677,25803.230431912005,25803.230431912005,67309.38027495878,77041.00723820884,77034.8949618333,25803.230431912005,102838.1253937453,102838.1253937453,102838.1253937453,130245.87431382155,125634.24514786966,4611.629165951884,0.0,90780.58611089093,55246.314170100144,39482.52437865643,27407.74892007625,66890.27329873267,20799.785061349594,1547.2837993840167,0.0,0.878651495281475,2.7278259739806345,0.001494314320929203,1.0,1.0,-6.509158363935057,334270.47495783766,1558604.4491691082,4.662704504086694,1558604.4491691082,4.662704504086694,0.7589016201952177,0.0923809954057725,3.936590288874089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936590288874089,1.2843755939137205,1.284685603094357,3.0649837224628347,6494.332719933749,15303.445798993083,6455.848425668305,0.00032249757532756856,23060.71484438256,2351.538480967768,19296.96296969921,1967.7426001436995,0.8367894534023875,0.8367894534023876,35569.70822475502,35405.22815468563,1.0058104227261269,0.8,4292.886956176442,4273.035954225843,1.0058104227261269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.788750204029,4632.441516551485,6.223961708285819,5.137635258401235,-3.688649513049545,8.82628477145078,2.908908653639105,3.5,0.8311167581826014,0.6,0.00024135700144841014,1.0002168774509608,0.00024130466790712953,198.65898888197248,0.0,1.0431175547684547e-05,29.561951502138008,0.07591655491260549,8.140778602227067e-05,0.0001599492154261395,0.0006296545281595703,0.09238099543355036,0.09238099543355036,0.09238099543355036,0.09236214266379295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486667.68568699347,595.9984902987206,0.0,0.09238099543355036,0.0923809954057725,0.0923809954057725,0.3711108091735525,0.3711108091735525,0.5,10.24212521929927,-5.6274984672199935e-11,-5.6274984672199935e-11,-5.6274984672199935e-11,-5.6274984672199935e-11,-5.6274984672199935e-11,-5.6274984672199935e-11,27407.74892007625,20799.785061349594,0.7589016201952177,1.0062655892337944,0.6205109920493203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449573510448187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.53625859183,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8360942123558,260.8360942123558,-12.31390578764416,245.21437160147477,276.4578168232102,123543.12528884663,123734.49730369807,-191.3720148514653,0.0,nan,276.4578168232102,3.307816823210203,270.209127778874,-2.9408722211259715,263.9604387344188,-9.189561265581176,257.7117496902782,-15.438250309721752,251.46306064587876,-21.686939354121222,245.21437160147477,-27.93562839852521,1.0,1.0,26022.012520719443,26022.012520719443,275.6549121689995,2.5049121689995104,275.6549121689995,275.6549121689995,77030.6070668292,77034.8949618333,-4.287895004104939,0.0,8546.071908451686,8546.071908451686,0.884690085755054,3956.2732403184596,275.6549121689995,2.5049121689995104,1.0,0.002,0.12126715982488202,0.00494468811918493,0.0001873154171148873,0.0018126845838725126,0.09365770855744365,0.09365770855744365,0.0,9.873998320364397e-13,0.9997948600588666,0.9997948600588666,0.0,0.09236204437381312,1.895103195938126e-05,0.0,0.0,0.0,1600126.854090132,266.6408416360649,0.0,1.0,1284411.6917997524,2598.5178128072816,,,,,,,,,,,,,,,,,,,3.0,15303.445798993083,1547.2837993840167,0.3711108091735525,6.173730061729009,2.908908653639105
