time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2995.0,-29.682990708368532,5.137192161184301,35.04734421390725,24.512890458013885,5.0426228912583,-26.210429348446326,-39.72003066502509,1.5700615298449818,-6.509259212397637,-6.509259212386653,40.09429101343551,41504.75292358302,25803.171657960847,25803.171657960847,67307.92458154386,77040.5181836725,77034.4165127683,25803.171657960847,102837.58817072914,102837.58817072914,102837.58817072914,130245.3342021029,125633.96269533958,4611.37150676331,0.0,90780.84946170406,55245.66773866787,39483.535247817985,27407.746031373754,66891.28127919174,20799.77515939391,1547.2864156478724,0.0,0.8786510943112535,2.7278157213317638,0.001494314320929203,1.0,1.0,-6.509259212397637,334269.1442073674,1558602.803341468,4.662718143002072,1558602.803341468,4.662718143002072,0.7589013388982927,0.09238092965877769,3.9365896429641447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365896429641447,1.2843773991556793,1.2846873415525293,3.064978911612716,6494.322526319635,15303.414655676386,6455.840595103563,0.00032249921772208127,23060.78552636453,2351.545688524066,19296.939563617176,1967.7402133875662,0.8367858736449246,0.8367858736449246,35569.70355577461,35405.22815468563,1.005810257694232,0.8,4292.88639267997,4273.035954225843,1.005810257694232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.8711116363165,4632.441516551485,6.223823887225645,5.137192161184301,-3.688780271861059,8.82597243304536,2.909004969637529,3.5,0.8311442770392939,0.6,0.00024130466790712953,1.0002162139374293,0.00024125250575294597,198.66070481947963,0.0,1.0396528395420815e-05,29.46376147262259,0.07592695144100091,8.139094992701677e-05,0.00015991371798011275,0.000629514685968401,0.09238092966971441,0.09238092966971441,0.09238092966971441,0.09236190953993467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486670.25099362794,595.9976549940975,0.0,0.09238092966971441,0.09238092965877769,0.09238092965877769,0.371110852800445,0.371110852800445,0.5,10.241554611522186,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,27407.746031373754,20799.77515939391,0.7589013388982927,1.0062286638016864,0.6204807581775855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495859939930622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.43806856231,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8349527358175,260.8349527358175,-12.315047264182454,245.21235675966363,276.4575487119485,123550.17202869146,123741.0159042439,-190.84387555244942,0.0,nan,276.4575487119485,3.3075487119485274,270.2085103214736,-2.9414896785263522,263.9594719309135,-9.190528069086497,257.710433540715,-15.439566459285004,251.4613951501909,-21.68860484980908,245.21235675966363,-27.937643240336342,1.0,1.0,26022.012520719443,26022.012520719443,275.6547553358158,2.504755335815844,275.6547553358158,275.6547553358158,77030.13013258977,77034.4165127683,-4.2863801785279065,0.0,8546.071908451686,8546.071908451686,0.8846901266244916,3956.2725911789653,275.6547553358158,2.504755335815844,1.0,0.002,0.12128627910442008,0.0049445890739086154,0.00018734491089213458,0.0018126550875775297,0.09367245544606728,0.09367245544606728,0.0,-1.5303357539520057e-12,0.9997930386461972,0.9997930386461972,0.0,0.09236181037650994,1.9119282267744258e-05,0.0,0.0,0.0,1600126.7358648102,266.64074078760234,0.0,1.0,1284412.0360536864,2598.5164194622716,,,,,,,,,,,,,,,,,,,3.0,15303.414655676386,1547.2864156478724,0.371110852800445,6.173730061729009,2.909004969637529
2996.0,-29.685066723449843,5.13674957850067,35.04732911106691,24.512589792162203,5.0424494732144245,-26.212315103807505,-39.72185432268304,1.5696978523898917,-6.509360166316242,-6.509360166272224,40.09425256449085,41503.37500516462,25803.10991450179,25803.10991450179,67306.48491966641,77040.04192277185,77033.93854663771,25803.10991450179,102837.04846113951,102837.04846113951,102837.04846113951,130244.79099219962,125633.67967644006,4611.111315759558,0.0,90781.13089956137,55245.045571099145,39484.53925384691,27407.742531060114,66892.28178490703,20799.76479052312,1547.2890088746421,0.0,0.878650694110935,2.7278054579923348,0.001494314320929203,1.0,1.0,-6.509360166316242,334267.8120695218,1558601.1422573947,4.6627317557373225,1558601.1422573947,4.6627317557373225,0.7589010575005062,0.0923808564566076,3.936591419497297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936591419497297,1.2843792071092694,1.2846890829429358,3.0649759803861327,6494.316315402242,15303.383571458451,6455.829980216947,0.0003224998290771506,23060.8466121064,2351.551917536203,19296.90783501073,1967.7369779701255,0.8367822812229413,0.8367822812229412,35569.71639750016,35405.22815468563,1.0058107116036892,0.8,4292.887942540198,4273.035954225843,1.0058107116036892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.952966133632,4632.441516551485,6.223686116382756,5.13674957850067,-3.6889113158204703,8.825660894321139,2.9091006940744224,3.5,0.8311716268784064,0.6,0.00024125250575294597,1.0002155380585067,0.00024120051786161528,198.66241539041505,0.0,1.0362570315008298e-05,29.367524272733515,0.07593731401131591,8.13741946952664e-05,0.00015987831105767958,0.0006293755874733812,0.09238085647917058,0.09238085647917058,0.09238085647917058,0.09236167475888882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486672.8379367368,595.9968126410783,0.0,0.09238085647917058,0.0923808564566076,0.0923808564566076,0.3711108708894464,0.3711108708894464,0.5,10.240979159657906,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,27407.742531060114,20799.76479052312,0.7589010575005062,1.0061920915792837,0.6204508786023961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495984393417287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.34183136242,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8338143065636,260.8338143065636,-12.316185693436353,245.21034809179181,276.4572805213202,123557.25704135197,123747.59144360574,-190.33440225377836,0.0,nan,276.4572805213202,3.3072805213201946,270.20789403541727,-2.9421059645827086,263.9585075494526,-9.1914924505474,257.7091210636686,-15.440878936331387,251.45973457773135,-21.690265422268624,245.21034809179181,-27.939651908208162,1.0,1.0,26022.012520719443,26022.012520719443,275.654598453764,2.504598453764004,275.654598453764,275.654598453764,77029.65185357204,77033.93854663771,-4.286693065674626,0.0,8546.071908451686,8546.071908451686,0.8846900142157679,3956.2743765947835,275.654598453764,2.504598453764004,1.0,0.002,0.12130556054526663,0.004944489338458459,0.000187374655099047,0.001812625345150369,0.0936873275495235,0.0936873275495235,0.0,2.4941593929073136e-13,0.9997912831566275,0.9997912831566275,0.0,0.09236157501585993,1.9281440747674513e-05,0.0,0.0,0.0,1600126.6175157165,266.64063983368374,0.0,1.0,1284412.380667402,2598.515024662142,,,,,,,,,,,,,,,,,,,3.0,15303.383571458451,1547.2890088746421,0.3711108708894464,6.173730061729009,2.9091006940744224
2997.0,-29.687136259557114,5.136307541847243,35.047313701381185,24.512298905197554,5.042276424711915,-26.21419499118093,-39.72367326552046,1.5693351550700594,-6.509460800559509,-6.509460800545605,40.094213503341805,41501.98139616559,25803.044390441803,25803.044390441803,67305.0257866074,77039.55816623276,77033.45843578153,25803.044390441803,102836.50282622334,102836.50282622334,102836.50282622334,130244.23990254044,125633.3912845291,4610.848618011346,0.0,90781.39444017744,55244.397328956926,39485.55234580056,27407.737076317102,66893.28942211767,20799.753006864223,1547.291505369157,0.0,0.8786502979654325,2.727795227182632,0.001494314320929203,1.0,1.0,-6.509460800559509,334266.48415410984,1558599.4547245095,4.662745230556632,1558599.4547245095,4.662745230556632,0.7589007785993829,0.09238077541373407,3.9365909069968468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365909069968468,1.2843810101255573,1.2846908196184919,3.0649712787422927,6494.306353183127,15303.35254893271,6455.8220443323125,0.0003225014151751205,23060.916560779464,2351.559050315803,19296.88411412049,1967.734559112489,0.8367787144652958,0.8367787144652958,35569.71269287472,35405.22815468563,1.0058105806583135,0.8,4292.887495431154,4273.035954225843,1.0058105806583135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.034320799308,4632.441516551485,6.223548189409891,5.136307541847243,-3.689042310616281,8.825349852463525,2.9091958352335006,3.5,0.8311988100667145,0.6,0.00024120051786161528,1.0002148689635064,0.00024114870248986037,198.6641206486389,0.0,1.0328040062808628e-05,29.26966553799965,0.07594764205137872,8.135748595807276e-05,0.00015984303190354253,0.0006292366259382924,0.09238077544086916,0.09238077544086916,0.09238077544086916,0.0923614357303479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486675.44475763186,595.9959637983212,0.0,0.09238077544086916,0.09238077541373407,0.09238077541373407,0.37111086412160504,0.37111086412160504,0.5,10.24039896895236,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,27407.737076317102,20799.753006864223,0.7589007785993829,1.0061551221063676,0.6204206992165544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496108457825587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.243972627686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8326789931086,260.8326789931086,-12.317321006891405,245.20834559774877,276.45701238845857,123564.25413188548,123754.06760054077,-189.81346865531282,0.0,nan,276.45701238845857,3.3070123884585882,270.20727903028705,-2.942720969712923,263.9575456721271,-9.192454327872895,257.7078123141126,-15.442187685887404,251.45807895591741,-21.691921044082562,245.20834559774877,-27.941654402251203,1.0,1.0,26022.012520719443,26022.012520719443,275.654441640364,2.504441640364007,275.654441640364,275.654441640364,77029.17538098671,77033.45843578153,-4.283054794825148,0.0,8546.071908451686,8546.071908451686,0.8846900466438274,3956.273861531831,275.654441640364,2.504441640364007,1.0,0.002,0.12132500055877406,0.004944388990499393,0.0001874046443560016,0.001812595356340104,0.0937023221780008,0.0937023221780008,0.0,6.961054996312832e-13,0.9997895664675666,0.9997895664675666,0.0,0.09236133540083483,1.9440012899252396e-05,0.0,0.0,0.0,1600126.4995412373,266.64053919944047,0.0,1.0,1284412.7241896808,2598.5136342805818,,,,,,,,,,,,,,,,,,,3.0,15303.35254893271,1547.291505369157,0.37111086412160504,6.173730061729009,2.9091958352335006
2998.0,-29.68919929786266,5.13586607739,35.04729799504817,24.512007634062343,5.042104123561722,-26.216068955611682,-39.72548368675632,1.5689737804045243,-6.509561344414635,-6.5095613443698,40.09417412287552,41500.5849989026,25802.975727260353,25802.975727260353,67303.56072616295,77039.07757932108,77032.97945326015,25802.975727260353,102835.95518052051,102835.95518052051,102835.95518052051,130243.68626676597,125633.10273441681,4610.583532349166,0.0,90781.66022192744,55243.7453676919,39486.5720602617,27407.731086245465,66894.30314650717,20799.740821200096,1547.2939781901039,0.0,0.8786499035209805,2.7277850055922923,0.001494314320929203,1.0,1.0,-6.509561344414635,334265.1574355444,1558597.7533981365,4.662758647522745,1558597.7533981365,4.662758647522745,0.7589004998534308,0.09238068721282265,3.9365907794391997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365907794391997,1.284382806606737,1.2846925499787691,3.064966892416941,6494.2970590860505,15303.321587001912,6455.813665737801,0.00032250282986862034,23060.984823741328,2351.5660112006985,19296.859069940798,1967.732005316882,0.8367751515136789,0.8367751515136789,35569.711770820286,35405.22815468563,1.0058105480669586,0.8,4292.887384148953,4273.035954225843,1.0058105480669586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.115184510823,4632.441516551485,6.223410247659266,5.13586607739,-3.6891734178198,8.8250394952098,2.909290403473885,3.5,0.8312258295639671,0.6,0.00024114870248986037,1.000214197879826,0.00024109706001077376,198.66582057839688,0.0,1.0293855265772127e-05,29.172785823198208,0.07595793590664449,8.13408586492292e-05,0.00015980784384063117,0.0006290980845450882,0.0923806872277281,0.0923806872277281,0.0923806872277281,0.09236119577871446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486678.07198696566,595.995108307723,0.0,0.0923806872277281,0.09238068721282265,0.09238068721282265,0.37111083287277286,0.37111083287277286,0.5,10.239814223078477,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,27407.731086245465,20799.740821200096,0.7589004998534308,1.006117973585276,0.6203904226046119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496232137060483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.147092912885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83154688762653,260.83154688762653,-12.318453112373447,245.20634928421953,276.4567444910025,123571.25054009446,123760.52767119765,-189.2771311031687,0.0,nan,276.4567444910025,3.3067444910025188,270.20666544965457,-2.943334550345412,263.9565864082268,-9.193413591773151,257.7065073670382,-15.44349263296175,251.45642832561765,-21.693571674382326,245.20634928421953,-27.94365071578045,1.0,1.0,26022.012520719443,26022.012520719443,275.65428504944276,2.5042850494427853,275.65428504944276,275.65428504944276,77028.70219676085,77032.97945326015,-4.277256499306532,0.0,8546.071908451686,8546.071908451686,0.8846900547149364,3956.2737333363957,275.65428504944276,2.5042850494427853,1.0,0.002,0.12134459304277002,0.004944288012035994,0.00018743486914885407,0.0018125651300372795,0.09371743457442704,0.09371743457442704,0.0,-8.138663354362308e-13,0.9997879157870562,0.9997879157870562,0.0,0.09236109472748391,1.959248533874168e-05,0.0,0.0,0.0,1600126.3816725763,266.64043865558534,0.0,1.0,1284413.0674032257,2598.5122451496895,,,,,,,,,,,,,,,,,,,3.0,15303.321587001912,1547.2939781901039,0.37111083287277286,6.173730061729009,2.909290403473885
2999.0,-29.691255975657988,5.13542520895435,35.04728200474633,24.511710949614667,5.041932532912853,-26.217937124692565,-39.72729319995267,1.5686136808777353,-6.509661871150968,-6.50966187117322,40.09413451500354,41499.22944975438,25802.904204929222,25802.904204929222,67302.1336546836,77038.60531652693,77032.50255542049,25802.904204929222,102835.40676034971,102835.40676034971,102835.40676034971,130243.13161926618,125632.81545356453,4610.3161657016435,0.0,90781.9379014084,55243.1378658615,39487.55559505211,27407.72485891647,66895.28045396857,20799.72844811523,1547.2964426159988,0.0,0.8786495100319615,2.7277747857726196,0.001494314320929203,1.0,1.0,-6.509661871150968,334263.83094701637,1558596.042248137,4.662772031997646,1558596.042248137,4.662772031997646,0.7589002208385977,0.09238059218089315,3.936592314239318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936592314239318,1.2843845967741354,1.2846942742456287,3.064963815454091,6494.290539370997,15303.290686259204,6455.803357161034,0.00032250352693407317,23061.046370749347,2351.5722872488923,19296.828256914992,1967.7288632626833,0.8367715821165473,0.8367715821165473,35569.72286517046,35405.22815468563,1.0058109402129132,0.8,4292.888723119485,4273.035954225843,1.0058109402129132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.195564814871,4632.441516551485,6.223272347280446,5.13542520895435,-3.6893046824047566,8.824729891359107,2.9093844075990285,3.5,0.8312526878854367,0.6,0.00024109706001077376,1.000213541018923,0.00024104558689054228,198.66751529257846,0.0,1.025959548444308e-05,29.075693602911688,0.07596819550212892,8.132424281897352e-05,0.00015977281719180026,0.0006289604441816045,0.09238059221168385,0.09238059221168385,0.09238059221168385,0.09236095548542299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486680.7190988471,595.9942463445994,0.0,0.09238059221168385,0.09238059218089315,0.09238059218089315,0.37111077783425905,0.37111077783425905,0.5,10.239225123383909,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,27407.72485891647,20799.72844811523,0.7589002208385977,1.0060819417745768,0.6203610952541037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496355429977934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.0500006926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.830418049601,260.830418049601,-12.31958195039897,245.20435913248343,276.4564769667144,123578.2840345694,123767.0148691748,-188.7308346054084,0.0,nan,276.4564769667144,3.306476966714399,270.2060533998222,-2.9439466001777532,263.9556298329921,-9.19437016700789,257.7052062662411,-15.4447937337589,251.45478269935282,-21.69521730064716,245.20435913248343,-27.945640867516545,1.0,1.0,26022.012520719443,26022.012520719443,275.65412871947683,2.504128719476853,275.65412871947683,275.65412871947683,77028.23252174149,77032.50255542049,-4.270033679000335,0.0,8546.071908451686,8546.071908451686,0.8846899576016742,3956.275275810515,275.65412871947683,2.504128719476853,1.0,0.002,0.12136433125490106,0.0049441864335626326,0.00018746531903467294,0.0018125346823681997,0.09373265951733648,0.09373265951733648,0.0,1.4028726097459199e-12,0.9997863381232669,0.9997863381232669,0.0,0.09236085397019406,1.973821069908539e-05,0.0,0.0,0.0,1600126.2638238405,266.640338128849,0.0,1.0,1284413.410558134,2598.51085625719,,,,,,,,,,,,,,,,,,,3.0,15303.290686259204,1547.2964426159988,0.37111077783425905,6.173730061729009,2.9093844075990285
3000.0,-29.69330050548234,5.134984789446069,35.04726563858458,24.511292937118583,5.04162919314369,-26.219807535618415,-39.72910299254579,1.5681362233036718,-6.509771760927549,-6.509771760911033,40.094091687723484,41497.9546368938,25802.85034161269,25802.85034161269,67300.8049785065,77038.22654232579,77031.95735168016,25802.85034161269,102834.80769329285,102834.80769329285,102834.80769329285,130242.52132553834,125632.47522861884,4610.046096919501,0.0,90782.26144413186,55242.56186148139,39488.555091833856,27407.713632245497,66896.26872407936,20799.711871059884,1547.2988973306913,0.0,0.878649078107334,2.727763614115525,0.001494314320929203,1.0,1.0,-6.509771760927549,334262.3809143386,1558594.192014327,4.662786723863335,1558594.192014327,4.662786723863335,0.7588999268654346,0.09238049060507603,3.9365965164753716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365965164753716,1.2843869352792963,1.2846965471997804,3.064961506805844,6494.2856476223915,15303.259844170776,6455.791927002571,0.0003225038035891265,23061.10394199446,2351.5781578820965,19296.794091406442,1967.725379350384,0.8367680116244054,0.8367680116244054,35569.75324115942,35405.22815468563,1.0058120138966118,0.8,4292.892389179548,4273.035954225843,1.0058120138966118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.275468691204,4632.441516551485,6.223139426324105,5.134984789446069,-3.689443243616162,8.824428033062231,2.909477855749924,3.5,0.8312793873571211,0.6,0.00024104558689054228,1.0002122831452396,0.00024099442783541615,198.66920002194186,0.0,1.0226036900745436e-05,28.980588576712567,0.07597842153902967,8.130762756151083e-05,0.00015973795932903143,0.0006288238942435497,0.09238049061817845,0.09238049061817845,0.09238049061817845,0.09236067834257784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486683.3760221066,595.9933810344742,0.0,0.09238049061817845,0.09238049060507603,0.09238049060507603,0.3711106997699892,0.3711106997699892,0.5,10.238630758818347,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,27407.713632245497,20799.711871059884,0.7588999268654346,1.006047217014385,0.6203328739911705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449647834476423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.9548956664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82928101218937,260.82928101218937,-12.320718987810608,245.20237492284153,276.4561871015337,123583.93039188122,123774.03209031424,-190.10169843304405,0.0,nan,276.4561871015337,3.3061871015337374,270.20542466575756,-2.9445753342424155,263.954662230032,-9.195337769967978,257.7038997943722,-15.446100205627772,251.45313735859912,-21.696862641400855,245.20237492284153,-27.94762507715845,1.0,1.0,26022.012520719443,26022.012520719443,275.6539550339102,2.5039550339102448,275.6539550339102,275.6539550339102,77027.43643333709,77031.95735168016,-4.520918343070662,0.0,8546.071908451686,8546.071908451686,0.8846896917084845,3956.2794990577486,275.6539550339102,2.5039550339102448,1.0,0.002,0.12138424745690606,0.004944082385544742,0.00018749604023148518,0.0018125039615971938,0.0937480201157426,0.0937480201157426,0.0,1.828679135201794e-12,0.9997844111922473,0.9997844111922473,0.0,0.09236057440524686,1.9916199829161756e-05,0.0,0.0,0.0,1600126.1349985327,266.6402282390724,0.0,1.0,1284413.7856742032,2598.5093380056333,,,,,,,,,,,,,,,,,,,3.0,15303.259844170776,1547.2988973306913,0.3711106997699892,6.173730061729009,2.909477855749924
3001.0,-29.695343534980076,5.134545496666168,35.04724837251055,24.511095508374297,5.041551701169374,-26.22165401141342,-39.73088652184231,1.56786217686898,-6.509845796043464,-6.509845796036835,40.094032983998034,41496.50193928655,25802.715129234002,25802.715129234002,67299.21706852055,77037.68282229305,77031.30251279174,25802.715129234002,102834.01764202573,102834.01764202573,102834.01764202573,130241.62581501585,125631.8563537366,4609.769461279251,0.0,90782.48312934411,55241.87403400039,39489.56566149302,27407.608172990116,66897.17383448314,20799.629249775175,1547.2960146717344,0.0,0.8786489005309349,2.727756087549236,0.001494314320929203,1.0,1.0,-6.509845796043464,334261.4039987937,1558591.655885644,4.662792764106468,1558591.655885644,4.662792764106468,0.7588998324294847,0.09238033943275754,3.9365933583030936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365933583030936,1.2843883221355428,1.2846978686788262,3.0649557384309984,6494.27342512828,15303.229176890773,6455.7857585300935,0.00032250598696293657,23061.178756973968,2351.5857868868543,19296.77565342941,1967.7234991999726,0.8367644974606443,0.8367644974606444,35569.73041221728,35405.22815468563,1.0058112069742853,0.8,4292.889633968082,4273.035954225843,1.0058112069742853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.354859066306,4632.441516551485,6.222987661756564,5.134545496666168,-3.6895546951780167,8.824100191844185,2.9095707045465167,3.5,0.831305915584719,0.6,0.00024099442783541615,1.0002121308970666,0.00024094331631358432,198.6708835400869,0.0,1.0163728555786468e-05,28.804006727098848,0.07598858526758547,8.12912564909431e-05,0.00015970317134447303,0.0006286864436145935,0.09238033944702191,0.09238033944702191,0.09238033944702191,0.09236023276082063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486685.99878884375,595.9925260425018,0.0,0.09238033944702191,0.09238033943275754,0.09238033943275754,0.3711105949856205,0.3711105949856205,0.5,10.238027558372117,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,27407.608172990116,20799.629249775175,0.7588998324294847,1.0060098687432169,0.6203027655840457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496600535512256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.77831381679,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82815793415443,260.82815793415443,-12.321842065845544,245.20039788719814,276.4559179811141,123591.9966964062,123779.76451771958,-187.76782131338254,0.0,nan,276.4559179811141,3.305917981114135,270.20481396228615,-2.9451860377138246,263.95370994350316,-9.19629005649682,257.70260592481475,-15.44739407518523,251.4515019060104,-21.69849809398957,245.20039788719814,-27.94960211280184,1.0,1.0,26022.012520719443,26022.012520719443,275.65380437423744,2.503804374237461,275.65380437423744,275.65380437423744,77027.22834065203,77031.30251279174,-4.0741721397062065,0.0,8546.071908451686,8546.071908451686,0.8846898915393622,3956.276325094609,275.65380437423744,2.503804374237461,1.0,0.002,0.12140445282712631,0.00494398368336634,0.0001875272218975346,0.001812472778366774,0.0937636109487673,0.0937636109487673,0.0,2.6430854033199225e-13,0.9997812806237345,0.9997812806237345,0.0,0.09236013406253761,2.0205370219927635e-05,0.0,0.0,0.0,1600126.0482060432,266.6401542039565,0.0,1.0,1284414.0383978696,2598.508315128024,,,,,,,,,,,,,,,,,,,3.0,15303.229176890773,1547.2960146717344,0.3711105949856205,6.173730061729009,2.9095707045465167
3002.0,-29.69737537643376,5.13410643391138,35.04723127343379,24.510703689325624,5.041278713141219,-26.22350996747625,-39.732682693842776,1.5674133042112877,-6.5099694777237005,-6.50996947776291,40.09400327164701,41495.22746190193,25802.687531560896,25802.687531560896,67297.91499346282,77037.2904570017,77030.91356410949,25802.687531560896,102833.60109567038,102833.60109567038,102833.60109567038,130241.26803955692,125631.77235155989,4609.495687997028,0.0,90782.80060508144,55241.306159342705,39490.549384154154,27407.666943886532,66898.21632804068,20799.66239614239,1547.3021487041326,0.0,0.8786483441371995,2.727743513844913,0.001494314320929203,1.0,1.0,-6.5099694777237005,334259.77198695677,1558590.3722482757,4.6628116897928535,1558590.3722482757,4.6628116897928535,0.7588994144859855,0.0923802465020206,3.9365977101500778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365977101500778,1.284390526263645,1.2847000076875665,3.064953866953405,6494.269459691831,15303.198471516318,6455.77373990524,0.0003225060275960593,23061.233910442035,2351.591410975413,19296.73972895544,1967.7198359231174,0.8367609384603636,0.8367609384603637,35569.76186967155,35405.22815468563,1.0058123188840178,0.8,4292.893430549551,4273.035954225843,1.0058123188840178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.433911428332,4632.441516551485,6.222862363836056,5.13410643391138,-3.689703934158598,8.823810368069978,2.90966315920699,3.5,0.8313323312019971,0.6,0.00024094331631358432,1.000210972619393,0.00024089249459300792,198.67255786380932,0.0,1.0154371201407175e-05,28.777487984787935,0.07599873963878687,8.12747724521934e-05,0.00015966854386139092,0.0006285508241477487,0.09238024650539332,0.09238024650539332,0.09238024650539332,0.09236011468372154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486688.7653074833,595.9916257641416,0.0,0.09238024650539332,0.0923802465020206,0.0923802465020206,0.3711104491129629,0.3711104491129629,0.5,10.23742360540297,3.922195901395753e-11,3.922195901395753e-11,3.922195901395753e-11,3.922195901395753e-11,3.922195901395753e-11,3.922195901395753e-11,27407.666943886532,20799.66239614239,0.7588994144859855,1.0059747282866585,0.6202740482410892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449672263855583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.75179507447,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8270295221911,260.8270295221911,-12.322970477808894,245.19842687644262,276.4556321679421,123597.95020286254,123786.60980931147,-188.65960644891848,0.0,nan,276.4556321679421,3.3056321679421217,270.2041911096055,-2.94580889039446,263.9527500513047,-9.197249948695287,257.70130899308464,-15.44869100691534,251.4498679347668,-21.70013206523319,245.19842687644262,-27.951573123557353,1.0,1.0,26022.012520719443,26022.012520719443,275.653635180528,2.503635180528022,275.653635180528,275.653635180528,77026.51031178983,77030.91356410949,-4.403252319665626,0.0,8546.071908451686,8546.071908451686,0.8846896161796456,3956.280698700828,275.653635180528,2.503635180528022,1.0,0.002,0.12142469253187564,0.004943875747259098,0.00018755843744989282,0.001812441563331573,0.0937792187249464,0.0937792187249464,0.0,7.81465604032805e-13,0.999780908746942,0.999780908746942,0.0,0.09236000679805667,2.0239703963931666e-05,0.0,0.0,0.0,1600125.9032119592,266.6400305222763,0.0,1.0,1284414.4605930652,2598.506606330063,,,,,,,,,,,,,,,,,,,3.0,15303.198471516318,1547.3021487041326,0.3711104491129629,6.173730061729009,2.90966315920699
3003.0,-29.699405705344766,5.133668459575551,35.047213467023234,24.510505492240213,5.041203093988387,-26.225344825340798,-39.734456793498225,1.567142213422041,-6.510047773283816,-6.51004777329158,40.09394865982217,41493.79963936992,25802.556916122277,25802.556916122277,67296.3565554922,77036.75309706354,77030.31483868377,25802.556916122277,102832.87175480605,102832.87175480605,102832.87175480605,130240.45486984064,125631.2395726988,4609.215297141834,0.0,90783.0273545116,55240.64191001763,39491.53938277109,27407.583115034588,66899.12249780567,20799.595144034014,1547.3004022303712,0.0,0.8786481279562143,2.7277355541996657,0.001494314320929203,1.0,1.0,-6.510047773283816,334258.738859977,1558588.0129040054,4.662819043175135,1558588.0129040054,4.662819043175135,0.758899281878827,0.09238009025433792,3.93659540575607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93659540575607,1.284391898612188,1.2847013150883806,3.064948797956171,6494.258719094955,15303.167922174696,6455.7665815634955,0.00032250783027823883,23061.3050103572,2351.5986611490366,19296.718332192926,1967.7176540605535,0.836757430836046,0.836757430836046,35569.745212292364,35405.22815468563,1.0058117301045562,0.8,4292.891420180353,4273.035954225843,1.0058117301045562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.5123961074005,4632.441516551485,6.222713078187059,5.133668459575551,-3.689818884763357,8.823487344338908,2.9097549511037393,3.5,0.8313585574582112,0.6,0.00024089249459300792,1.000210819053884,0.00024084172056934166,198.67423096590173,0.0,1.0096881221953936e-05,28.614561383017456,0.07600883652000882,8.12584940115541e-05,0.0001596340005814538,0.0006284144732914129,0.09238009026650093,0.09238009026650093,0.09238009026650093,0.09235971820127735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486691.44622122176,595.9907520773559,0.0,0.09238009026650093,0.09238009025433792,0.09238009025433792,0.37111029447828064,0.37111029447828064,0.5,10.236812443178813,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,27407.583115034588,20799.595144034014,0.758899281878827,1.0059378066984295,0.620244303514309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496844074883775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.5888684727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82591482621507,260.82591482621507,-12.324085173784908,245.19646285065275,276.45536680177514,123605.98442507844,123792.35085057782,-186.36642549937486,0.0,nan,276.45536680177514,3.3053668017751647,270.2035860115121,-2.9464139884879046,263.9518052212638,-9.198194778736195,257.7000244311718,-15.449975568828165,251.4482436409148,-21.70175635908518,245.19646285065275,-27.953537149347227,1.0,1.0,26022.012520719443,26022.012520719443,275.653486826447,2.5034868264470447,275.653486826447,275.653486826447,77026.30346278178,77030.31483868377,-4.011375901987776,0.0,8546.071908451686,8546.071908451686,0.8846897619883813,3956.2783827848507,275.653486826447,2.5034868264470447,1.0,0.002,0.12144516519847351,0.004943775141907721,0.00018759003032991332,0.0018124099697415055,0.09379501516495665,0.09379501516495665,0.0,7.141856550596515e-14,0.9997783865883942,0.9997783865883942,0.0,0.09235961758737221,2.0472666965711745e-05,0.0,0.0,0.0,1600125.811424663,266.63995222671616,0.0,1.0,1284414.7278597348,2598.505524592542,,,,,,,,,,,,,,,,,,,3.0,15303.167922174696,1547.3004022303712,0.37111029447828064,6.173730061729009,2.9097549511037393
3004.0,-29.70143038482624,5.133230932251665,35.04719596053699,24.510244640428596,5.041058904646665,-26.22718145589481,-39.736234944406874,1.566809974953398,-6.510161698091338,-6.51016169809501,40.09392170256617,41492.425589979895,25802.503272628062,25802.503272628062,67294.92886260795,77036.26408442527,77030.00315386447,25802.503272628062,102832.50642649253,102832.50642649253,102832.50642649253,130240.15306007376,125631.21499658377,4608.938063489993,0.0,90783.27753297353,55240.005360541676,39492.52463603539,27407.646633581222,66900.1712696166,20799.63228964955,1547.3065337073665,0.0,0.8786476138892514,2.7277239724639557,0.001494314320929203,1.0,1.0,-6.510161698091338,334257.23560180067,1558586.8482931184,4.662836529139064,1558586.8482931184,4.662836529139064,0.758898878394207,0.09237998502292176,3.9365943759987623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365943759987623,1.2843935567509146,1.284702908409337,3.0649440393932115,6494.248636271056,15303.137335406298,6455.758940502985,0.0003225094610849014,23061.37459487192,2351.60575679482,19296.69549255172,1967.7153250653098,0.8367539156509197,0.8367539156509197,35569.737768661056,35405.22815468563,1.0058114669985285,0.8,4292.890521812912,4273.035954225843,1.0058114669985285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.59053485721,4632.441516551485,6.222582880013395,5.133230932251665,-3.689960952644704,8.823191884896369,2.90984633956895,3.5,0.8313846684482714,0.6,0.00024084172056934166,1.0002102358715175,0.00024079109764307504,198.6758994372134,0.0,1.008749010493902e-05,28.587946957397186,0.07601892401011376,8.124218142249171e-05,0.00015959953914684996,0.0006282786482174838,0.092379985040605,0.092379985040605,0.092379985040605,0.09235963800487268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486694.25718356925,595.989837490605,0.0,0.092379985040605,0.09237998502292176,0.09237998502292176,0.3711101051859857,0.3711101051859857,0.5,10.236202031518747,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,27407.646633581222,20799.63228964955,0.758898878394207,1.005900696298675,0.6202140413476654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496965422750094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.56225404709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8248056323591,260.8248056323591,-12.325194367640904,245.19450489227378,276.45510637243285,123613.10778257089,123798.55431018071,-185.44652760982524,0.0,nan,276.45510637243285,3.305106372432874,270.20298607640325,-2.947013923596728,263.95086578032925,-9.199134219670725,257.69874548438406,-15.451254515615915,251.44662518833135,-21.703374811668624,245.19450489227378,-27.955495107726193,1.0,1.0,26022.012520719443,26022.012520719443,275.653336430523,2.5033364305230066,275.653336430523,275.653336430523,77025.90238249813,77030.00315386447,-4.100771366342087,0.0,8546.071908451686,8546.071908451686,0.8846898271454685,3956.2773478787562,275.653336430523,2.5033364305230066,1.0,0.002,0.12146561928627073,0.004943668090024245,0.00018762158076221941,0.0018123784192508915,0.0938107903811097,0.0938107903811097,0.0,1.3111040031432708e-14,0.9997785874455456,0.9997785874455456,0.0,0.09235953093445738,2.045408846438462e-05,0.0,0.0,0.0,1600125.6778684037,266.63983830190864,0.0,1.0,1284415.1167487989,2598.5039506006037,,,,,,,,,,,,,,,,,,,3.0,15303.137335406298,1547.3065337073665,0.3711101051859857,6.173730061729009,2.90984633956895
3005.0,-29.70344341346925,5.1327939167393195,35.04717828934321,24.509838921390497,5.040768545776621,-26.229022217544564,-39.738013584259875,1.5663473498722156,-6.51027357490517,-6.510273574893587,40.093881936629224,41491.161585945985,25802.441862283194,25802.441862283194,67293.60344822917,77035.88869759493,77029.51977557961,25802.441862283194,102831.96163786281,102831.96163786281,102831.96163786281,130239.61468899615,125630.95647138981,4608.658217606338,0.0,90783.59823658937,55239.43408320739,39493.51572597998,27407.653051133344,66901.16877711333,20799.62828481549,1547.3098903347302,0.0,0.8786471595724004,2.7277125989675954,0.001494314320929203,1.0,1.0,-6.51027357490517,334255.7593724377,1558585.1303242212,4.662851982716622,1558585.1303242212,4.662851982716622,0.7588985545756315,0.09237985836863456,3.936598885981097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936598885981097,1.2843958241848699,1.2847051113661534,3.064942139997554,6494.244611679578,15303.106794137175,6455.7470425167285,0.00032250952206168534,23061.42964168519,2351.6113700076166,19296.659928674588,1967.711698559099,0.8367503762123442,0.8367503762123442,35569.77036919955,35405.22815468563,1.0058126193123091,0.8,4292.894456352537,4273.035954225843,1.0058126193123091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.668163806592,4632.441516551485,6.222451578714429,5.1327939167393195,-3.6901016758357987,8.822895592575119,2.909937132925537,3.5,0.8314106094072963,0.6,0.00024079109764307504,1.0002090294140273,0.00024074077573978965,198.6775583318677,0.0,1.0057555408163299e-05,28.50311202673479,0.07602898156552192,8.12258673763665e-05,0.00015956523026670855,0.0006281443077092421,0.09237985834301787,0.09237985834301787,0.09237985834301787,0.09235940550535532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486697.0215629577,595.988937409384,0.0,0.09237985834301787,0.09237985836863456,0.09237985836863456,0.37110991308250274,0.37110991308250274,0.5,10.235588440115038,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,27407.653051133344,20799.62828481549,0.7588985545756315,1.0058658866248402,0.6201859002520144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497086434892859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.477419116425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82368871123134,260.82368871123134,-12.326311288768636,245.19255258176884,276.4548248406842,123618.73737642924,123805.47582591361,-186.7384494843798,0.0,nan,276.4548248406842,3.304824840684205,270.2023703889025,-2.9476296110974545,263.9499159370845,-9.200084062915494,257.6974614853744,-15.452538514625587,251.44500703357343,-21.704992966426545,245.19255258176884,-27.95744741823114,1.0,1.0,26022.012520719443,26022.012520719443,275.65316799226673,2.5031679922667536,275.65316799226673,275.65316799226673,77025.13528015873,77029.51977557961,-4.384495420876192,0.0,8546.071908451686,8546.071908451686,0.8846895417798485,3956.2818804110025,275.65316799226673,2.5031679922667536,1.0,0.002,0.12148617946686711,0.004943560958689365,0.00018765329584562784,0.001812346701006478,0.09382664792281392,0.09382664792281392,0.0,-3.1478942716378633e-12,0.999777438670723,0.999777438670723,0.0,0.09235929818455761,2.0560184076944723e-05,0.0,0.0,0.0,1600125.5467128668,266.6397264250948,0.0,1.0,1284415.4986466735,2598.5024049061913,,,,,,,,,,,,,,,,,,,3.0,15303.106794137175,1547.3098903347302,0.37110991308250274,6.173730061729009,2.909937132925537
3006.0,-29.705454811353615,5.132358122709106,35.047159836198844,24.509640025813155,5.040692264674721,-26.230840103834108,-39.739773714076705,1.5660775564405434,-6.510347699931856,-6.510347699929478,40.09382402718257,41489.76176243474,25802.295279518483,25802.295279518483,67292.05704195323,77035.35941874947,77028.89807601146,25802.295279518483,102831.19335552995,102831.19335552995,102831.19335552995,130238.74749440633,125630.37520170369,4608.372292702638,0.0,90783.8267903559,55238.79152492222,39494.483628259644,27407.55413887638,66902.03776713603,20799.550323009447,1547.3073356567677,0.0,0.8786469784880284,2.7277050633720603,0.001494314320929203,1.0,1.0,-6.510347699931856,334254.7812857178,1558582.6285209318,4.66285814230035,1558582.6285209318,4.66285814230035,0.758898448858894,0.09237967988251954,3.9365970009612266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365970009612266,1.2843971894466124,1.28470641231998,3.064937414459249,6494.23459883096,15303.076418783865,6455.7394538847575,0.0003225111413567941,23061.49874325174,2351.618416406392,19296.637245745795,1967.7093855440742,0.836746885385859,0.836746885385859,35569.75674327949,35405.22815468563,1.0058121376841758,0.8,4292.892811848339,4273.035954225843,1.0058121376841758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.745300324886,4632.441516551485,6.222300481656529,5.132358122709106,-3.690213815772766,8.822571938481872,2.9100273514663986,3.5,0.8314363861332568,0.6,0.00024074077573978965,1.0002088634997408,0.00024069050427871162,198.67921590696199,0.0,9.997832875353103e-06,28.333858368750693,0.07603897939839727,8.120972608931537e-05,0.0001595310496504743,0.0006280094516142536,0.09237967989622275,0.09237967989622275,0.09237967989622275,0.09235897882891604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486699.73410470993,595.9880532798064,0.0,0.09237967989622275,0.09237967988251954,0.09237967988251954,0.3711097024163176,0.3711097024163176,0.5,10.234967408252322,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27407.55413887638,20799.550323009447,0.758898448858894,1.0058297069541398,0.6201569211814884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497206752591985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.30816545844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82258507766204,260.82258507766204,-12.327414922337937,245.19060712007715,276.45456303525293,123626.67919198475,123811.19608739665,-184.51689541189532,0.0,nan,276.45456303525293,3.3045630352529543,270.2017718521972,-2.9482281478027517,263.94898066915545,-9.201019330844531,257.6961894861595,-15.453810513840494,251.44339830312998,-21.706601696869996,245.19060712007715,-27.95939287992283,1.0,1.0,26022.012520719443,26022.012520719443,275.6530211204093,2.5030211204093007,275.6530211204093,275.6530211204093,77024.92669435755,77028.89807601146,-3.9713816539151594,0.0,8546.071908451686,8546.071908451686,0.8846896610530192,3956.2799859660327,275.6530211204093,2.5030211204093007,1.0,0.002,0.12150698173308526,0.004943459741820648,0.00018768539941458457,0.0018123146008510818,0.09384269970729228,0.09384269970729228,0.0,2.656663951328131e-13,0.9997748177270217,0.9997748177270217,0.0,0.09235887761622659,2.0802266292953212e-05,0.0,0.0,0.0,1600125.4598144435,266.6396523000681,0.0,1.0,1284415.7516765432,2598.5013807931946,,,,,,,,,,,,,,,,,,,3.0,15303.076418783865,1547.3073356567677,0.3711097024163176,6.173730061729009,2.9100273514663986
3007.0,-29.707459150281384,5.1319223932329265,35.04714142305494,24.509266088157915,5.040428046989907,-26.232670430508122,-39.74154313383622,1.5656393270080078,-6.510485605866052,-6.510485605857426,40.093788275400925,41488.47315740586,25802.287534856132,25802.287534856132,67290.76069226199,77034.96158168878,77028.40234042241,25802.287534856132,102830.68987527855,102830.68987527855,102830.68987527855,130238.29231934935,125630.20371235165,4608.088606997701,0.0,90784.12395762878,55238.19584531274,39495.475680351155,27407.6024440708,66903.07812442195,20799.574960540634,1547.3133271381748,0.0,0.8786463680591553,2.7276910438143323,0.001494314320929203,1.0,1.0,-6.510485605866052,334252.9616099068,1558581.0839743968,4.662878906046475,1558581.0839743968,4.662878906046475,0.7588980102504477,0.0923795575982895,3.9365992193587065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365992193587065,1.2843993421083433,1.2847085009279782,3.0649340047907323,6494.227374152521,15303.046008999134,6455.72987929988,0.0003225120363376785,23061.561235694702,2351.6247888621197,19296.608626670863,1967.7064672106035,0.8367433769749967,0.8367433769749967,35569.772779028994,35405.22815468563,1.005812704491271,0.8,4292.894747193422,4273.035954225843,1.005812704491271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.822128197334,4632.441516551485,6.2221833339335095,5.1319223932329265,-3.690374473633365,8.822296866866292,2.910117210128516,3.5,0.8314620600367189,0.6,0.00024069050427871162,1.0002081338407776,0.00024064041886408713,198.6808676890105,0.0,9.987894469481755e-06,28.305692926511295,0.07604896729286675,8.119350259743935e-05,0.00015949700168127226,0.0006278757723085507,0.09237955760581594,0.09237955760581594,0.09237955760581594,0.09235879759774616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486702.5622645674,595.987132669268,0.0,0.09237955760581594,0.0923795575982895,0.0923795575982895,0.3711094560737072,0.3711094560737072,0.5,10.23434460809629,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,27407.6024440708,20799.574960540634,0.7588980102504477,1.0057946895525351,0.6201280168342677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497326974723739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.2800000162,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8214758723237,260.8214758723237,-12.328524127676303,245.18866677272726,276.45428497192665,123632.47910800859,123817.92754978445,-185.4484417758782,0.0,nan,276.45428497192665,3.304284971926677,270.20116133207495,-2.948838667925031,263.9480376922378,-9.201962307762187,257.69491405240177,-15.455085947598207,251.44179041257405,-21.708209587425927,245.18866677272726,-27.961333227272718,1.0,1.0,26022.012520719443,26022.012520719443,275.6528252070606,2.502825207060596,275.6528252070606,275.6528252070606,77024.33477978272,77028.40234042241,-4.067560639698058,0.0,8546.071908451686,8546.071908451686,0.8846895206856378,3956.2822154555,275.6528252070606,2.502825207060596,1.0,0.002,0.12152785493968955,0.004943346533309834,0.0001877175879429705,0.0018122824122125672,0.09385879397148525,0.09385879397148525,0.0,1.555374752604255e-13,0.9997740495070421,0.9997740495070421,0.0,0.09235868439171094,2.0873206578568726e-05,0.0,0.0,0.0,1600125.2981440322,266.6395143941339,0.0,1.0,1284416.222425771,2598.499475484496,,,,,,,,,,,,,,,,,,,3.0,15303.046008999134,1547.3133271381748,0.3711094560737072,6.173730061729009,2.910117210128516
