time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3008.0,-29.709450936373912,5.131487671462511,35.04712228916259,24.50887793619188,5.040152493690681,-26.23449059329257,-39.743303473200626,1.5651921512153688,-6.510573771289842,-6.510573771226168,40.09373064889782,41487.21602979348,25802.166614718546,25802.166614718546,67289.38264451202,77034.58058217436,77027.75476949537,25802.166614718546,102829.92138421391,102829.92138421391,102829.92138421391,130237.43816794673,125629.63977303694,4607.798394909804,0.0,90784.43355880819,55237.62570668103,39496.453169030174,27407.51678373281,66903.96995276299,20799.505722282145,1547.3117424412244,0.0,0.8786461099184053,2.72768208092128,0.001494314320929203,1.0,1.0,-6.510573771289842,334251.79826673534,1558578.5943996485,4.662887686713032,1558578.5943996485,4.662887686713032,0.7588978558840938,0.09237937337497693,3.9366028821090175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366028821090175,1.2844015362206462,1.284710631235278,3.064931620755047,6494.222322666981,15303.015673582237,6455.718805589828,0.00032251236998985777,23061.618425217133,2351.630620570443,19296.575526610464,1967.7030919437796,0.8367398666830028,0.8367398666830027,35569.79925532022,35405.22815468563,1.0058136403347724,0.8,4292.897942601282,4273.035954225843,1.0058136403347724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.898350785742,4632.441516551485,6.222039807131907,5.131487671462511,-3.6904975878445634,8.821985259307075,2.9102063619410505,3.5,0.8314875319831573,0.6,0.00024064041886408713,1.0002068335802285,0.00024059065663720533,198.6825091501377,0.0,9.95101363615649e-06,28.20117264486749,0.07605891830650291,8.117736533509562e-05,0.0001594630535289915,0.0006277427161121325,0.09237937336612374,0.09237937336612374,0.09237937336612374,0.09235837239266437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486705.31953671324,595.9862340169935,0.0,0.09237937336612374,0.09237937337497693,0.09237937337497693,0.3711091967264935,0.3711091967264935,0.5,10.23371457835043,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,27407.51678373281,20799.505722282145,0.7588978558840938,1.0057606849342595,0.6201009605122865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449744677683011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.17547973456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8203622189545,260.8203622189545,-12.329637781045506,245.18673267498903,276.4539917629221,123638.3333056893,123824.52542233303,-186.19211664369834,0.0,nan,276.4539917629221,3.3039917629221236,270.2005399453345,-2.949460054665451,263.94708812773365,-9.202911872266327,257.6936363101633,-15.456363689836678,251.4401844925839,-21.709815507416067,245.18673267498903,-27.963267325010946,1.0,1.0,26022.012520719443,26022.012520719443,275.6526612675895,2.502661267589531,275.6526612675895,275.6526612675895,77023.60150571934,77027.75476949537,-4.153263776024687,0.0,8546.071908451686,8546.071908451686,0.8846892889279226,3956.285896519563,275.6526612675895,2.502661267589531,1.0,0.002,0.12154896101657611,0.004943241455008308,0.00018775015535005214,0.0018122498442648238,0.09387507767502606,0.09387507767502606,0.0,-3.8512422417813497e-13,0.999771528247126,0.999771528247126,0.0,0.09235826729761254,2.110607736438208e-05,0.0,0.0,0.0,1600125.1947854636,266.63942622871014,0.0,1.0,1284416.523382939,2598.498257392628,,,,,,,,,,,,,,,,,,,4.0,15303.015673582237,1547.3117424412244,0.3711091967264935,6.173730061729009,2.9102063619410505
3009.0,-29.71144538293381,5.131054287761261,35.04710255202652,24.50873698052021,5.040134451939587,-26.236287399434712,-39.74504139097405,1.5649764681615597,-6.510644109777161,-6.51064410979235,40.09367497146635,41485.778709132974,25802.00604153901,25802.00604153901,67287.78475067198,77034.01405474608,77027.19227529805,25802.00604153901,102829.19831683705,102829.19831683705,102829.19831683705,130236.62720909287,125629.1222493907,4607.504959702165,0.0,90784.6347619447,55236.95674997751,39497.42001329688,27407.42889225581,66904.8489055527,20799.435854912612,1547.309643085631,0.0,0.8786459408419319,2.727674930330483,0.001494314320929203,1.0,1.0,-6.510644109777161,334250.87015235564,1558576.1890313872,4.662893437856928,1558576.1890313872,4.662893437856928,0.7588977403418407,0.09237917382116749,3.936599149605581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936599149605581,1.2844026473506678,1.2847116787146329,3.064926063275865,6494.210547035474,15302.985522829173,6455.712570132718,0.0003225144534636834,23061.69140209276,2351.638062140768,19296.556888411887,1967.7011913764525,0.8367364106979941,0.8367364106979941,35569.77227481657,35405.22815468563,1.005812686669142,0.8,4292.8946863403235,4273.035954225843,1.005812686669142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.974211455252,4632.441516551485,6.2218872666884995,5.131054287761261,-3.690607105616219,8.821661393377479,2.91029509152903,3.5,0.8315128832940086,0.6,0.00024059065663720533,1.0002071132579413,0.00024054083744069505,198.6841528276799,0.0,9.886884097775164e-06,28.019429533094815,0.07606880519060069,8.11614365228938e-05,0.00015942922011431154,0.0006276089323242798,0.09237917383112777,0.09237917383112777,0.09237917383112777,0.09235798719452377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486708.1130660015,595.985323678361,0.0,0.09237917383112777,0.09237917382116749,0.09237917382116749,0.3711089024606372,0.3711089024606372,0.5,10.233078979787159,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,27407.42889225581,20799.435854912612,0.7588977403418407,1.0057235888187994,0.6200713309688067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449756583050675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.99373662278,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8192680945379,260.8192680945379,-12.330731905462073,245.1848055720485,276.4537306170261,123646.88580872775,123829.81287364452,-182.92706491677015,0.0,nan,276.4537306170261,3.303730617026133,270.19994560805424,-2.9500543919457414,263.9461605989983,-9.203839401001687,257.6923755900356,-15.457624409964353,251.43859058106491,-21.711409418935062,245.1848055720485,-27.965194427951474,1.0,1.0,26022.012520719443,26022.012520719443,275.65252510998937,2.502525109989392,275.65252510998937,275.65252510998937,77023.53224362267,77027.19227529805,-3.6600316753756488,0.0,8546.071908451686,8546.071908451686,0.884689525099213,3956.282145353609,275.65252510998937,2.502525109989392,1.0,0.002,0.12157025020743846,0.004943138874935089,0.00018778301247218815,0.0018122169879245893,0.09389150623609407,0.09389150623609407,0.0,3.9677722912800917e-13,0.9997695455623723,0.9997695455623723,0.0,0.09235788463061602,2.1289190551468968e-05,0.0,0.0,0.0,1600125.1123257868,266.6393558902228,0.0,1.0,1284416.7634868394,2598.497285598411,,,,,,,,,,,,,,,,,,,3.0,15302.985522829173,1547.309643085631,0.3711089024606372,6.173730061729009,2.91029509152903
3010.0,-29.71342667564956,5.1306211162743125,35.047083363452614,24.508312891144328,5.039817576823863,-26.238102250396512,-39.746797050442524,1.5644931519496752,-6.510776267821143,-6.510776267808116,40.09365132877294,41484.55182873894,25801.980580997188,25801.980580997188,67286.53240973613,77033.6629178676,77026.89957223997,25801.980580997188,102828.88015323716,102828.88015323716,102828.88015323716,130236.40630685863,125629.18956576446,4607.216741094161,0.0,90784.9552380169,55236.39770478456,39498.397259147045,27407.52615362147,66905.92341276852,20799.49619518287,1547.317840182685,0.0,0.8786453155006053,2.727661495221003,0.001494314320929203,1.0,1.0,-6.510776267821143,334249.1263361256,1558575.1676239402,4.662914708882784,1558575.1676239402,4.662914708882784,0.7588972488286596,0.09237904681576703,3.936603243578288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936603243578288,1.284405009895647,1.2847139778366912,3.0649236130728905,6494.205355349387,15302.955252385209,6455.7016265936345,0.00032251482539363434,23061.748827777556,2351.6439179309505,19296.524177441224,1967.6978557857399,0.8367329087462279,0.8367329087462279,35569.80186821051,35405.22815468563,1.0058137326912364,0.8,4292.898257949458,4273.035954225843,1.0058137326912364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.049796858918,4632.441516551485,6.221767725224874,5.1306211162743125,-3.6907635968956907,8.821384713170003,2.9103835002315908,3.5,0.8315381429233116,0.6,0.00024054083744069505,1.000205750503211,0.00024049135622313428,198.68578568844688,0.0,9.898284853200913e-06,28.05173927397139,0.0760787034754539,8.114534803367336e-05,0.0001593954894070217,0.0006274768006114302,0.09237904680069814,0.09237904680069814,0.09237904680069814,0.09235795583232528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486711.0476145591,595.9843690892103,0.0,0.09237904680069814,0.09237904681576703,0.09237904681576703,0.3711085798661916,0.3711085798661916,0.5,10.23244624886725,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27407.52615362147,20799.49619518287,0.7588972488286596,1.0056887189885937,0.6200430352452457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497685045074187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.02604636366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81816397746434,260.81816397746434,-12.33183602253564,245.18288374748917,276.4534442074409,123652.10557914876,123836.70331577324,-184.59773662452005,0.0,nan,276.4534442074409,3.3034442074409185,270.1993321154591,-2.9506678845409056,263.94522002343945,-9.20477997656053,257.69110793146297,-15.458892068537011,251.43699583949467,-21.713004160505307,245.18288374748917,-27.967116252510806,1.0,1.0,26022.012520719443,26022.012520719443,275.65235870196244,2.5023587019624642,275.65235870196244,275.65235870196244,77022.68788693743,77026.89957223997,-4.2116853025363525,0.0,8546.071908451686,8546.071908451686,0.8846892660562301,3956.2862597961794,275.65235870196244,2.5023587019624642,1.0,0.002,0.12159145479889859,0.004943025322102816,0.00018781571504439487,0.0018121842839038975,0.09390785752219744,0.09390785752219744,0.0,-1.0517077660143759e-12,0.9997704610174126,0.9997704610174126,0.0,0.09235784222334854,2.120459241848255e-05,0.0,0.0,0.0,1600124.9573932115,266.63922373217883,0.0,1.0,1284417.2146145967,2598.495459709703,,,,,,,,,,,,,,,,,,,4.0,15302.955252385209,1547.317840182685,0.3711085798661916,6.173730061729009,2.9103835002315908
3011.0,-29.715406286847642,5.130189442237809,35.04706336749387,24.508176161348842,5.039802918884545,-26.23988536632708,-39.74852148732168,1.5642819977955047,-6.510839513249721,-6.510839513244289,40.0935896505471,41483.1227173095,25801.800881912026,25801.800881912026,67284.92359922153,77033.09934178549,77026.28001190754,25801.800881912026,102828.08089381957,102828.08089381957,102828.08089381957,130235.48659275282,125628.56619952069,4606.920393232127,0.0,90785.15479457767,55235.73114724732,39499.35960814483,27407.405698933242,66906.76530707807,20799.40323430437,1547.3140135284611,0.0,0.8786452076090825,2.7276550657461938,0.001494314320929203,1.0,1.0,-6.510839513249721,334248.2918196079,1558572.5030154786,4.662918378821909,1558572.5030154786,4.662918378821909,0.7588971923422116,0.09237882843193825,3.936599490297491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936599490297491,1.2844060992766229,1.2847150039224349,3.064918091337765,6494.193655455246,15302.925178975038,6455.695374806866,0.00032251689156132755,23061.821508216726,2351.6513292731693,19296.505490432206,1967.695950241133,0.8367294614415878,0.8367294614415878,35569.77473751761,35405.22815468563,1.0058127737169291,0.8,4292.89498356225,4273.035954225843,1.0058127737169291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.124818548059,4632.441516551485,6.221611842140175,5.130189442237809,-3.6908678719848327,8.821057314222642,2.910471250645964,3.5,0.8315632144702754,0.6,0.00024049135622313428,1.0002055791965698,0.00024044192636509044,198.68741718696705,0.0,9.831214587881841e-06,27.86166214205714,0.07608853469004177,8.112954853157825e-05,0.00015936180769155603,0.0006273436109314663,0.09237882844331756,0.09237882844331756,0.09237882844331756,0.09235749838213488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486713.83287761465,595.9834611384875,0.0,0.09237882844331756,0.09237882843193825,0.09237882843193825,0.3711082627163107,0.3711082627163107,0.5,10.231806348041891,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,27407.405698933242,20799.40323430437,0.7588971923422116,1.0056520187518834,0.6200138734389092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497803475244857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.835969231746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.817079311746,260.817079311746,-12.332920688253978,245.18096927949136,276.45318934400586,123660.6101570353,123841.95581260744,-181.34565557213313,0.0,nan,276.45318934400586,3.3031893440058866,270.1987453310977,-2.9512546689022656,263.94430131819166,-9.205698681808315,257.6898573052856,-15.460142694714364,251.43541329240375,-21.714586707596226,245.18096927949136,-27.969030720508613,1.0,1.0,26022.012520719443,26022.012520719443,275.65222296002275,2.5022229600227774,275.65222296002275,275.65222296002275,77022.63166946777,77026.28001190754,-3.6483424397738418,0.0,8546.071908451686,8546.071908451686,0.8846895035421953,3956.2824877489784,275.65222296002275,2.5022229600227774,1.0,0.002,0.12161288669713001,0.004942923443713804,0.00018784879531431154,0.0018121512053096316,0.09392439765715577,0.09392439765715577,0.0,6.23943171434993e-13,0.999767999899955,0.999767999899955,0.0,0.0923573965345,2.1431897438247927e-05,0.0,0.0,0.0,1600124.8832487373,266.63916048675026,0.0,1.0,1284417.4305057502,2598.4945859152645,,,,,,,,,,,,,,,,,,,3.0,15302.925178975038,1547.3140135284611,0.3711082627163107,6.173730061729009,2.910471250645964
3012.0,-29.717379652687296,5.1297578295444834,35.04704383388968,24.507832747790985,5.039568581246972,-26.241684829326655,-39.75026342142371,1.5638737575682955,-6.510981354822661,-6.510981354766804,40.09356300200963,41481.846731389975,25801.79352122325,25801.79352122325,67283.64025261323,77032.69055429219,77025.92087970112,25801.79352122325,102827.71440092438,102827.71440092438,102827.71440092438,130235.21368406294,125628.58418638718,4606.629497675768,0.0,90785.4381771653,55235.14548393352,39500.325214701974,27407.499283138568,66907.82449784054,20799.46030369078,1547.322272303974,0.0,0.878644541282444,2.7276406462998275,0.001494314320929203,1.0,1.0,-6.510981354822661,334246.42024151486,1558571.3517511352,4.662941043990735,1558571.3517511352,4.662941043990735,0.7588966833061951,0.09237869376284628,3.936601014402824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936601014402824,1.2844081100166258,1.2847169516546129,3.0649144798313888,6494.1860031066035,15302.895073208181,6455.686248524819,0.00032251790682751724,23061.88456615467,2351.657759393337,19296.478211364436,1967.693168550365,0.836725990714727,0.836725990714727,35569.78575455532,35405.22815468563,1.0058131631303344,0.8,4292.896313201985,4273.035954225843,1.0058131631303344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.199608312293,4632.441516551485,6.221497867985022,5.1297578295444834,-3.6910318412684813,8.820789670812964,2.9105587308387424,3.5,0.8315882088110692,0.6,0.00024044192636509044,1.0002049338745895,0.00024039266176549196,198.68904356180616,0.0,9.82109082664889e-06,27.832971402722954,0.07609835578086842,8.111359160495987e-05,0.00015932833476013056,0.0006272120842398427,0.09237869376941958,0.09237869376941958,0.09237869376941958,0.09235743305926573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486716.77743289125,595.9825031468117,0.0,0.09237869376941958,0.09237869376284628,0.09237869376284628,0.37110791079251443,0.37110791079251443,0.5,10.231168526838504,-5.587708074017428e-11,-5.587708074017428e-11,-5.587708074017428e-11,-5.587708074017428e-11,-5.587708074017428e-11,-5.587708074017428e-11,27407.499283138568,20799.46030369078,0.7588966833061951,1.005616917865635,0.6199849874468539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497921806747103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.80727849241,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81599115763964,260.81599115763964,-12.334008842360333,245.17905991212803,276.4529224031549,123666.55853916194,123848.48741536906,-181.92887620712952,0.0,nan,276.4529224031549,3.3029224031549234,270.19814990492904,-2.951850095070938,263.9433774067389,-9.206622593261102,257.68860490854587,-15.461395091454108,251.4338324103414,-21.716167589658568,245.17905991212803,-27.970940087871952,1.0,1.0,26022.012520719443,26022.012520719443,275.6520390954269,2.5020390954269374,275.6520390954269,275.6520390954269,77022.09465929112,77025.92087970112,-3.826220410002861,0.0,8546.071908451686,8546.071908451686,0.8846894071056031,3956.284019474838,275.6520390954269,2.5020390954269374,1.0,0.002,0.12163426344518971,0.004942807396285451,0.00018788176003692853,0.0018121182401128826,0.09394088001846426,0.09394088001846426,0.0,1.4981115306622605e-13,0.9997685965547546,0.9997685965547546,0.0,0.09235731701484229,2.137674800399376e-05,0.0,0.0,0.0,1600124.716963486,266.6390186451773,0.0,1.0,1284417.9146881467,2598.492626244645,,,,,,,,,,,,,,,,,,,3.0,15302.895073208181,1547.322272303974,0.37110791079251443,6.173730061729009,2.9105587308387424
3013.0,-29.71934780347308,5.129327498581554,35.0470239349819,24.507623654231452,5.039479516903944,-26.24346507139329,-39.75198359750209,1.5635967840459652,-6.511058155641706,-6.511058155636447,40.09351339216021,41480.47631617131,25801.63971127143,25801.63971127143,67282.11602744274,77032.18592986427,77025.43757562719,25801.63971127143,102827.07728689862,102827.07728689862,102827.07728689862,130234.51751283248,125628.18409876617,4606.333414066306,0.0,90785.67178574424,55234.51173973091,39501.28894001481,27407.44022593386,66908.72916594867,20799.41094977084,1547.3216918165258,0.0,0.8786443141760968,2.7276328388446083,0.001494314320929203,1.0,1.0,-6.511058155641706,334245.40686976403,1558569.2085211156,4.662948769041423,1558569.2085211156,4.662948769041423,0.7588965178181699,0.09237849209648959,3.936599858448003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936599858448003,1.2844095066903463,1.2847182853849555,3.0649102470377962,6494.177034324903,15302.865026569632,6455.678080490755,0.0003225192653514446,23061.950680843725,2351.6645012153717,19296.453796564012,1967.6906789335821,0.8367225333021157,0.8367225333021157,35569.777398703896,35405.22815468563,1.0058128677804703,0.8,4292.895304739241,4273.035954225843,1.0058128677804703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.27379792107,4632.441516551485,6.221349486066046,5.129327498581554,-3.6911466043754824,8.820474102957036,2.9106455100799855,3.5,0.8316130028799958,0.6,0.00024039266176549196,1.0002043955322,0.0002403435366204136,198.69066566190014,0.0,9.788336175678032e-06,27.740144721871545,0.0761081441170441,8.109783683909837e-05,0.0001592948249263936,0.0006270799852567405,0.0923784921200489,0.0923784921200489,0.0923784921200489,0.09235711017997146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486719.62852476636,595.9815743951398,0.0,0.0923784921200489,0.09237849209648959,0.09237849209648959,0.37110756111271836,0.37110756111271836,0.5,10.23052707127657,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27407.44022593386,20799.41094977084,0.7588965178181699,1.0055805403293192,0.6199561228145646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498039766765778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.71445181156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81491383019244,260.81491383019244,-12.33508616980754,245.1771569394593,276.4526707209236,123674.11803137355,123854.23679759595,-180.11876622241908,0.0,nan,276.4526707209236,3.3026707209236292,270.19756796462156,-2.952432035378422,263.94246520833786,-9.207534791662113,257.6873624520526,-15.462637547947395,251.4322596957597,-21.717740304240266,245.1771569394593,-27.97284306054067,1.0,1.0,26022.012520719443,26022.012520719443,275.6519057417832,2.5019057417832187,275.6519057417832,275.6519057417832,77021.81331423887,77025.43757562719,-3.6242613883223385,0.0,8546.071908451686,8546.071908451686,0.8846894802477555,3956.282857740243,275.6519057417832,2.5019057417832187,1.0,0.002,0.1216557498744962,0.004942702805738614,0.0001879149192799076,0.001812085082235865,0.0939574596399538,0.0939574596399538,0.0,1.5157727503711804e-12,0.9997674087640577,0.9997674087640577,0.0,0.09235700566883838,2.1486427651210855e-05,0.0,0.0,0.0,1600124.6269273972,266.63894184435827,0.0,1.0,1284418.17685093,2598.4915651728693,,,,,,,,,,,,,,,,,,,3.0,15302.865026569632,1547.3216918165258,0.37110756111271836,6.173730061729009,2.9106455100799855
3014.0,-29.72131050917097,5.128897959107312,35.047004382880246,24.507374397385888,5.039343467136218,-26.245245111510297,-39.753707440663106,1.563278068510597,-6.511161813932517,-6.511161814026565,40.0934836029201,41479.14590344648,25801.544731020203,25801.544731020203,67280.69063446668,77031.71180376087,77025.15259154963,25801.544731020203,102826.69732256983,102826.69732256983,102826.69732256983,130234.18636121196,125628.14597479314,4606.040386418828,0.0,90785.91576442841,55233.89780753496,39502.24217432606,27407.489038642132,66909.73121296818,20799.437949245777,1547.3269024687831,0.0,0.8786438664119955,2.727622301127357,0.001494314320929203,1.0,1.0,-6.511161813932517,334244.03912276536,1558567.9215773954,4.662963999800592,1558567.9215773954,4.662963999800592,0.7588961513373375,0.09237832890558789,3.9365988788265933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365988788265933,1.2844110982421217,1.2847198142191818,3.064905686516042,6494.167371126552,15302.835018627135,6455.670421517386,0.0003225208051510038,23062.018396827247,2351.6714063239992,19296.430903380075,1967.6883444784994,0.8367190837916761,0.8367190837916761,35569.770317483024,35405.22815468563,1.0058126174843125,0.8,4292.8944501109,4273.035954225843,1.0058126174843125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.347702217856,4632.441516551485,6.221215722333202,5.128897959107312,-3.6912817137162612,8.820179672823574,2.910731956622076,3.5,0.8316377018920217,0.6,0.0002403435366204136,1.0002038332716225,0.00024029455659478976,198.69228329747278,0.0,9.760707776358282e-06,27.661845838199373,0.07611790482482046,8.108205132495537e-05,0.00015926148529545823,0.0006269485844543588,0.09237832892357335,0.09237832892357335,0.09237832892357335,0.09235701732319145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486722.56526514114,595.9806187845398,0.0,0.09237832892357335,0.09237832890558789,0.09237832890558789,0.37110719078638754,0.37110719078638754,0.5,10.229887723101312,9.401901479577646e-11,9.401901479577646e-11,9.401901479577646e-11,9.401901479577646e-11,9.401901479577646e-11,9.401901479577646e-11,27407.489038642132,20799.437949245777,0.7588961513373375,1.0055441774279106,0.6199269545923263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449815741687253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.63615292789,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81384158451965,260.81384158451965,-12.336158415480327,245.17525971222273,276.4524234568158,123681.01613289586,123860.28527707593,-179.26914418008008,0.0,nan,276.4524234568158,3.302423456815802,270.1969907079424,-2.9530092920575726,263.941557958974,-9.20844204102599,257.6861252100159,-15.463874789984061,251.43069246114712,-21.71930753885286,245.17525971222273,-27.97474028777725,1.0,1.0,26022.012520719443,26022.012520719443,275.65176873660164,2.5017687366016617,275.65176873660164,275.65176873660164,77021.40665389702,77025.15259154963,-3.7459376526094275,0.0,8546.071908451686,8546.071908451686,0.8846895422325443,3956.281873220726,275.65176873660164,2.5017687366016617,1.0,0.002,0.12167717070203607,0.00494259356574865,0.00018794796680589784,0.0018120520333973014,0.09397398340294892,0.09397398340294892,0.0,2.0319900276288827e-13,0.9997681184777928,0.9997681184777928,0.0,0.09235690807806231,2.1420827525586143e-05,0.0,0.0,0.0,1600124.5054052912,266.63883818606746,0.0,1.0,1284418.5306926323,2598.4901330428934,,,,,,,,,,,,,,,,,,,3.0,15302.835018627135,1547.3269024687831,0.37110719078638754,6.173730061729009,2.910731956622076
3015.0,-29.723267231670995,5.128469344947149,35.046984909936405,24.507111485023074,5.039192545977525,-26.24702125394358,-39.75542314639313,1.562946566980596,-6.511258887158988,-6.511258887128488,40.09344678311787,41477.811691820825,25801.43369246808,25801.43369246808,67279.24538428891,77031.25003433473,77024.78851185339,25801.43369246808,102826.22220432147,102826.22220432147,102826.22220432147,130233.72342161118,125627.9768124358,4605.746609175393,0.0,90786.16517617666,55233.27300309822,39503.21352564271,27407.501217289704,66910.71474293241,20799.438882943545,1547.330203470771,0.0,0.8786434809974429,2.727612432865197,0.001494314320929203,1.0,1.0,-6.511258887158988,334242.7582681479,1558566.3309004074,4.662977109739024,1558566.3309004074,4.662977109739024,0.7588958481856223,0.09237815238035163,3.936598278340702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936598278340702,1.2844127492785877,1.2847214027386398,3.064901279243576,6494.158032645056,15302.80505416287,6455.662554091984,0.0003225222620524727,23062.085271866636,2351.6782256801903,19296.40738711906,1967.6859464872368,0.8367156377944143,0.8367156377944143,35569.76597685372,35405.22815468563,1.0058124640583972,0.8,4292.8939262429285,4273.035954225843,1.0058124640583972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.42119660855,4632.441516551485,6.221078706345657,5.128469344947149,-3.691411875640612,8.81988122058776,2.910817924711649,3.5,0.8316622642033282,0.6,0.00024029455659478976,1.0002032150927658,0.00024024573503545797,198.69389602482002,0.0,9.731953127167205e-06,27.58035516239186,0.07612763677794764,8.106634314690703e-05,0.00015922821344788271,0.0006268175109222009,0.09237815239759427,0.09237815239759427,0.09237815239759427,0.09235683970260558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486725.468190695,595.9796738140944,0.0,0.09237815239759427,0.09237815238035163,0.09237815238035163,0.37110682280057317,0.37110682280057317,0.5,10.229248341200636,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,27407.501217289704,20799.438882943545,0.7588958481856223,1.0055077971110065,0.6198979020202741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498274743301882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.55466225208,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.812772688655,260.812772688655,-12.337227311344975,245.17336808404846,276.45217729325947,123687.70711117158,123866.41620347506,-178.70909230349628,0.0,nan,276.45217729325947,3.30217729325949,270.1964154514817,-2.953584548518279,263.9406536096129,-9.209346390387054,257.6848917676533,-15.465108232346665,251.42912992587412,-21.720870074125855,245.17336808404846,-27.976631915951515,1.0,1.0,26022.012520719443,26022.012520719443,275.65162906150664,2.5016290615066623,275.65162906150664,275.65162906150664,77020.9668725947,77024.78851185339,-3.8216392586909933,0.0,8546.071908451686,8546.071908451686,0.8846895802278243,3956.2812697324057,275.65162906150664,2.5016290615066623,1.0,0.002,0.12169859144169437,0.004942485535300498,0.0001879810167263486,0.0018120189830115796,0.0939905083631743,0.0939905083631743,0.0,-2.6207204809058915e-13,0.9997681189798096,0.9997681189798096,0.0,0.09235673164013436,2.142074021726476e-05,0.0,0.0,0.0,1600124.3916029388,266.638741112841,0.0,1.0,1284418.8620557645,2598.4887918931395,,,,,,,,,,,,,,,,,,,3.0,15302.80505416287,1547.330203470771,0.37110682280057317,6.173730061729009,2.910817924711649
3016.0,-29.725218028294655,5.128041697149604,35.046965418502225,24.50683896839621,5.03903549634465,-26.248792675977896,-39.75713804885743,1.562610142525221,-6.511354220105375,-6.511354220169632,40.09340730362091,41476.512778218865,25801.317729128517,25801.317729128517,67277.83050734739,77030.79885016587,77024.39240127137,25801.317729128517,102825.71013039988,102825.71013039988,102825.71013039988,130233.21117955976,125627.75902006369,4605.452159496071,0.0,90786.42477425453,55232.68311516339,39504.15739899015,27407.50104915988,66911.65844815003,20799.430983742113,1547.332876079085,0.0,0.8786431151056806,2.727602741543761,0.001494314320929203,1.0,1.0,-6.511354220105375,334241.5003798079,1558564.6253235985,4.6629895556134064,1558564.6253235985,4.6629895556134064,0.758895564627906,0.09237796933414859,3.9365989277608455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365989277608455,1.2844144230089816,1.2847230141608632,3.0648977909626898,6494.15064139644,15302.77514413848,6455.653337497161,0.00032252321557586555,23062.147412079452,2351.6845622184387,19296.37983810036,1967.683137269135,0.8367121887354401,0.83671218873544,35569.770671205646,35405.22815468563,1.0058126299871581,0.8,4292.8944928014735,4273.035954225843,1.0058126299871581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.494316747806,4632.441516551485,6.220941069151416,5.128041697149604,-3.691540728729147,8.819582425878751,2.910903456038512,3.5,0.8316867017252891,0.6,0.00024024573503545797,1.0002026028383564,0.0002401970704272245,198.69550389097708,0.0,9.700545833640732e-06,27.491346892537834,0.07613733732378128,8.10506451343708e-05,0.00015919508990108717,0.0006266872202094112,0.09237796934694219,0.09237796934694219,0.09237796934694219,0.09235663261669642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486728.3617443935,595.9787317562841,0.0,0.09237796934694219,0.09237796933414859,0.09237796933414859,0.37110644859050573,0.37110644859050573,0.5,10.228608237151644,6.423306331271306e-11,6.423306331271306e-11,6.423306331271306e-11,6.423306331271306e-11,6.423306331271306e-11,6.423306331271306e-11,27407.50104915988,20799.430983742113,0.758895564627906,1.0054724702344824,0.6198697467700504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498391713871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.465653982224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81170651505573,260.81170651505573,-12.338293484944245,245.17148200471746,276.45193102538195,123694.34201598364,123872.59596146399,-178.25394548034106,0.0,nan,276.45193102538195,3.3019310253819754,270.19584122133017,-2.9541587786698074,263.9397514171223,-9.210248582877682,257.6836616129364,-15.466338387063558,251.42757180884593,-21.72242819115405,245.17148200471746,-27.978517995282516,1.0,1.0,26022.012520719443,26022.012520719443,275.65148737844805,2.5014873784480756,275.65148737844805,275.65148737844805,77020.5180731911,77024.39240127137,-3.874328080273699,0.0,8546.071908451686,8546.071908451686,0.8846895391362672,3956.28192239965,275.65148737844805,2.5014873784480756,1.0,0.002,0.12172003603442695,0.004942377723793774,0.00018801410415063844,0.0018119858951112365,0.09400705207531922,0.09400705207531922,0.0,-7.381248390281314e-13,0.9997678602987529,0.9997678602987529,0.0,0.09235652473994554,2.1444594203046345e-05,0.0,0.0,0.0,1600124.2798406472,266.6386457798946,0.0,1.0,1284419.1874782075,2598.4874747885424,,,,,,,,,,,,,,,,,,,3.0,15302.77514413848,1547.332876079085,0.37110644859050573,6.173730061729009,2.910903456038512
3017.0,-29.72716255962492,5.127615034483208,35.04694586657711,24.50657116658988,5.03887912718501,-26.250558390885285,-39.75884449956936,1.5622749575406263,-6.511448954114485,-6.511448954124876,40.093366574994775,41475.19636478216,25801.199513159158,25801.199513159158,67276.39587794132,77030.34549936566,77023.98156782471,25801.199513159158,102825.18108098386,102825.18108098386,102825.18108098386,130232.67636778775,125627.51934069271,4605.157027095028,0.0,90786.67674561575,55232.07017671402,39505.11840989081,27407.495286803885,66912.6136966947,20799.41907021789,1547.3352686485132,0.0,0.8786427572005897,2.7275931111358265,0.001494314320929203,1.0,1.0,-6.511448954114485,334240.25039794587,1558562.865783144,4.66300172982614,1558562.865783144,4.66300172982614,0.7588952895025164,0.09237778173091361,3.9365986464744336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365986464744336,1.284416090624346,1.2847246196680262,3.064893592668151,6494.141745714094,15302.745287605063,6455.645209232243,0.0003225245609466016,23062.21306734511,2351.691257192325,19296.355542172576,1967.6806597739878,0.8367087532243472,0.8367087532243472,35569.76863791885,35405.22815468563,1.0058125581176507,0.8,4292.894247405298,4273.035954225843,1.0058125581176507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.5670745531415,4632.441516551485,6.220803437142478,5.127615034483208,-3.691669125309072,8.81928415979228,2.9109885645278317,3.5,0.8317110184365234,0.6,0.0002401970704272245,1.0002019552999033,0.00024014857115051648,198.69710661597964,0.0,9.669438854604593e-06,27.403189713949416,0.07614700676263589,8.103502727750629e-05,0.00015916204314971822,0.0006265570836332861,0.09237778175182147,0.09237778175182147,0.09237778175182147,0.09235641171703622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486731.25406878826,595.9777900346392,0.0,0.09237778175182147,0.09237778173091361,0.09237778173091361,0.37110606539561597,0.37110606539561597,0.5,10.227967136010653,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,27407.495286803885,20799.41907021789,0.7588952895025164,1.0054366757050561,0.6198412238503086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498508331990112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.37749680364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.810643200266,260.810643200266,-12.339356799733991,245.16960155380065,276.45168484672206,123700.93917786643,123878.71516158704,-177.77598372065265,0.0,nan,276.45168484672206,3.3016848467220825,270.1952681882167,-2.95473181178329,263.93885152953857,-9.21114847046141,257.6824348709258,-15.46756512907416,251.42601821239208,-21.723981787607897,245.16960155380065,-27.98039844619933,1.0,1.0,26022.012520719443,26022.012520719443,275.6513445717114,2.5013445717113996,275.6513445717114,275.6513445717114,77020.07662637746,77023.98156782471,-3.9049414472538047,0.0,8546.071908451686,8546.071908451686,0.8846895569344474,3956.281639706806,275.6513445717114,2.5013445717113996,1.0,0.002,0.1217415138887195,0.004942269886507689,0.00018804724317072002,0.001811952757059319,0.09402362158536001,0.09402362158536001,0.0,2.300390780640704e-13,0.9997674997840327,0.9997674997840327,0.0,0.0923563038767106,2.1477854203019727e-05,0.0,0.0,0.0,1600124.1687803841,266.6385510458855,0.0,1.0,1284419.5108559793,2598.4861659604244,,,,,,,,,,,,,,,,,,,3.0,15302.745287605063,1547.3352686485132,0.37110606539561597,6.173730061729009,2.9109885645278317
3018.0,-29.729101072534956,5.127189354668025,35.046926249903905,24.506303225085162,5.038721802200365,-26.252318785107665,-39.76054637515915,1.5619395135120049,-6.511544207046029,-6.511544207073144,40.093325602561286,41473.8862510493,25801.08157125896,25801.08157125896,67274.96782230826,77029.89438943032,77023.56709865801,25801.08157125896,102824.64866991696,102824.64866991696,102824.64866991696,130232.13775927108,125627.27644288335,4604.861316387728,0.0,90786.92803420762,55231.460680407836,39506.074837555316,27407.489089354116,66913.56392690944,20799.406806627354,1547.3376536881688,0.0,0.8786423974126648,2.7275834280026308,0.001494314320929203,1.0,1.0,-6.511544207046029,334238.9935727811,1558561.0957103078,4.663013968090257,1558561.0957103078,4.663013968090257,0.7588950136518147,0.09237759139039582,3.936598316378689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936598316378689,1.2844177591136532,1.284726226261545,3.064889354297969,6494.132765116269,15302.715491559802,6455.637170052982,0.0003225259302125808,23062.278835124664,2351.697963639435,19296.33151252778,1967.6782094321488,0.8367053251970394,0.8367053251970394,35569.76625181239,35405.22815468563,1.005812473777215,0.8,4292.893959427527,4273.035954225843,1.005812473777215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.639476254254,4632.441516551485,6.220666410128779,5.127189354668025,-3.691797909095487,8.818987263763512,2.9110732574520513,3.5,0.8317352164148718,0.6,0.00024014857115051648,1.0002013333738409,0.00024010023096095715,198.69870440309165,0.0,9.636665954852774e-06,27.31031131605276,0.07615664342859074,8.101945406410366e-05,0.00015912911708641282,0.0006264274144092,0.0923775914135035,0.0923775914135035,0.0923775914135035,0.09235618838389555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486734.1499840907,595.9768471322742,0.0,0.0923775914135035,0.09237759139039582,0.09237759139039582,0.3711056721066331,0.3711056721066331,0.5,10.227325045840649,2.7114310796605423e-11,2.7114310796605423e-11,2.7114310796605423e-11,2.7114310796605423e-11,2.7114310796605423e-11,2.7114310796605423e-11,27407.489089354116,20799.406806627354,0.7588950136518147,1.0054010558426327,0.6198128423760505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498624577352242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.28461840574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80958268476985,260.80958268476985,-12.340417315230127,245.16772673880484,276.45143863072764,123707.50499255599,123884.81297148352,-177.30797892752878,0.0,nan,276.45143863072764,3.3014386307276595,270.19469625241055,-2.9553037475894257,263.9379538739448,-9.212046126055156,257.68121149553696,-15.46878850446302,251.4244691171944,-21.72553088280557,245.16772673880484,-27.982273261195132,1.0,1.0,26022.012520719443,26022.012520719443,275.65120082055586,2.50120082055588,275.65120082055586,275.65120082055586,77019.63731010814,77023.56709865801,-3.929788549867226,0.0,8546.071908451686,8546.071908451686,0.8846895778210002,3956.2813079605826,275.65120082055586,2.50120082055588,1.0,0.002,0.12176302494699774,0.004942161813546237,0.00018808043326561788,0.0018119195673940707,0.09404021663280894,0.09404021663280894,0.0,6.596884497001021e-13,0.9997671398751368,0.9997671398751368,0.0,0.0923560803329301,2.151105746573222e-05,0.0,0.0,0.0,1600124.0571116388,266.63845579295395,0.0,1.0,1284419.836004944,2598.4848499646137,,,,,,,,,,,,,,,,,,,3.0,15302.715491559802,1547.3376536881688,0.3711056721066331,6.173730061729009,2.9110732574520513
3019.0,-29.73102502113389,5.126764390951677,35.04690639324537,24.505827377457194,5.038351740704834,-26.254087344869845,-39.76225691204888,1.5614140650306187,-6.511654562205933,-6.511654562218116,40.09327944391254,41472.74960106472,25800.99564879003,25800.99564879003,67273.74524985475,77029.60448904282,77023.03595840582,25800.99564879003,102824.03160719585,102824.03160719585,102824.03160719585,130231.50533407432,125626.94117415961,4604.564159914706,0.0,90787.27594162355,55230.95768440073,39507.02028580313,27407.47372687846,66914.49401268159,20799.386991046973,1547.3399655337164,0.0,0.8786419756019077,2.72757220965522,0.001494314320929203,1.0,1.0,-6.511654562205933,334237.53748426825,1558559.1015868657,4.6630283160826105,1558559.1015868657,4.6630283160826105,0.758894716029557,0.09237739791988094,3.936605240570165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936605240570165,1.284420315648751,1.2847287213182692,3.064888644790561,6494.131261755209,15302.685751265852,6455.623876317858,0.00032252536178526943,23062.326647838894,2351.702839179424,19296.291776663882,1967.6741575016833,0.8367018675659978,0.8367018675659978,35569.8163035188,35405.22815468563,1.0058142429285475,0.8,4292.90000013824,4273.035954225843,1.0058142429285475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.711522679207,4632.441516551485,6.220537640506862,5.126764390951677,-3.6919381941729363,8.818702585124614,2.9111575357652764,3.5,0.8317592959329361,0.6,0.00024010023096095715,1.0001998237353769,0.00024005226282111455,198.7002902081461,0.0,9.605133036038007e-06,27.22094702413171,0.07616624856162678,8.100380438225659e-05,0.00015909642657870057,0.0006262998266256991,0.09237739790686421,0.09237739790686421,0.09237739790686421,0.09235590217928505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486737.03424483334,595.9759077605238,0.0,0.09237739790686421,0.09237739791988094,0.09237739791988094,0.37110526874638966,0.37110526874638966,0.5,10.226680172970388,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,27407.47372687846,20799.386991046973,0.758894716029557,1.0053688104867844,0.6197872406119492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498740464698838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.195254113816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8085064438933,260.8085064438933,-12.341493556106684,245.16585711666693,276.4511557711181,123711.94103855334,123891.87814801805,-179.937109464686,0.0,nan,276.4511557711181,3.3011557711181467,270.19409604027845,-2.9559039597215246,263.9370363092967,-9.212963690703305,257.6799765784255,-15.470023421574467,251.4229168475741,-21.727083152425877,245.16585711666693,-27.98414288333305,1.0,1.0,26022.012520719443,26022.012520719443,275.65102831519056,2.501028315190581,275.65102831519056,275.65102831519056,77018.67291595534,77023.03595840582,-4.363042450480862,0.0,8546.071908451686,8546.071908451686,0.8846891396980852,3956.2882667730155,275.65102831519056,2.501028315190581,1.0,0.002,0.12178463196514547,0.00494205056652771,0.00018811376573210173,0.0018118862336204045,0.09405688286605086,0.09405688286605086,0.0,-6.474937773448541e-13,0.9997661005899159,0.9997661005899159,0.0,0.09235579090100236,2.160701887856572e-05,0.0,0.0,0.0,1600123.927737799,266.63834543779404,0.0,1.0,1284420.2127056348,2598.4833253214706,,,,,,,,,,,,,,,,,,,4.0,15302.685751265852,1547.3399655337164,0.37110526874638966,6.173730061729009,2.9111575357652764
3020.0,-29.732946643573747,5.126341095188206,35.04688537051742,24.505626107007288,5.038262873353756,-26.255825691881338,-39.76394020775331,1.5611419216671312,-6.511713353205437,-6.511713353206756,40.093206078195294,41471.416072882974,25800.795491894452,25800.795491894452,67272.21156477742,77029.1095503655,77022.28059816893,25800.795491894452,102823.07609006338,102823.07609006338,102823.07609006338,130230.37977903186,125626.12086391036,4604.258915121513,0.0,90787.4972421232,55230.33964547174,39507.952885168284,27407.303688968488,66915.25657413677,20799.258356085335,1547.3336856829405,0.0,0.8786419362233401,2.727566233167875,0.001494314320929203,1.0,1.0,-6.511713353205437,334236.7617645404,1558555.9320844975,4.6630296555543245,1558555.9320844975,4.6630296555543245,0.7588947308398342,0.09237713214574837,3.9366030280741344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366030280741344,1.2844216870874399,1.2847300314717311,3.0648836496998055,6494.120677757293,15302.656238126501,6455.617106039584,0.00032252715588815874,23062.395825707186,2351.7098933588113,19296.27153984905,1967.672093920865,0.836698480317465,0.836698480317465,35569.80031043297,35405.22815468563,1.0058136776292899,0.8,4292.898069942213,4273.035954225843,1.0058136776292899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.783146450754,4632.441516551485,6.2203819681296775,5.126341095188206,-3.6920392786057037,8.818380373793909,2.911241320635291,3.5,0.831783234467226,0.6,0.00024005226282111455,1.000199585253573,0.00024000436148976798,198.70187411808624,0.0,9.531283307471144e-06,27.01165689337322,0.07617577984493425,8.09884066577184e-05,0.00015906385616339615,0.0006261712578299739,0.09237713215049453,0.09237713215049453,0.09237713215049453,0.09235532085170434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486739.83261370036,595.9749949613567,0.0,0.09237713215049453,0.09237713214574837,0.09237713214574837,0.3711048481136988,0.3711048481136988,0.5,10.226025835451324,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,27407.303688968488,20799.258356085335,0.7588947308398342,1.005334433564417,0.6197602489491458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449885548311508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.98596398306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80744311134737,260.80744311134737,-12.34255688865261,245.16399470132265,276.4508915213709,123719.47634828986,123897.25530322386,-177.77895493401655,0.0,nan,276.4508915213709,3.300891521370943,270.19351215740255,-2.9564878425974257,263.93613279331805,-9.213867206681925,257.67875342932405,-15.47124657067593,251.42137406534613,-21.72862593465385,245.16399470132265,-27.986005298677327,1.0,1.0,26022.012520719443,26022.012520719443,275.6508811373682,2.5008811373681965,275.6508811373682,275.6508811373682,77018.45248780263,77022.28059816893,-3.828110366303008,0.0,8546.071908451686,8546.071908451686,0.8846892796920912,3956.2860432145053,275.6508811373682,2.5008811373681965,1.0,0.002,0.12180654630732796,0.004941947475834837,0.0001881475928297303,0.00181185240786908,0.09407379641486514,0.09407379641486514,0.0,6.988103672112e-13,0.9997627730937717,0.9997627730937717,0.0,0.09235521780448319,2.1914341265178162e-05,0.0,0.0,0.0,1600123.8588146488,266.63828664679454,0.0,1.0,1284420.413390404,2598.4825130785835,,,,,,,,,,,,,,,,,,,3.0,15302.656238126501,1547.3336856829405,0.3711048481136988,6.173730061729009,2.911241320635291
