time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3021.0,-29.7348660991295,5.125918647207903,35.046864702064845,24.505442892573797,5.038192552131686,-26.25756023407192,-39.76561533110214,1.5608866863317528,-6.511816380047037,-6.511816380031547,40.09317425673372,41470.053162237404,25800.69375403753,25800.69375403753,67270.74691627493,77028.6023136122,77021.98283169356,25800.69375403753,102822.6765857311,102822.6765857311,102822.6765857311,130230.02355662044,125626.06461905998,4603.958937560452,0.0,90787.71086880741,55229.69689239734,39508.90441823341,27407.34697088934,66916.25138912274,20799.28131132438,1547.3386338496427,0.0,0.8786414995897275,2.727555759844565,0.001494314320929203,1.0,1.0,-6.511816380047037,334235.4023769957,1558554.5573529233,4.66304450775976,1558554.5573529233,4.66304450775976,0.758894369944537,0.09237694055790964,3.936600283935032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936600283935032,1.2844229793367,1.284731262502441,3.0648784296649425,6494.109617129805,15302.626707456253,6455.6106638757965,0.00032252907298126453,23062.466168918698,2351.7170663701363,19296.25228379038,1967.6701303493428,0.8366950933372405,0.8366950933372406,35569.780474348714,35405.22815468563,1.0058129764936603,0.8,4292.895675936987,4273.035954225843,1.0058129764936603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.854594064349,4632.441516551485,6.220250292996955,5.125918647207903,-3.692173792443216,8.818092439651119,2.91132490039823,3.5,0.8318071143994944,0.6,0.00024000436148976798,1.0001993633053112,0.00023995652296421882,198.70345626411856,0.0,9.518084311313406e-06,26.974250938262195,0.07618529792924555,8.0973086374741e-05,0.00015903127511502697,0.0006260425627723653,0.09237694056330709,0.09237694056330709,0.09237694056330709,0.09235521566895485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486742.81930884847,595.9740230058717,0.0,0.09237694056330709,0.09237694055790964,0.09237694055790964,0.37110438339062685,0.37110438339062685,0.5,10.225374087026116,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,27407.34697088934,20799.28131132438,0.758894369944537,1.0052975999072449,0.6197306678326332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449897036420512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.94855802795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8063922231861,260.8063922231861,-12.343607776813883,245.1621387253466,276.45064572102984,123727.01446427916,123902.7128364794,-175.6983722002641,0.0,nan,276.45064572102984,3.3006457210298663,270.19294432190713,-2.9570556780928428,263.93524292272156,-9.21475707727842,257.677541523613,-15.472458476386976,251.4198401244985,-21.73015987550147,245.1621387253466,-27.98786127465337,1.0,1.0,26022.012520719443,26022.012520719443,275.6507432680475,2.500743268047529,275.6507432680475,275.6507432680475,77018.25520392507,77021.98283169356,-3.7276277684868546,0.0,8546.071908451686,8546.071908451686,0.8846894533253914,3956.283285354707,275.6507432680475,2.500743268047529,1.0,0.002,0.12182838211108239,0.004941836608411354,0.00018818128149580848,0.0018118187178862255,0.09409064074790424,0.09409064074790424,0.0,-6.179661816985149e-13,0.9997636227727543,0.9997636227727543,0.0,0.09235510475283912,2.1835805070517362e-05,0.0,0.0,0.0,1600123.7380318528,266.63818361995294,0.0,1.0,1284420.7650753246,2598.4810896850513,,,,,,,,,,,,,,,,,,,3.0,15302.626707456253,1547.3386338496427,0.37110438339062685,6.173730061729009,2.91132490039823
3022.0,-29.736781945703413,5.125496844970539,35.04684438954742,24.505110934283607,5.037968492091718,-26.25930690195335,-39.7673073579557,1.5604934483412152,-6.511931189319455,-6.511931189320307,40.09314319222487,41468.82373311752,25800.616269279282,25800.616269279282,67269.4400023968,77028.20721885908,77021.66117557243,25800.616269279282,102822.27744485172,102822.27744485172,102822.27744485172,130229.67732265861,125626.01695213163,4603.660370526985,0.0,90787.99085305819,55229.141441329244,39509.832679698826,27407.39987780689,66917.23255750572,20799.310588607834,1547.344308234567,0.0,0.8786409963148372,2.7275440888007942,0.001494314320929203,1.0,1.0,-6.511931189319455,334233.887531295,1558553.2153224507,4.663061626797253,1558553.2153224507,4.663061626797253,0.7588939732094051,0.0923767572877579,3.9366022547492374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366022547492374,1.2844249166978519,1.284733138880399,3.064875341152607,6494.1030729427775,15302.597156141834,6455.6010215459455,0.0003225298178638792,23062.52574629016,2351.723141571297,19296.22346222119,1967.6671913672042,0.8366916821903249,0.8366916821903249,35569.794720433165,35405.22815468563,1.0058134800424992,0.8,4292.897395288456,4273.035954225843,1.0058134800424992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.925656402512,4632.441516551485,6.220125047191928,5.125496844970539,-3.692317328138749,8.817814173109287,2.9114080304161525,3.5,0.8318308658331864,0.6,0.00023995652296421882,1.0001989915453777,0.00023990878314471116,198.70503545746908,0.0,9.505680369197753e-06,26.939098166306433,0.07619480360961475,8.095761421603717e-05,0.00015899890874818167,0.0006259154626807602,0.09237675728722687,0.09237675728722687,0.09237675728722687,0.09235510626945323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486745.798975697,595.9730533687884,0.0,0.09237675728722687,0.0923767572877579,0.0923767572877579,0.37110392281680243,0.37110392281680243,0.5,10.224724557257096,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,27407.39987780689,20799.310588607834,0.7588939732094051,1.0052633295106521,0.619703208698612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499085117484907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.913405256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80533786864066,260.80533786864066,-12.344662131359314,245.1602872436789,276.4503884936079,123732.81054828539,123909.08846772954,-176.2779194441569,0.0,nan,276.4503884936079,3.3003884936078975,270.19236824362827,-2.957631756371711,263.9343479936121,-9.21565200638787,257.67632774364154,-15.47367225635844,251.41830749367514,-21.731692506324833,245.1602872436789,-27.98971275632107,1.0,1.0,26022.012520719443,26022.012520719443,275.65059082086793,2.5005908208679557,275.65059082086793,275.65059082086793,77017.65460224447,77021.66117557243,-4.006573327962542,0.0,8546.071908451686,8546.071908451686,0.8846893286236337,3956.2852660229837,275.65059082086793,2.5005908208679557,1.0,0.002,0.12185014582008379,0.004941723894150674,0.00018821485422901508,0.0018117851461302884,0.09410742711450754,0.09410742711450754,0.0,3.593032989190892e-13,0.9997644027686713,0.9997644027686713,0.0,0.09235499357950179,2.176370825612002e-05,0.0,0.0,0.0,1600123.603435827,266.6380688106805,0.0,1.0,1284421.1569796575,2598.4795035106413,,,,,,,,,,,,,,,,,,,3.0,15302.597156141834,1547.344308234567,0.37110392281680243,6.173730061729009,2.9114080304161525
3023.0,-29.738690539855245,5.125076339902477,35.04682371457862,24.504909489210718,5.0378805733250775,-26.26103342857058,-39.768977522011824,1.5602234613471602,-6.5120111216033365,-6.5120111215983165,40.09309210670548,41467.49828982979,25800.460604016098,25800.460604016098,67267.95889384589,77027.71904917376,77021.16182637008,25800.460604016098,102821.62243038618,102821.62243038618,102821.62243038618,130228.96256164789,125625.60466516728,4603.357896480612,0.0,90788.21615724574,55228.527349973956,39510.76534141309,27407.34013126171,66918.1054726748,20799.260478532316,1547.3437832756554,0.0,0.8786407578616304,2.7275359632331715,0.001494314320929203,1.0,1.0,-6.5120111216033365,334232.83287161647,1558551.008361114,4.663069737854794,1558551.008361114,4.663069737854794,0.7588937992128612,0.09237652666705405,3.9366006172749675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366006172749675,1.284426277592149,1.2847344387797976,3.064870818942384,6494.093490921966,15302.567613145498,6455.5935288726,0.0003225313508891992,23062.592572596826,2351.7299559581334,19296.201066119153,1967.6649076003685,0.836688286686687,0.836688286686687,35569.78288390566,35405.22815468563,1.0058130616629963,0.8,4292.8959667449835,4273.035954225843,1.0058130616629963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.996282586084,4632.441516551485,6.219981611924374,5.125076339902477,-3.6924344061237924,8.817510746026269,2.9114906511532275,3.5,0.831854471758065,0.6,0.00023990878314471116,1.0001982412917227,0.00023986123274409777,198.70660869473747,0.0,9.486142528003931e-06,26.88372792436314,0.07620428975214276,8.094234465439438e-05,0.00015896643849031678,0.0006257873798869842,0.09237652668264817,0.09237652668264817,0.09237652668264817,0.09235477473959641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486748.6964668736,595.972109448764,0.0,0.09237652668264817,0.09237652666705405,0.09237652666705405,0.371103464931605,0.371103464931605,0.5,10.224071999713416,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,27407.34013126171,20799.260478532316,0.7588937992128612,1.0052280831727065,0.6196753180163258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499199656731907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.85803501405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80429371374714,260.80429371374714,-12.345706286252835,245.1584419294962,276.4501454980022,123740.09448271191,123914.66711862026,-174.57263590835703,0.0,nan,276.4501454980022,3.300145498002223,270.1918047843057,-2.958195215694275,263.9334640705796,-9.216535929420388,257.6751233568925,-15.47487664310745,251.4167826432066,-21.733217356793375,245.1584419294962,-27.99155807050377,1.0,1.0,26022.012520719443,26022.012520719443,275.65045245833005,2.5004524583300736,275.65045245833005,275.65045245833005,77017.41079169318,77021.16182637008,-3.7510346768976888,0.0,8546.071908451686,8546.071908451686,0.8846894322335632,3956.2836203613424,275.65045245833005,2.5004524583300736,1.0,0.002,0.12187200445403581,0.004941617165426195,0.00018824858706599019,0.0018117514135077399,0.09412429353299509,0.09412429353299509,0.0,5.737298656993683e-13,0.9997633745906442,0.9997633745906442,0.0,0.0923546680336166,2.1858633437455114e-05,0.0,0.0,0.0,1600123.5097275376,266.63798887839664,0.0,1.0,1284421.429830364,2598.4783991888785,,,,,,,,,,,,,,,,,,,3.0,15302.567613145498,1547.3437832756554,0.371103464931605,6.173730061729009,2.9114906511532275
3024.0,-29.740592795488137,5.124656674660534,35.04680335951474,24.504658311512344,5.037739409744016,-26.262759574985857,-39.77064754636956,1.5599061883530083,-6.51211600624481,-6.5121160062564165,40.093059988964534,41466.21244180765,25800.359823050185,25800.359823050185,67266.57226485784,77027.26954056635,77020.85572606261,25800.359823050185,102821.21554911279,102821.21554911279,102821.21554911279,130228.59722939075,125625.53873284493,4603.058496545822,0.0,90788.46092848676,55227.933917770126,39511.69667857404,27407.38168027796,66919.078358852,20799.28211289275,1547.348684430173,0.0,0.878640312295558,2.7275253011466822,0.001494314320929203,1.0,1.0,-6.51211600624481,334231.4489841667,1558549.6208331727,4.663084893926318,1558549.6208331727,4.663084893926318,0.7588934381083063,0.0923763328768186,3.9366002327325567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366002327325567,1.2844278591874918,1.2847359596763601,3.064866745589578,6494.084859976158,15302.538151577799,6455.5854036388355,0.00032253263977230967,23062.657003773722,2351.7365261097034,19296.17677925169,1967.6624310291172,0.8366848961112449,0.8366848961112449,35569.7801042302,35405.22815468563,1.005812963411277,0.8,4292.895631267604,4273.035954225843,1.005812963411277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.066641531596,4632.441516551485,6.219851813548466,5.124656674660534,-3.6925703620176566,8.81722703667819,2.911572960199313,3.5,0.8318779886283751,0.6,0.00023986123274409777,1.0001975859399825,0.00023981384889934214,198.7081767290131,0.0,9.448578847962169e-06,26.777272455124788,0.07621373833099072,8.092707903197692e-05,0.00015893415371212084,0.0006256602264922868,0.09237633289938528,0.09237633289938528,0.09237633289938528,0.09235465941512169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486751.6742970995,595.971140352504,0.0,0.09237633289938528,0.0923763328768186,0.0923763328768186,0.3711029887204752,0.3711029887204752,0.5,10.223421796203946,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27407.38168027796,20799.28211289275,0.7588934381083063,1.0051927479356846,0.6196470940535979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449931376410774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.75157954481,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80325363979756,260.80325363979756,-12.346746360202417,245.15660227227255,276.4499050073278,123746.69417684869,123920.5845147304,-173.89033788172645,0.0,nan,276.4499050073278,3.2999050073278227,270.191244460302,-2.958755539697961,263.932583913248,-9.217416086751996,257.6739233663255,-15.476076633674495,251.4152628193093,-21.734737180690672,245.15660227227255,-27.993397727727427,1.0,1.0,26022.012520719443,26022.012520719443,275.65031175601086,2.5003117560108876,275.65031175601086,275.65031175601086,77017.01871365125,77020.85572606261,-3.8370124113571364,0.0,8546.071908451686,8546.071908451686,0.8846894565651886,3956.2832338962194,275.65031175601086,2.5003117560108876,1.0,0.002,0.12189378887017507,0.0049415061808840595,0.0001882821955957178,0.0018117178052067678,0.0941410977978589,0.0941410977978589,0.0,8.024856820720849e-13,0.9997641775272178,0.9997641775272178,0.0,0.09235454846157304,2.17844152455629e-05,0.0,0.0,0.0,1600123.3867663161,266.63788399375517,0.0,1.0,1284421.7878563295,2598.4769501342184,,,,,,,,,,,,,,,,,,,3.0,15302.538151577799,1547.348684430173,0.3711029887204752,6.173730061729009,2.911572960199313
3025.0,-29.742481147916774,5.124237757147042,35.04678287769908,24.5042044663802,5.037384444028842,-26.26449458874579,-39.7723225649446,1.5593978853336086,-6.512226613056384,-6.512226613138221,40.093015621365815,41465.06578221993,25800.270104290586,25800.270104290586,67265.33588651051,77026.97522049937,77020.36010232476,25800.270104290586,102820.63020661534,102820.63020661534,102820.63020661534,130228.00529169285,125625.247781226,4602.757510466845,0.0,90788.79066400295,55227.40735020978,39512.648126436856,27407.37508507751,66920.02321151437,20799.268600679825,1547.3514244224293,0.0,0.8786398823091933,2.7275140574064216,0.001494314320929203,1.0,1.0,-6.512226613056384,334229.98960111116,1558547.7040980894,4.663099520058472,1558547.7040980894,4.663099520058472,0.7588931277116137,0.09237612406497639,3.936605534082981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936605534082981,1.284430333621388,1.284738373839392,3.0648649685685294,6494.081094681794,15302.50875337196,6455.573872063731,0.0003225326685435489,23062.70970712129,2351.741900355503,19296.14231060201,1967.6589162050252,0.8366814895408304,0.8366814895408304,35569.818425183774,35405.22815468563,1.0058143179219372,0.8,4292.900256200726,4273.035954225843,1.0058143179219372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.136617163534,4632.441516551485,6.219725261105944,5.124237757147042,-3.6927107216884387,8.816948478835481,2.9116548217511644,3.5,0.8319013776431898,0.6,0.00023981384889934214,1.000196144724446,0.00023976681990252107,198.70973332436023,0.0,9.415557397801942e-06,26.683689665370704,0.07622315388838853,8.09117704310695e-05,0.00015890207846827264,0.0006255348014754902,0.09237612405121019,0.09237612405121019,0.09237612405121019,0.09235439704105107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486754.6006725744,595.9701873723944,0.0,0.09237612405121019,0.09237612406497639,0.09237612406497639,0.37110251573306785,0.37110251573306785,0.5,10.222769984395676,8.185452315956354e-11,8.185452315956354e-11,8.185452315956354e-11,8.185452315956354e-11,8.185452315956354e-11,8.185452315956354e-11,27407.37508507751,20799.268600679825,0.7588931277116137,1.0051600800242508,0.6196212103985849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499427494232855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.65799675506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80219873220904,260.80219873220904,-12.347801267790942,245.1547677012453,276.4496297631828,123751.08078696698,123927.45117035577,-176.37038338875976,0.0,nan,276.4496297631828,3.2996297631828497,270.1906573507859,-2.9593426492140793,263.9316849383669,-9.218315061633064,257.6727125260227,-15.477287473977299,251.41374011365065,-21.73625988634933,245.1547677012453,-27.995232298754672,1.0,1.0,26022.012520719443,26022.012520719443,275.6501431547963,2.5001431547963193,275.6501431547963,275.6501431547963,77016.09485121607,77020.36010232476,-4.26525110869261,0.0,8546.071908451686,8546.071908451686,0.8846891211262837,3956.288561753396,275.6501431547963,2.5001431547963193,1.0,0.002,0.12191562820688123,0.0049413939127630905,0.000188315886728729,0.001811684112388347,0.0941579433643645,0.0941579433643645,0.0,-8.829239422913915e-13,0.9997635824429926,0.9997635824429926,0.0,0.09235428472739914,2.1839337577256884e-05,0.0,0.0,0.0,1600123.2570965535,266.6377733869436,0.0,1.0,1284422.1654148274,2598.475422025933,,,,,,,,,,,,,,,,,,,4.0,15302.50875337196,1547.3514244224293,0.37110251573306785,6.173730061729009,2.9116548217511644
3026.0,-29.74437039391501,5.12382062810617,35.0467613818472,24.50407880768182,5.037371003639227,-26.266196254133696,-39.77396988831458,1.5591968635773792,-6.512280665464118,-6.5122806654674665,40.092945392798896,41463.69960491502,25800.05548255508,25800.05548255508,67263.7550874701,77026.43605642291,77019.67256943157,25800.05548255508,102819.72805198665,102819.72805198665,102819.72805198665,130226.94354541397,125624.49430943905,4602.449235974926,0.0,90788.97673671735,55226.76656002784,39513.56686298834,27407.215493427324,66920.78235641566,20799.14778451656,1547.345533448051,0.0,0.8786398566526972,2.727508562719851,0.001494314320929203,1.0,1.0,-6.512280665464118,334229.2764174883,1558544.6701386885,4.663100392773189,1558544.6701386885,4.663100392773189,0.7588931385424587,0.09237584384845517,3.936601016458235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936601016458235,1.284431370604856,1.2847393506628924,3.064858976937348,6494.068399134296,15302.479570285122,6455.568752105734,0.00032253502054974055,23062.783441132247,2351.749419132145,19296.12700670493,1967.657355641828,0.8366781510114897,0.8366781510114897,35569.78576941291,35405.22815468563,1.0058131636554979,0.8,4292.89631499514,4273.035954225843,1.0058131636554979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.206186942827,4632.441516551485,6.219569211329242,5.12382062810617,-3.692808060462659,8.81662868856883,2.9117362094256953,3.5,0.8319246312644843,0.6,0.00023976681990252107,1.0001962405824536,0.00023971977715382678,198.71129067774558,0.0,9.34511941682616e-06,26.484068427285337,0.07623249900780536,8.089671755764222e-05,0.00015887010234487886,0.0006254082063756739,0.09237584386046016,0.09237584386046016,0.09237584386046016,0.09235385668778927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486757.4396506049,595.9692615202293,0.0,0.09237584386046016,0.09237584384845517,0.09237584384845517,0.3711020301047338,0.3711020301047338,0.5,10.222110370518703,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,27407.215493427324,20799.14778451656,0.7588931385424587,1.0051250556101958,0.6195937666132189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499540394810464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.45837551697,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8011626545178,260.8011626545178,-12.348837345482195,245.15294024210533,276.44938506693944,123759.19185548955,123932.41406300773,-173.22220751816425,0.0,nan,276.44938506693944,3.2993850669394647,270.1900961019815,-2.9599038980184673,263.9308071369471,-9.219192863052854,257.6715181720343,-15.478481827965652,251.41222920709885,-21.73777079290113,245.15294024210533,-27.997059757894647,1.0,1.0,26022.012520719443,26022.012520719443,275.6500086523023,2.500008652302313,275.6500086523023,275.6500086523023,77016.06230643767,77019.67256943157,-3.610262993897777,0.0,8546.071908451686,8546.071908451686,0.8846894069755487,3956.284021540526,275.6500086523023,2.500008652302313,1.0,0.002,0.12193771828798287,0.004941290953647984,0.00018834998705015952,0.0018116500136949735,0.09417499352507976,0.09417499352507976,0.0,7.451331218710777e-13,0.9997608673499171,0.9997608673499171,0.0,0.09235375376811204,2.2090080343125904e-05,0.0,0.0,0.0,1600123.1937282162,266.63771933453586,0.0,1.0,1284422.3499236857,2598.474675255994,,,,,,,,,,,,,,,,,,,3.0,15302.479570285122,1547.345533448051,0.3711020301047338,6.173730061729009,2.9117362094256953
3027.0,-29.746254777445113,5.123404142247961,35.04674061687909,24.503849702328466,5.037250015635202,-26.267904298090958,-39.775621926505096,1.5588995354240747,-6.512396596446024,-6.512396596433733,40.0929234939086,41462.40722270194,25799.97829792444,25799.97829792444,67262.38552062638,77025.97630768373,77019.48338596533,25799.97829792444,102819.46168388976,102819.46168388976,102819.46168388976,130226.77312913255,125624.6243692308,4602.148759901743,0.0,90789.20902153182,55226.16475973373,39514.4936242201,27407.311445242776,66921.80506946288,20799.208052101785,1547.3533004999417,0.0,0.8786393124711915,2.727496777808988,0.001494314320929203,1.0,1.0,-6.512396596446024,334227.7467935147,1558543.7240821,4.663118903305672,1558543.7240821,4.663118903305672,0.7588926806504404,0.09237565888829155,3.936599724732563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936599724732563,1.2844328579096544,1.2847407778979179,3.0648544223161402,6494.058748438496,15302.450306352026,6455.5614423128545,0.0003225365800861137,23062.85001523737,2351.756207801581,19296.10515724484,1967.6551276169582,0.8366747884366467,0.8366747884366467,35569.7764321381,35405.22815468563,1.0058128336157812,0.8,4292.895188084989,4273.035954225843,1.0058128336157812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.275620313431,4632.441516551485,6.219446502442157,5.123404142247961,-3.692952219299335,8.816356361547296,2.911817438426944,3.5,0.8319478395505555,0.6,0.00023971977715382678,1.0001957384787803,0.0002396728639520319,198.71284404425464,0.0,9.347925310072254e-06,26.49202032874477,0.07624184693311543,8.088162420116469e-05,0.0001588381529526621,0.0006252822291904783,0.09237565890644507,0.09237565890644507,0.09237565890644507,0.09235386402712775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486760.4844349529,595.9682711637184,0.0,0.09237565890644507,0.09237565888829155,0.09237565888829155,0.371101506986088,0.371101506986088,0.5,10.221456524666719,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,27407.311445242776,20799.208052101785,0.7588926806504404,1.0050892298976395,0.6195649860260819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499653350490898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.466327418435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8001326480791,260.8001326480791,-12.349867351920864,245.1511184639466,276.44914683221594,123765.93758793098,123938.14473922476,-172.2071512937779,0.0,nan,276.44914683221594,3.2991468322159676,270.18954115859304,-2.9604588414069326,263.9299354848646,-9.220064515135391,257.6703298112385,-15.479670188761474,251.41072413761626,-21.73927586238372,245.1511184639466,-27.998881536053375,1.0,1.0,26022.012520719443,26022.012520719443,275.64987058444456,2.4998705844445794,275.64987058444456,275.64987058444456,77015.72551151559,77019.48338596533,-3.757874449744122,0.0,8546.071908451686,8546.071908451686,0.884689488708497,3956.2827233562257,275.64987058444456,2.4998705844445794,1.0,0.002,0.12195962666248737,0.004941177425193152,0.0001883837827334655,0.001811616217753954,0.09419189136673276,0.09419189136673276,0.0,4.874195665138803e-13,0.9997628339090109,0.9997628339090109,0.0,0.09235375051437048,2.1908373921080098e-05,0.0,0.0,0.0,1600123.0578163925,266.63760340355395,0.0,1.0,1284422.745655963,2598.473073594271,,,,,,,,,,,,,,,,,,,3.0,15302.450306352026,1547.3533004999417,0.371101506986088,6.173730061729009,2.911817438426944
3028.0,-29.748133601883072,5.122988634724414,35.04672000632309,24.503598105534934,5.037103915279768,-26.26960985011484,-39.77726980866862,1.5585801629453921,-6.512495067067164,-6.512495067119649,40.092886420197246,41461.125826490956,25799.860897092265,25799.860897092265,67260.98672358322,77025.53506826468,77019.13194759552,25799.860897092265,102818.99284468779,102818.99284468779,102818.99284468779,130226.31846452144,125624.4711941955,4601.847270325935,0.0,90789.44913554018,55225.563075584054,39515.42895550681,27407.325619833653,66922.75457534046,20799.210300106093,1547.356738761033,0.0,0.878638920443791,2.727486767854616,0.001494314320929203,1.0,1.0,-6.512495067067164,334226.4475504639,1558542.1224549778,4.663132238269857,1558542.1224549778,4.663132238269857,0.7588923701864032,0.09237544663847821,3.936598849663609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936598849663609,1.284434448021253,1.284742308130648,3.064849946782548,6494.0492653198635,15302.42107685551,6455.554030693299,0.0003225380971925514,23062.916137187396,2351.7629503640283,19296.083003418003,1967.6528685553176,0.8366714290871644,0.8366714290871644,35569.77010667756,35405.22815468563,1.005812610033084,0.8,4292.894424668914,4273.035954225843,1.005812610033084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.344624507943,4632.441516551485,6.219314746578588,5.122988634724414,-3.6930831901157606,8.816071824840174,2.911898166239895,3.5,0.83197090463997,0.6,0.0002396728639520319,1.0001951639822293,0.00023962609756858437,198.71439284945845,0.0,9.32225575188325e-06,26.41927280083713,0.07625116918886732,8.086657140841256e-05,0.00015880629254361932,0.0006251566685465544,0.0923754466473214,0.0923754466473214,0.0923754466473214,0.09235368909311602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486763.4504960967,595.9673056399967,0.0,0.0923754466473214,0.09237544663847821,0.09237544663847821,0.3711010007124388,0.3711010007124388,0.5,10.220803795546821,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,27407.325619833653,20799.210300106093,0.7588923701864032,1.0050540679383122,0.6195370481921026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449976601712255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.39357989052,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7991058314879,260.7991058314879,-12.35089416851207,245.14930206578666,276.4489095971948,123772.34634080493,123944.02018476259,-171.67384395766453,0.0,nan,276.4489095971948,3.298909597194836,270.1889880909175,-2.9610119090824583,263.92906658455263,-9.220933415447348,257.6691450783753,-15.480854921624655,251.40922357210025,-21.740776427899732,245.14930206578666,-28.00069793421332,1.0,1.0,26022.012520719443,26022.012520719443,275.6497309909629,2.4997309909629166,275.6497309909629,275.6497309909629,77015.32119107984,77019.13194759552,-3.810756515682442,0.0,8546.071908451686,8546.071908451686,0.8846895440778095,3956.281843911927,275.6497309909629,2.4997309909629166,1.0,0.002,0.12198149444475763,0.004941067262406635,0.00018841752246207615,0.0018115824765856034,0.09420876123103807,0.09420876123103807,0.0,-9.523206875861057e-13,0.9997632727638929,0.9997632727638929,0.0,0.09235357885431132,2.186778416688825e-05,0.0,0.0,0.0,1600122.9423740953,266.6375049329328,0.0,1.0,1284423.0817868125,2598.4717131606885,,,,,,,,,,,,,,,,,,,3.0,15302.42107685551,1547.356738761033,0.3711010007124388,6.173730061729009,2.911898166239895
3029.0,-29.75000676114319,5.122574193424583,35.04669940339602,24.50333669492977,5.036953462921968,-26.271310738771664,-39.77891692249102,1.5582574392037227,-6.512589036903989,-6.512589036897967,40.09284541923715,41459.88317658339,25799.73294996682,25799.73294996682,67259.61612655022,77025.10500782325,77018.73742363094,25799.73294996682,102818.47037359775,102818.47037359775,102818.47037359775,130225.790595754,125624.245233346,4601.545362408013,0.0,90789.70234163682,55225.00201814842,39516.333692764885,27407.320222156253,66923.65391492113,20799.19864707122,1547.3591400613223,0.0,0.8786385676959677,2.727477215451044,0.001494314320929203,1.0,1.0,-6.512589036903989,334225.2076954548,1558540.3511688036,4.663144237130497,1558540.3511688036,4.663144237130497,0.7588920944652231,0.09237522577732096,3.9365996532523626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365996532523626,1.2844360535027612,1.2847438539254104,3.0648467415072447,6494.042473726118,15302.391895913353,6455.54474126122,0.00032253891763591954,23062.975750309703,2351.7690292107604,19296.05523668387,1967.65003713642,0.8366680625081415,0.8366680625081415,35569.77591544147,35405.22815468563,1.0058128153523793,0.8,4292.895125725179,4273.035954225843,1.0058128153523793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.41328687692,4632.441516551485,6.219180965305852,5.122574193424583,-3.693210714787757,8.81578490821234,2.911978495040705,3.5,0.8319938557259157,0.6,0.00023962609756858437,1.000194578438416,0.00023957948056737904,198.71593700571628,0.0,9.293153492540322e-06,26.336796997859274,0.07626046234235986,8.085152822210438e-05,0.00015877456934648,0.0006250319146346463,0.09237522578818481,0.09237522578818481,0.09237522578818481,0.09235347188868527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486766.3970492063,595.9663462602032,0.0,0.09237522578818481,0.09237522577732096,0.09237522577732096,0.3711004926892501,0.3711004926892501,0.5,10.220151176380641,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,27407.320222156253,20799.19864707122,0.7588920944652231,1.005020081719629,0.6195101545006884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499878353040714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.311104087545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.798081744098,260.798081744098,-12.351918255901978,245.14749100840402,276.4486724798111,123778.73373953559,123949.95128083191,-171.2175412963533,0.0,nan,276.4486724798111,3.2986724798111027,270.1884361855166,-2.961563814483384,263.92819989120795,-9.221800108792024,257.66796359695365,-15.482036403046322,251.40772730269458,-21.742272697305395,245.14749100840402,-28.00250899159596,1.0,1.0,26022.012520719443,26022.012520719443,275.6495908568217,2.499590856821726,275.6495908568217,275.6495908568217,77014.90800853485,77018.73742363094,-3.82941509608645,0.0,8546.071908451686,8546.071908451686,0.8846894932313515,3956.2826515186243,275.6495908568217,2.499590856821726,1.0,0.002,0.12200335771282406,0.004940957947852619,0.00018845125694753062,0.0018115487422666018,0.09422562847376531,0.09422562847376531,0.0,-7.858674648530961e-13,0.9997633210723565,0.9997633210723565,0.0,0.09235336250794317,2.186326937779811e-05,0.0,0.0,0.0,1600122.832208175,266.637410963096,0.0,1.0,1284423.4025540007,2598.470414909936,,,,,,,,,,,,,,,,,,,3.0,15302.391895913353,1547.3591400613223,0.3711004926892501,6.173730061729009,2.911978495040705
3030.0,-29.75187403560162,5.122160832049223,35.04667877648537,24.503075528796785,5.036798666331144,-26.273006765425485,-39.78055572425944,1.5579313952634493,-6.512682414849735,-6.512682414846856,40.09280352122545,41458.62233065827,25799.60335899988,25799.60335899988,67258.22568965815,77024.6758180377,77018.33219115315,25799.60335899988,102817.93555015304,102817.93555015304,102817.93555015304,130225.24629728837,125624.00304330984,4601.2432539785295,0.0,90789.94925110988,55224.41554191958,39517.25967687811,27407.310747135336,66924.57042401345,20799.18407601264,1547.3613338476596,0.0,0.8786382215590651,2.7274677232417144,0.001494314320929203,1.0,1.0,-6.512682414849735,334223.9756535458,1558538.5411305882,4.663156011123983,1558538.5411305882,4.663156011123983,0.7588918251742962,0.09237500181280948,3.936599564777332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936599564777332,1.2844376742037522,1.284745415135034,3.064842805407204,6494.034133602451,15302.362765836113,6455.536570103425,0.00032254014131576975,23063.038990160858,2351.7754778809135,19296.03081254641,1967.6475465675242,0.8366647093116598,0.8366647093116598,35569.775275897235,35405.22815468563,1.0058127927467482,0.8,4292.895048538966,4273.035954225843,1.0058127927467482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.481631487626,4632.441516551485,6.21904726856613,5.122160832049223,-3.6933377363855353,8.815498568434759,2.91205845297313,3.5,0.8320167008494658,0.6,0.00023957948056737904,1.0001939700513085,0.00023953301833552244,198.7174763317849,0.0,9.263541074913409e-06,26.2528754063046,0.07626972588343478,8.083656351764262e-05,0.0001587429170497364,0.0006249072981694765,0.0923750018300755,0.0923750018300755,0.0923750018300755,0.09235324503113562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486769.3396816048,595.9653881082207,0.0,0.0923750018300755,0.09237500181280948,0.09237500181280948,0.3710999788904557,0.3710999788904557,0.5,10.219498471846405,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,27407.310747135336,20799.18407601264,0.7588918251742962,1.0049855421339393,0.6194828307150755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499990351887642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.22718249599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79706002976496,260.79706002976496,-12.352939970235013,245.14568529766626,276.4484347618756,123785.02687447467,123955.8476615812,-170.82078710651228,0.0,nan,276.4484347618756,3.298434761875626,270.1878848690151,-2.9621151309848983,263.9273349761428,-9.22266502385719,257.6667850833628,-15.483214916637166,251.40623519052724,-21.743764809472736,245.14568529766626,-28.004314702333716,1.0,1.0,26022.012520719443,26022.012520719443,275.6494500614766,2.4994500614766366,275.6494500614766,275.6494500614766,77014.48545738067,77018.33219115315,-3.846733772486914,0.0,8546.071908451686,8546.071908451686,0.8846894988295408,3956.282562601219,275.6494500614766,2.4994500614766366,1.0,0.002,0.12202522372717081,0.004940848732530443,0.00018848499589127897,0.001811515004114221,0.09424249794563948,0.09424249794563948,0.0,5.499940780584467e-15,0.9997632907806676,0.9997632907806676,0.0,0.09235313579824454,2.1866014564937984e-05,0.0,0.0,0.0,1600122.7227360348,266.63731758515024,0.0,1.0,1284423.721300593,2598.4691248381337,,,,,,,,,,,,,,,,,,,3.0,15302.362765836113,1547.3613338476596,0.3710999788904557,6.173730061729009,2.91205845297313
3031.0,-29.75373561578626,5.121748567075607,35.04665809891266,24.50281415311622,5.036643876091113,-26.274697666615417,-39.78219368783755,1.557605925884573,-6.512775014659724,-6.512775014660698,40.092760805320516,41457.384259399216,25799.471790815536,25799.471790815536,67256.85605021476,77024.24912092547,77017.91828010677,25799.471790815536,102817.3900709223,102817.3900709223,102817.3900709223,130224.68735439514,125623.74649388151,4600.940860513621,0.0,90790.19703086327,55223.8502695305,39518.16306814753,27407.297283472846,66925.46035162038,20799.16666448728,1547.3633194654335,0.0,0.8786378827402486,2.727458310158505,0.001494314320929203,1.0,1.0,-6.512775014659724,334222.7538819975,1558536.6957603646,4.663167536195426,1558536.6957603646,4.663167536195426,0.758891562687197,0.09237477456433246,3.936599654208412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936599654208412,1.2844392919026446,1.2847469735404908,3.0648390149892664,6494.026102161679,15302.333691212425,6455.528207587181,0.00032254128663837046,23063.101408801944,2351.781842810944,19296.005816425735,1967.6449976725728,0.8366613611238551,0.8366613611238551,35569.775922352295,35405.22815468563,1.0058128155966526,0.8,4292.895126559243,4273.035954225843,1.0058128155966526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.549663402152,4632.441516551485,6.218913568376531,5.121748567075607,-3.693464106476173,8.81521267355178,2.912138045947271,3.5,0.8320394416992203,0.6,0.00023953301833552244,1.0001933814307715,0.000239486706053655,198.71901098453574,0.0,9.232857459285218e-06,26.165918039614308,0.07627895874089406,8.08216090256233e-05,0.00015871140930989914,0.0006247832790082787,0.09237477458450084,0.09237477458450084,0.09237477458450084,0.09235300919691497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486772.27960242634,595.9644307950699,0.0,0.09237477458450084,0.09237477456433246,0.09237477456433246,0.3710994585339554,0.3710994585339554,0.5,10.218845510414027,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,27407.297283472846,20799.16666448728,0.758891562687197,1.0049517133965646,0.6194560940124405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500102000516502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.140225129304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7960407753185,260.7960407753185,-12.353959224681489,245.14388494517237,276.44819660546557,123791.3126075693,123961.72213483522,-170.4095272658967,0.0,nan,276.44819660546557,3.2981966054655913,270.1873342734123,-2.962665726587659,263.9264719412977,-9.2235280587023,257.6656096093109,-15.4843903906891,251.404747277252,-21.745252722747978,245.14388494517237,-28.006115054827603,1.0,1.0,26022.012520719443,26022.012520719443,275.64930902876273,2.4993090287627524,275.64930902876273,275.64930902876273,77014.06550416653,77017.91828010677,-3.8527759402350057,0.0,8546.071908451686,8546.071908451686,0.8846894931708582,3956.282652479454,275.64930902876273,2.4993090287627524,1.0,0.002,0.12204709819844811,0.004940739623639039,0.00018851874818650197,0.0018114812521961975,0.09425937409325098,0.09425937409325098,0.0,3.826995144395884e-13,0.9997631986528172,0.9997631986528172,0.0,0.09235290009326992,2.187447106254569e-05,0.0,0.0,0.0,1600122.6141760244,266.63722498534025,0.0,1.0,1284424.037390843,2598.4678455183257,,,,,,,,,,,,,,,,,,,3.0,15302.333691212425,1547.3633194654335,0.3710994585339554,6.173730061729009,2.912138045947271
3032.0,-29.75559123838527,5.121337399530972,35.046637366958294,24.50255270758646,5.036487153326353,-26.276383399201592,-39.78382330443708,1.5572793132821403,-6.512867649093437,-6.512867649084588,40.0927178807494,41456.1344088116,25799.34009941362,25799.34009941362,67255.47450822522,77023.82428863674,77017.50197224434,25799.34009941362,102816.84207165796,102816.84207165796,102816.84207165796,130224.12514697772,125623.4869008354,4600.638246142326,0.0,90790.44252573482,55223.2689969294,39519.081698672686,27407.28307531976,66926.36477399245,20799.148709810222,1547.3652709394082,0.0,0.8786375445260111,2.7274488935813035,0.001494314320929203,1.0,1.0,-6.512867649093437,334221.5316571282,1558534.8413766883,4.66317904070753,1558534.8413766883,4.66317904070753,0.7588913009965531,0.09237454518226214,3.9365994490189826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365994490189826,1.2844409146411646,1.284748537179244,3.064834983179241,6494.017559240039,15302.304668421539,6455.520231297026,0.00032254256623271874,23063.164973098847,2351.788324565356,19295.98197476069,1967.6425664993337,0.8366580214496906,0.8366580214496907,35569.77443913475,35405.22815468563,1.0058127631701486,0.8,4292.894947550599,4273.035954225843,1.0058127631701486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.617388417748,4632.441516551485,6.218780302912748,5.121337399530972,-3.6935904368558985,8.814927836386872,2.9122172807336453,3.5,0.8320620802096129,0.6,0.000239486706053655,1.0001927654274743,0.00023944055019364224,198.72054074670453,0.0,9.203130849132946e-06,26.08167282644277,0.0762881618717432,8.080673327887284e-05,0.00015867997277478217,0.0006246594933955546,0.09237454520585238,0.09237454520585238,0.09237454520585238,0.09235277126943457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486775.21974867623,595.9634733963095,0.0,0.09237454520585238,0.09237454518226214,0.09237454518226214,0.3710989309311822,0.3710989309311822,0.5,10.21819229366895,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,27407.28307531976,20799.148709810222,0.7588913009965531,1.00491749007053,0.6194290478618889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500213310304186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.05597991613,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7950238993356,260.7950238993356,-12.354976100664373,245.14208998806262,276.4479578105962,123797.5541776085,123967.56604070183,-170.01186309331501,0.0,nan,276.4479578105962,3.2979578105962446,270.1867842461108,-2.9632157538891875,263.9256106815147,-9.224389318485294,257.66443711712657,-15.48556288287341,251.40326355260288,-21.746736447397097,245.14208998806262,-28.007910011937355,1.0,1.0,26022.012520719443,26022.012520719443,275.6491676809806,2.4991676809806336,275.6491676809806,275.6491676809806,77013.642268225,77017.50197224434,-3.8597040193417342,0.0,8546.071908451686,8546.071908451686,0.8846895061540611,3956.2824462640774,275.6491676809806,2.4991676809806336,1.0,0.002,0.1220689812214641,0.004940630473654543,0.00018855251366481956,0.0018114474872992547,0.09427625683240978,0.09427625683240978,0.0,9.640743064975865e-13,0.9997631054958795,0.9997631054958795,0.0,0.09235266216018784,2.1883022074304563e-05,0.0,0.0,0.0,1600122.5055753018,266.63713235090654,0.0,1.0,1284424.3535991183,2598.466565721739,,,,,,,,,,,,,,,,,,,3.0,15302.304668421539,1547.3652709394082,0.3710989309311822,6.173730061729009,2.9122172807336453
3033.0,-29.757441026458228,5.120927339182214,35.046616568806336,24.502291052509122,5.036330700402756,-26.27806385374887,-39.785448310989864,1.5569535269470784,-6.512959828178509,-6.512959828189282,40.09267450640809,41454.89322982997,25799.20723592634,25799.20723592634,67254.10046575632,77023.40211673733,77017.08136831867,25799.20723592634,102816.28860424501,102816.28860424501,102816.28860424501,130223.55533367296,125623.21998256388,4600.335351109081,0.0,90790.6893492933,55222.695099154196,39519.99361126567,27407.266729427956,66927.26034069363,20799.129233250114,1547.3671102851124,0.0,0.8786372104842579,2.7274395233172064,0.001494314320929203,1.0,1.0,-6.512959828178509,334220.3154436471,1558532.967563458,4.663190403296242,1558532.967563458,4.663190403296242,0.7588910429699107,0.09237431306319886,3.936599491503526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936599491503526,1.284442533197275,1.2847500968353611,3.0648311541851685,6494.009446061066,15302.275702928278,6455.511979026622,0.0003225437361274513,23063.22742388435,2351.794692773205,19295.95730817221,1967.6400512073144,0.8366546864203948,0.8366546864203948,35569.774746235475,35405.22815468563,1.0058127740250746,0.8,4292.894984614402,4273.035954225843,1.0058127740250746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.684808371171,4632.441516551485,6.21864721655137,5.120927339182214,-3.6937163527379746,8.814643691920189,2.912296159469473,3.5,0.832084616991278,0.6,0.00023944055019364224,1.0001921621815855,0.00023939454761511285,198.72206571954428,0.0,9.1721174603665e-06,25.99378088267866,0.07629733398920356,8.079190213468238e-05,0.00015864864805895985,0.0006245361872766232,0.09237431307926729,0.09237431307926729,0.09237431307926729,0.09235252865583146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486778.15925067774,595.9625161827034,0.0,0.09237431307926729,0.09237431306319886,0.09237431306319886,0.37109839608604633,0.37109839608604633,0.5,10.217538760250166,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27407.266729427956,20799.129233250114,0.7588910429699107,1.0048835126882365,0.6194022139678748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500324265491187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.96808797237,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7940095243774,260.7940095243774,-12.355990475622605,245.14030045569436,276.44771859305746,123803.7939663582,123973.38768784002,-169.5937214818126,0.0,nan,276.44771859305746,3.297718593057482,270.186234965594,-2.9637650344059807,263.9247513380872,-9.225248661912758,257.66326771065155,-15.486732289348424,251.40178408317988,-21.7482159168201,245.14030045569436,-28.00969954430562,1.0,1.0,26022.012520719443,26022.012520719443,275.64902628582314,2.499026285823163,275.64902628582314,275.64902628582314,77013.22194582941,77017.08136831867,-3.859422489258577,0.0,8546.071908451686,8546.071908451686,0.8846895034658844,3956.282488961044,275.64902628582314,2.499026285823163,1.0,0.002,0.12209087476497231,0.004940521359040915,0.00018858629555714828,0.0018114137043791037,0.09429314777857414,0.09429314777857414,0.0,-6.37480519760647e-14,0.9997629909979592,0.9997629909979592,0.0,0.09235241951944555,2.1893543753315247e-05,0.0,0.0,0.0,1600122.3975082887,266.63704017182147,0.0,1.0,1284424.6682528956,2598.4652922176183,,,,,,,,,,,,,,,,,,,3.0,15302.275702928278,1547.3671102851124,0.37109839608604633,6.173730061729009,2.912296159469473
